time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825900,293.33477783203125,297.1499938964844,293.1499938964844,0.006572913378477,-461.4383850097656,299.7553405761719,0.5433940887451172,0.050000000745058,0.0458599962294101,294.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5073547363281,0.5433940887451172,0.050000000745058,0.0482927858829498,293.2870788574219,297.1499938964844,293.1499938964844,0.0267619583755731,-779.1677856445312,304.1660461425781,0.6206828951835632,0.0699641332030296,0.0503150783479213,293.2347106933594,297.1499938964844,293.1499938964844,0.108716107904911,-2573.880615234375,304.1604919433594,0.8340224027633667,0.1742104738950729,0.1662829220294952,293.4117431640625,297.1499938964844,293.1499938964844,0.0041644624434411,-1551.0665283203125,297.0777282714844,0.5433940887451172,0.050000000745058,0.2290801703929901,291.464599609375,291.1499938964844,275.2357177734375,272.68609619140625,286.291259765625,294.6893005371094,291.2241516113281,1.0,0.1677064001560211,0.9311212301254272,0.9311212301254272,1.0,1.0,-0.6478255391120911,0.2798534333705902,0.3679721057415008,0.0973172411322593,0.0,0.0,0.0,26.106653213500977,25.0,-1012.441162109375,-0.0070496834814548,44.21050643920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05816650390625,299.732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,36126.36328125,18000.0,0.0,0.0,0.0730514228343963,0.0,0.0,0.0,0.0,1.0,0.0069957664236426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000579141662456,0.0677467584609985,-0.067167617380619,0.0,7.413791172439232e-05,0.0,0.0,5.032041072845459,0.0,0.0,0.0,0.3684288263320923,4.0,0.0,1.0
825960,293.3338317871094,297.1499938964844,293.1499938964844,0.0068464586511254,-492.4864196777344,299.42138671875,0.5432847142219543,0.050000000745058,0.0458608344197273,294.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73052978515625,0.5432847142219543,0.050000000745058,0.0482936650514602,293.2875061035156,297.1499938964844,293.1499938964844,0.0284837670624256,-813.4335327148438,304.1600036621094,0.6152313351631165,0.0681394860148429,0.0489965938031673,293.2341613769531,297.1499938964844,293.1499938964844,0.1166489422321319,-2741.474365234375,304.1441955566406,0.8323873281478882,0.1732461303472519,0.1653222739696502,293.410888671875,297.1499938964844,293.1499938964844,0.0042756795883178,-1645.0748291015625,296.5456848144531,0.5432847142219543,0.050000000745058,0.2290843576192855,290.5915222167969,291.1499938964844,275.2239685058594,272.6807861328125,286.2931213378906,294.7032775878906,290.3150329589844,1.0,0.167436808347702,0.9326488971710204,0.9326488971710204,1.0,1.0,-0.6450973153114319,0.278735339641571,0.3663619458675384,0.0967671498656272,0.0,0.0,0.0876949802041053,26.10529327392578,25.0,-896.3927612304688,-3941.514404296875,43.89373397827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,301.9251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35730.35546875,18000.0,0.0,0.0,0.0681151002645492,0.0,0.0,0.0,0.0,1.0,0.0024352106265723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044954136013984,0.1249014735221862,-0.0204060617834329,0.0,6.912816752446815e-05,0.0,0.0,9.386929512023926,0.0,0.0,0.0,0.3756789565086365,4.0,0.0,1.0
826020,293.3329772949219,297.1499938964844,293.1499938964844,0.0065381666645407,-459.4970703125,299.6034545898437,0.5432059168815613,0.050000000745058,0.0458614490926265,294.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.5432059168815613,0.050000000745058,0.0482943132519722,293.2870178222656,297.1499938964844,293.1499938964844,0.0229425057768821,-722.4371948242188,304.1660461425781,0.6044514775276184,0.0647606775164604,0.0466144829988479,293.2323913574219,297.1499938964844,293.1499938964844,0.1066315695643425,-2533.271484375,304.16339111328125,0.8296458125114441,0.1714744418859481,0.1636370718479156,293.41033935546875,297.1499938964844,293.1499938964844,0.0041327443905174,-1539.7203369140625,296.84716796875,0.5432059168815613,0.050000000745058,0.2290874272584915,291.2851257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2869873046875,294.7188720703125,291.4698486328125,1.0,0.1669099777936935,0.935704231262207,0.935704231262207,1.0,1.0,-0.6402211785316467,0.2767476141452789,0.3634735643863678,0.0957925394177436,0.0,0.0,0.0527840889990329,26.079469680786133,25.0,818.142578125,-4329.80224609375,43.306182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,305.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,36053.2890625,18000.0,0.0,0.0,0.0689085498452186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349612027406692,0.1349695473909378,-8.35052560432814e-06,0.0,6.993341230554506e-05,0.0,0.0,10.306735038757324,0.0,0.0,0.0,0.3785259425640106,4.0,0.0,1.0
826080,293.3329772949219,297.1499938964844,293.1499938964844,0.0065381666645407,-459.4970703125,299.6034545898437,0.5432059168815613,0.050000000745058,0.0458614490926265,294.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.5432059168815613,0.050000000745058,0.0482943132519722,293.2870178222656,297.1499938964844,293.1499938964844,0.0229425057768821,-722.4371948242188,304.1660461425781,0.6044514775276184,0.0647606775164604,0.0466144829988479,293.2323913574219,297.1499938964844,293.1499938964844,0.1066315695643425,-2533.271484375,304.16339111328125,0.8296458125114441,0.1714744418859481,0.1636370718479156,293.41033935546875,297.1499938964844,293.1499938964844,0.0041327443905174,-1539.7203369140625,296.84716796875,0.5432059168815613,0.050000000745058,0.2290874272584915,291.2851257324219,291.1499938964844,275.1996154785156,272.6696472167969,286.2869873046875,294.7188720703125,291.4698486328125,1.0,0.1669099777936935,0.935704231262207,0.935704231262207,1.0,1.0,-0.6402211785316467,0.2767476141452789,0.3634735643863678,0.0957925394177436,0.0,0.0,0.0527840889990329,26.079469680786133,25.0,818.142578125,-4329.80224609375,43.306182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,305.8150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,36053.2890625,18000.0,0.0,0.0,0.0689085498452186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349612027406692,0.1349695473909378,-8.35052560432814e-06,0.0,6.993341230554506e-05,0.0,0.0,10.306735038757324,0.0,0.0,0.0,0.3785259425640106,4.0,0.0,1.0
826140,293.3358459472656,297.1499938964844,293.1499938964844,0.006357898004353,-445.95709228515625,299.6523742675781,0.5429992079734802,0.050000000745058,0.0458630360662937,294.828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62255859375,0.5429992079734802,0.050000000745058,0.0482959859073162,293.2886962890625,297.1499938964844,293.1499938964844,0.0198518764227628,-670.1438598632812,304.1656494140625,0.5914500951766968,0.0609489344060421,0.044024646282196,293.23199462890625,297.1499938964844,293.1499938964844,0.1031200215220451,-2462.49072265625,304.1641845703125,0.826483428478241,0.1694687604904174,0.1617913991212844,293.41363525390625,297.1499938964844,293.1499938964844,0.0039732130244374,-1471.29541015625,296.9404296875,0.5429992079734802,0.050000000745058,0.2290953546762466,291.6180114746094,291.1499938964844,275.1744079589844,272.6579895019531,286.2684631347656,294.711669921875,291.53570556640625,1.0,0.1663861572742462,0.9387595653533936,0.9387595653533936,1.0,1.0,-0.6349115967750549,0.2745745182037353,0.3603371083736419,0.0947288647294044,0.0,0.0,0.0,26.076051712036133,25.0,-283.9720458984375,-726.787109375,42.69944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,300.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,36226.80859375,18000.0,0.0,0.0,0.0722409188747406,0.0,0.0,0.0,0.0,1.0,0.0059160566888749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0065251202322542,0.0646988525986671,-0.058173730969429,0.0,7.331534288823605e-05,0.0,0.0,4.822691440582275,0.0,0.0,0.0,0.3685163557529449,4.0,0.0,1.0
826200,293.3358459472656,297.1499938964844,293.1499938964844,0.006357898004353,-445.95709228515625,299.6523742675781,0.5429992079734802,0.050000000745058,0.0458630360662937,294.828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62255859375,0.5429992079734802,0.050000000745058,0.0482959859073162,293.2886962890625,297.1499938964844,293.1499938964844,0.0198518764227628,-670.1438598632812,304.1656494140625,0.5914500951766968,0.0609489344060421,0.044024646282196,293.23199462890625,297.1499938964844,293.1499938964844,0.1031200215220451,-2462.49072265625,304.1641845703125,0.826483428478241,0.1694687604904174,0.1617913991212844,293.41363525390625,297.1499938964844,293.1499938964844,0.0039732130244374,-1471.29541015625,296.9404296875,0.5429992079734802,0.050000000745058,0.2290953546762466,291.6180114746094,291.1499938964844,275.1744079589844,272.6579895019531,286.2684631347656,294.711669921875,291.53570556640625,1.0,0.1663861572742462,0.9387595653533936,0.9387595653533936,1.0,1.0,-0.6349115967750549,0.2745745182037353,0.3603371083736419,0.0947288647294044,0.0,0.0,0.0,26.076051712036133,25.0,-283.9720458984375,-726.787109375,42.69944763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848327636719,300.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,36226.80859375,18000.0,0.0,0.0,0.0722409188747406,0.0,0.0,0.0,0.0,1.0,0.0059160566888749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0065251202322542,0.0646988525986671,-0.058173730969429,0.0,7.331534288823605e-05,0.0,0.0,4.822691440582275,0.0,0.0,0.0,0.3685163557529449,4.0,0.0,1.0
826260,293.3339538574219,297.1499938964844,293.1499938964844,0.0067050857469439,-485.29583740234375,299.14764404296875,0.5427975654602051,0.050000000745058,0.0458645895123481,294.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429626464844,0.5427975654602051,0.050000000745058,0.0482976213097572,293.289306640625,297.1499938964844,293.1499938964844,0.0201260969042778,-688.7802734375,304.16021728515625,0.5770788788795471,0.0573047846555709,0.0413925349712371,293.2307434082031,297.1499938964844,293.1499938964844,0.1122943982481956,-2659.170654296875,304.1450500488281,0.8233504891395569,0.1676391810178756,0.1599762141704559,293.41192626953125,297.1499938964844,293.1499938964844,0.0041241459548473,-1591.825439453125,296.14093017578125,0.5427975654602051,0.050000000745058,0.2291031181812286,290.3890380859375,291.1499938964844,275.1485290527344,272.6459045410156,286.2714233398437,294.7398986816406,290.5136108398437,1.0,0.165861964225769,0.939892053604126,0.939892053604126,1.0,1.0,-0.6295873522758484,0.2723574638366699,0.3572298586368561,0.0936215966939926,0.0,0.0,0.1379589736461639,26.071754455566406,25.0,63.95100784301758,-4342.29638671875,42.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540222167969,304.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,35753.2578125,18000.0,0.0,0.0,0.0650315880775451,0.0,0.0,0.0,0.0,1.0,0.0002492085041012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328723579645156,0.1331863105297088,-0.0003139550390187,0.0,6.599879270652309e-05,0.0,0.0,10.082070350646973,0.0,0.0,0.0,0.3780815303325653,4.0,0.0,1.0
826320,293.3339538574219,297.1499938964844,293.1499938964844,0.0067050857469439,-485.29583740234375,299.14764404296875,0.5427975654602051,0.050000000745058,0.0458645895123481,294.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429626464844,0.5427975654602051,0.050000000745058,0.0482976213097572,293.289306640625,297.1499938964844,293.1499938964844,0.0201260969042778,-688.7802734375,304.16021728515625,0.5770788788795471,0.0573047846555709,0.0413925349712371,293.2307434082031,297.1499938964844,293.1499938964844,0.1122943982481956,-2659.170654296875,304.1450500488281,0.8233504891395569,0.1676391810178756,0.1599762141704559,293.41192626953125,297.1499938964844,293.1499938964844,0.0041241459548473,-1591.825439453125,296.14093017578125,0.5427975654602051,0.050000000745058,0.2291031181812286,290.3890380859375,291.1499938964844,275.1485290527344,272.6459045410156,286.2714233398437,294.7398986816406,290.5136108398437,1.0,0.165861964225769,0.939892053604126,0.939892053604126,1.0,1.0,-0.6295873522758484,0.2723574638366699,0.3572298586368561,0.0936215966939926,0.0,0.0,0.1379589736461639,26.071754455566406,25.0,63.95100784301758,-4342.29638671875,42.0963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540222167969,304.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,35753.2578125,18000.0,0.0,0.0,0.0650315880775451,0.0,0.0,0.0,0.0,1.0,0.0002492085041012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328723579645156,0.1331863105297088,-0.0003139550390187,0.0,6.599879270652309e-05,0.0,0.0,10.082070350646973,0.0,0.0,0.0,0.3780815303325653,4.0,0.0,1.0
826380,293.3345947265625,297.1499938964844,293.1499938964844,0.0062761339358985,-442.068603515625,299.4868469238281,0.5427193641662598,0.050000000745058,0.0458652004599571,294.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.5427193641662598,0.050000000745058,0.0482982657849788,293.2890930175781,297.1499938964844,293.1499938964844,0.0158213321119546,-595.4960327148438,304.1637878417969,0.5632020235061646,0.0538261756300926,0.0390054918825626,293.2292175292969,297.1499938964844,293.1499938964844,0.1008212566375732,-2418.461669921875,304.1651611328125,0.8206823468208313,0.1659075766801834,0.1583785861730575,293.4130249023437,297.1499938964844,293.1499938964844,0.0038750928360968,-1438.652099609375,296.6940002441406,0.5427193641662598,0.050000000745058,0.2291061729192733,291.4952392578125,291.1499938964844,275.1222229003906,272.63348388671875,286.2572021484375,294.7411499023437,291.6045837402344,1.0,0.1653519123792648,0.9410244822502136,0.9410244822502136,1.0,1.0,-0.624810516834259,0.2703704833984375,0.3544400334358215,0.0926304385066032,0.0,0.0,0.016132028773427,26.04727363586425,25.0,707.4930419921875,-4004.60888671875,41.53849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,36135.49609375,18000.0,0.0,0.0,0.0690698325634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165822148323059,0.1165905520319938,-8.338103725691326e-06,0.0,7.009709952399135e-05,0.0,0.0,8.871703147888184,0.0,0.0,0.0,0.3763464689254761,4.0,0.0,1.0
826440,293.3345947265625,297.1499938964844,293.1499938964844,0.0062761339358985,-442.068603515625,299.4868469238281,0.5427193641662598,0.050000000745058,0.0458652004599571,294.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.5427193641662598,0.050000000745058,0.0482982657849788,293.2890930175781,297.1499938964844,293.1499938964844,0.0158213321119546,-595.4960327148438,304.1637878417969,0.5632020235061646,0.0538261756300926,0.0390054918825626,293.2292175292969,297.1499938964844,293.1499938964844,0.1008212566375732,-2418.461669921875,304.1651611328125,0.8206823468208313,0.1659075766801834,0.1583785861730575,293.4130249023437,297.1499938964844,293.1499938964844,0.0038750928360968,-1438.652099609375,296.6940002441406,0.5427193641662598,0.050000000745058,0.2291061729192733,291.4952392578125,291.1499938964844,275.1222229003906,272.63348388671875,286.2572021484375,294.7411499023437,291.6045837402344,1.0,0.1653519123792648,0.9410244822502136,0.9410244822502136,1.0,1.0,-0.624810516834259,0.2703704833984375,0.3544400334358215,0.0926304385066032,0.0,0.0,0.016132028773427,26.04727363586425,25.0,707.4930419921875,-4004.60888671875,41.53849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,36135.49609375,18000.0,0.0,0.0,0.0690698325634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165822148323059,0.1165905520319938,-8.338103725691326e-06,0.0,7.009709952399135e-05,0.0,0.0,8.871703147888184,0.0,0.0,0.0,0.3763464689254761,4.0,0.0,1.0
826500,293.33612060546875,297.1499938964844,293.1499938964844,0.0061921798624098,-435.6139221191406,299.5096130371094,0.5426134467124939,0.050000000745058,0.0458660200238227,294.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.5426134467124939,0.050000000745058,0.0482991263270378,293.2899780273437,297.1499938964844,293.1499938964844,0.014701965264976,-570.6599731445312,304.163330078125,0.5551654100418091,0.0518892593681812,0.0376927964389324,293.2290344238281,297.1499938964844,293.1499938964844,0.099168412387371,-2384.788818359375,304.16534423828125,0.8191127181053162,0.1649397164583206,0.1574917435646057,293.4147644042969,297.1499938964844,293.1499938964844,0.0038008070550858,-1406.5533447265625,296.7375183105469,0.5426134467124939,0.050000000745058,0.2291102558374405,291.6510009765625,291.1499938964844,275.1089782714844,272.627197265625,286.2474060058594,294.7360534667969,291.6567687988281,1.0,0.1650968641042709,0.9415907263755798,0.9415907263755798,1.0,1.0,-0.6221778392791748,0.2692738771438598,0.3529039621353149,0.092084988951683,0.0,0.0,0.0,26.04664802551269,25.0,317.1915588378906,-2783.88916015625,41.24692535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97857666015625,303.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,36290.34375,18000.0,0.0,0.0,0.0709134936332702,0.0,0.0,0.0,0.0,1.0,0.003167571267113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.04627401009202,0.0770777314901351,-0.0308037232607603,0.0,7.196818478405476e-05,0.0,0.0,5.797121047973633,0.0,0.0,0.0,0.370380163192749,4.0,0.0,1.0
826560,293.33709716796875,297.1499938964844,293.1499938964844,0.0062246019951999,-442.4377746582031,299.4043273925781,0.5424835681915283,0.050000000745058,0.0458670184016227,294.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5064392089844,0.5424835681915283,0.050000000745058,0.0483001805841922,293.2909851074219,297.1499938964844,293.1499938964844,0.014065041206777,-561.0911254882812,304.1609802246094,0.5465627312660217,0.050000000745058,0.0363243855535984,293.2289123535156,297.1499938964844,293.1499938964844,0.1010339111089706,-2426.8115234375,304.1589660644531,0.8174454569816589,0.1639643907546997,0.156570702791214,293.4159545898437,297.1499938964844,293.1499938964844,0.0037729500327259,-1412.5889892578125,296.5761413574219,0.5424835681915283,0.050000000745058,0.2291152626276016,291.45977783203125,291.1499938964844,275.095703125,272.620849609375,286.2411499023437,294.736328125,291.1874389648437,1.0,0.1648403406143188,0.9412822127342224,0.9412822127342224,1.0,1.0,-0.6194387078285217,0.2681164741516113,0.3513222336769104,0.0915009900927543,0.0,0.0,0.0,26.05008125305176,25.0,-1105.2420654296875,-0.0,40.94944381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,299.8323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,36105.9765625,18000.0,0.0,0.0,0.0709636285901069,0.0,0.0,0.0,0.0,1.0,0.0072048031724989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003164371009916,0.0690986067056655,-0.068782165646553,0.0,7.201905827969313e-05,0.0,0.0,5.1297760009765625,0.0,0.0,0.0,0.3684650957584381,4.0,0.0,1.0
826620,293.3340148925781,297.1499938964844,293.1499938964844,0.0064433976076543,-465.8848876953125,299.0145874023437,0.5428628921508789,0.050000000745058,0.0458641424775123,294.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362548828125,0.5428628921508789,0.050000000745058,0.0482971519231796,293.2921142578125,297.1499938964844,293.1499938964844,0.0144816311076283,-578.7176513671875,304.10223388671875,0.5428707003593445,0.050000000745058,0.0356733500957489,293.2272033691406,297.1499938964844,293.1499938964844,0.1054866760969162,-2523.851806640625,304.1507263183594,0.8151281476020813,0.1623069047927856,0.1549058407545089,293.4130859375,297.1499938964844,293.1499938964844,0.0038938501384109,-1491.9462890625,295.9604187011719,0.5428628921508789,0.050000000745058,0.2291008830070495,290.57635498046875,291.1499938964844,275.0692749023437,272.6080627441406,286.2543640136719,294.7801818847656,290.8564147949219,1.0,0.1643724292516708,0.9406651854515076,0.9406651854515076,1.0,1.0,-0.6166342496871948,0.2669316530227661,0.3497025966644287,0.0908808186650276,0.0,0.0,0.1320694833993911,25.94928932189941,25.0,550.0960693359375,-4559.18310546875,40.53712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,306.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,35750.88671875,18000.0,0.0,0.0,0.0641924291849136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519111096858978,0.151919424533844,-8.312581485370174e-06,0.0,6.514715641969815e-05,0.0,0.0,11.574700355529783,0.0,0.0,0.0,0.3805818855762481,4.0,0.0,1.0
826680,293.3340148925781,297.1499938964844,293.1499938964844,0.0064433976076543,-465.8848876953125,299.0145874023437,0.5428628921508789,0.050000000745058,0.0458641424775123,294.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362548828125,0.5428628921508789,0.050000000745058,0.0482971519231796,293.2921142578125,297.1499938964844,293.1499938964844,0.0144816311076283,-578.7176513671875,304.10223388671875,0.5428707003593445,0.050000000745058,0.0356733500957489,293.2272033691406,297.1499938964844,293.1499938964844,0.1054866760969162,-2523.851806640625,304.1507263183594,0.8151281476020813,0.1623069047927856,0.1549058407545089,293.4130859375,297.1499938964844,293.1499938964844,0.0038938501384109,-1491.9462890625,295.9604187011719,0.5428628921508789,0.050000000745058,0.2291008830070495,290.57635498046875,291.1499938964844,275.0692749023437,272.6080627441406,286.2543640136719,294.7801818847656,290.8564147949219,1.0,0.1643724292516708,0.9406651854515076,0.9406651854515076,1.0,1.0,-0.6166342496871948,0.2669316530227661,0.3497025966644287,0.0908808186650276,0.0,0.0,0.1320694833993911,25.94928932189941,25.0,550.0960693359375,-4559.18310546875,40.53712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,306.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,35750.88671875,18000.0,0.0,0.0,0.0641924291849136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519111096858978,0.151919424533844,-8.312581485370174e-06,0.0,6.514715641969815e-05,0.0,0.0,11.574700355529783,0.0,0.0,0.0,0.3805818855762481,4.0,0.0,1.0
826740,293.3358154296875,297.1499938964844,293.1499938964844,0.0060563320294022,-428.2767028808594,299.3367004394531,0.5433381199836731,0.050000000745058,0.0458605475723743,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596008300781,0.5433381199836731,0.050000000745058,0.0482933670282363,293.2959289550781,297.1499938964844,293.1499938964844,0.0130660654976964,-535.67138671875,304.0484619140625,0.5433381199836731,0.050000000745058,0.0356693156063556,293.2260131835937,297.1499938964844,293.1499938964844,0.0961557775735855,-2326.509765625,304.1651916503906,0.8130608797073364,0.1605942249298095,0.1533485502004623,293.4154357910156,297.1499938964844,293.1499938964844,0.0036416621878743,-1350.83154296875,296.4850769042969,0.5433381199836731,0.050000000745058,0.2290829420089721,291.601318359375,291.1499938964844,275.0431213378906,272.5952453613281,286.2514343261719,294.79693603515625,291.6596374511719,1.0,0.163965567946434,0.9400481581687928,0.9400481581687928,1.0,1.0,-0.6147301197052002,0.2661232948303222,0.3486068546772003,0.0904566273093223,0.0,0.0,0.0,25.83719062805176,25.0,577.1887817382812,-3776.904541015625,40.21297454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36151.015625,18000.0,0.0,0.0,0.0690595507621765,0.0,0.0,0.0,0.0,1.0,0.0001016517198877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037088558077812,0.1037890240550041,-8.017000800464302e-05,0.0,7.008666580077261e-05,0.0,0.0,7.871703624725342,0.0,0.0,0.0,0.3748181462287903,4.0,0.0,1.0
826800,293.3358154296875,297.1499938964844,293.1499938964844,0.0060563320294022,-428.2767028808594,299.3367004394531,0.5433381199836731,0.050000000745058,0.0458605475723743,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5596008300781,0.5433381199836731,0.050000000745058,0.0482933670282363,293.2959289550781,297.1499938964844,293.1499938964844,0.0130660654976964,-535.67138671875,304.0484619140625,0.5433381199836731,0.050000000745058,0.0356693156063556,293.2260131835937,297.1499938964844,293.1499938964844,0.0961557775735855,-2326.509765625,304.1651916503906,0.8130608797073364,0.1605942249298095,0.1533485502004623,293.4154357910156,297.1499938964844,293.1499938964844,0.0036416621878743,-1350.83154296875,296.4850769042969,0.5433381199836731,0.050000000745058,0.2290829420089721,291.601318359375,291.1499938964844,275.0431213378906,272.5952453613281,286.2514343261719,294.79693603515625,291.6596374511719,1.0,0.163965567946434,0.9400481581687928,0.9400481581687928,1.0,1.0,-0.6147301197052002,0.2661232948303222,0.3486068546772003,0.0904566273093223,0.0,0.0,0.0,25.83719062805176,25.0,577.1887817382812,-3776.904541015625,40.21297454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.68994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36151.015625,18000.0,0.0,0.0,0.0690595507621765,0.0,0.0,0.0,0.0,1.0,0.0001016517198877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037088558077812,0.1037890240550041,-8.017000800464302e-05,0.0,7.008666580077261e-05,0.0,0.0,7.871703624725342,0.0,0.0,0.0,0.3748181462287903,4.0,0.0,1.0
826860,293.33758544921875,297.1499938964844,293.1499938964844,0.0061331940814852,-443.2636413574219,299.09381103515625,0.5436515212059021,0.050000000745058,0.0458581931889057,294.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24658203125,0.5436515212059021,0.050000000745058,0.0482908859848976,293.3020935058594,297.1499938964844,293.1499938964844,0.013716728426516,-560.193603515625,303.97314453125,0.5436515212059021,0.050000000745058,0.0356674827635288,293.2257385253906,297.1499938964844,293.1499938964844,0.1001426801085472,-2416.27685546875,304.1524353027344,0.810379683971405,0.1587242931127548,0.1515807956457138,293.4176330566406,297.1499938964844,293.1499938964844,0.0035951728932559,-1366.7816162109375,296.1110534667969,0.5436515212059021,0.050000000745058,0.229071170091629,291.150146484375,291.1499938964844,275.0174865722656,272.58251953125,286.26007080078125,294.83026123046875,290.7654724121094,1.0,0.1635975688695907,0.9383671879768372,0.9383671879768372,1.0,1.0,-0.612586498260498,0.2651951611042022,0.3473913669586181,0.0899583026766777,0.0,0.0,0.0,25.756074905395508,25.0,-1485.6729736328125,-0.0,39.89681625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,299.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,36044.96875,18000.0,0.0,0.0,0.0688187405467033,0.0,0.0,0.0,0.0,1.0,0.0079328035935759,0.0,-0.0,-0.0,0.0,0.0,0.0,4.882034409092739e-05,0.0741395652294159,-0.0740907415747642,0.0,6.98422736604698e-05,0.0,0.0,5.496280670166016,0.0,0.0,0.0,0.3686592876911163,4.0,0.0,1.0
826920,293.33758544921875,297.1499938964844,293.1499938964844,0.0061331940814852,-443.2636413574219,299.09381103515625,0.5436515212059021,0.050000000745058,0.0458581931889057,294.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24658203125,0.5436515212059021,0.050000000745058,0.0482908859848976,293.3020935058594,297.1499938964844,293.1499938964844,0.013716728426516,-560.193603515625,303.97314453125,0.5436515212059021,0.050000000745058,0.0356674827635288,293.2257385253906,297.1499938964844,293.1499938964844,0.1001426801085472,-2416.27685546875,304.1524353027344,0.810379683971405,0.1587242931127548,0.1515807956457138,293.4176330566406,297.1499938964844,293.1499938964844,0.0035951728932559,-1366.7816162109375,296.1110534667969,0.5436515212059021,0.050000000745058,0.229071170091629,291.150146484375,291.1499938964844,275.0174865722656,272.58251953125,286.26007080078125,294.83026123046875,290.7654724121094,1.0,0.1635975688695907,0.9383671879768372,0.9383671879768372,1.0,1.0,-0.612586498260498,0.2651951611042022,0.3473913669586181,0.0899583026766777,0.0,0.0,0.0,25.756074905395508,25.0,-1485.6729736328125,-0.0,39.89681625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,299.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,36044.96875,18000.0,0.0,0.0,0.0688187405467033,0.0,0.0,0.0,0.0,1.0,0.0079328035935759,0.0,-0.0,-0.0,0.0,0.0,0.0,4.882034409092739e-05,0.0741395652294159,-0.0740907415747642,0.0,6.98422736604698e-05,0.0,0.0,5.496280670166016,0.0,0.0,0.0,0.3686592876911163,4.0,0.0,1.0
826980,293.3345031738281,297.1499938964844,293.1499938964844,0.0061662690714001,-445.2286071777344,298.9187316894531,0.5439544916152954,0.050000000745058,0.0458559244871139,294.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650756835937,0.5439544916152954,0.050000000745058,0.048288494348526,293.3055419921875,297.1499938964844,293.1499938964844,0.0135716833174228,-557.77392578125,303.90447998046875,0.5439544916152954,0.050000000745058,0.0356657169759273,293.2238464355469,297.1499938964844,293.1499938964844,0.0990115851163864,-2393.467041015625,304.15557861328125,0.8080307245254517,0.1571899801492691,0.1500488072633743,293.4150085449219,297.1499938964844,293.1499938964844,0.0036393150221556,-1383.20556640625,295.8370361328125,0.5439544916152954,0.050000000745058,0.2290598303079605,290.8484802246094,291.1499938964844,274.9926452636719,272.5699462890625,286.2745056152344,294.8764953613281,291.13604736328125,1.0,0.163265973329544,0.9366862773895264,0.9366862773895264,1.0,1.0,-0.610726535320282,0.2643903195858001,0.3463362455368042,0.0895081162452697,0.0,0.0,0.1058982759714126,25.67949676513672,25.0,786.0145874023438,-4536.49072265625,39.61731719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,306.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,35854.60546875,18000.0,0.0,0.0,0.0642212778329849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534888297319412,0.1534971743822097,-8.338969564647414e-06,0.0,6.517643487313762e-05,0.0,0.0,11.73424243927002,0.0,0.0,0.0,0.3807494342327118,4.0,0.0,1.0
827040,293.3345031738281,297.1499938964844,293.1499938964844,0.0061662690714001,-445.2286071777344,298.9187316894531,0.5439544916152954,0.050000000745058,0.0458559244871139,294.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650756835937,0.5439544916152954,0.050000000745058,0.048288494348526,293.3055419921875,297.1499938964844,293.1499938964844,0.0135716833174228,-557.77392578125,303.90447998046875,0.5439544916152954,0.050000000745058,0.0356657169759273,293.2238464355469,297.1499938964844,293.1499938964844,0.0990115851163864,-2393.467041015625,304.15557861328125,0.8080307245254517,0.1571899801492691,0.1500488072633743,293.4150085449219,297.1499938964844,293.1499938964844,0.0036393150221556,-1383.20556640625,295.8370361328125,0.5439544916152954,0.050000000745058,0.2290598303079605,290.8484802246094,291.1499938964844,274.9926452636719,272.5699462890625,286.2745056152344,294.8764953613281,291.13604736328125,1.0,0.163265973329544,0.9366862773895264,0.9366862773895264,1.0,1.0,-0.610726535320282,0.2643903195858001,0.3463362455368042,0.0895081162452697,0.0,0.0,0.1058982759714126,25.67949676513672,25.0,786.0145874023438,-4536.49072265625,39.61731719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4522705078125,306.319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,35854.60546875,18000.0,0.0,0.0,0.0642212778329849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534888297319412,0.1534971743822097,-8.338969564647414e-06,0.0,6.517643487313762e-05,0.0,0.0,11.73424243927002,0.0,0.0,0.0,0.3807494342327118,4.0,0.0,1.0
827100,293.3355712890625,297.1499938964844,293.1499938964844,0.0059583345428109,-424.6748352050781,299.1141662597656,0.5440852642059326,0.050000000745058,0.0458549484610557,294.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35809326171875,0.5440852642059326,0.050000000745058,0.0482874661684036,293.3077697753906,297.1499938964844,293.1499938964844,0.0128395985811948,-534.1683959960938,303.88397216796875,0.5440852642059326,0.050000000745058,0.0356649570167064,293.2232360839844,297.1499938964844,293.1499938964844,0.0940921753644943,-2288.39599609375,304.16339111328125,0.8068625926971436,0.1563709080219268,0.1493142545223236,293.4164123535156,297.1499938964844,293.1499938964844,0.0035032941959798,-1307.2333984375,296.1527709960937,0.5440852642059326,0.050000000745058,0.2290549576282501,291.43121337890625,291.1499938964844,274.9805908203125,272.5637512207031,286.2718811035156,294.8809814453125,291.5757751464844,1.0,0.1631127446889877,0.9358457922935486,0.9358457922935486,1.0,1.0,-0.6098358631134033,0.2640054225921631,0.3458304405212402,0.0892889127135276,0.0,0.0,0.0269987732172012,25.64572525024414,25.0,783.9588623046875,-4054.1826171875,39.48690414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,305.50506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36116.75,18000.0,0.0,0.0,0.0669100135564804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122376374900341,0.1223847195506095,-8.343432455149014e-06,0.0,6.790515908505768e-05,0.0,0.0,9.324246406555176,0.0,0.0,0.0,0.3770363628864288,4.0,0.0,1.0
827160,293.3373107910156,297.1499938964844,293.1499938964844,0.0058576273731887,-416.1583862304688,299.1674194335937,0.5441759824752808,0.050000000745058,0.0458542704582214,294.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63006591796875,0.5441759824752808,0.050000000745058,0.0482867546379566,293.310791015625,297.1499938964844,293.1499938964844,0.0125567223876714,-525.608642578125,303.8544006347656,0.5441759824752808,0.050000000745058,0.0356644354760646,293.2231140136719,297.1499938964844,293.1499938964844,0.0920722410082817,-2246.234619140625,304.16455078125,0.8054771423339844,0.155470922589302,0.1484990864992141,293.4184265136719,297.1499938964844,293.1499938964844,0.0034189384896308,-1268.5504150390625,296.2438049316406,0.5441759824752808,0.050000000745058,0.2290515899658203,291.6547241210937,291.1499938964844,274.96881103515625,272.5576477050781,286.269775390625,294.8868713378906,291.6796875,1.0,0.1629650890827179,0.9356021285057068,0.9356021285057068,1.0,1.0,-0.6088513135910034,0.2635929882526397,0.3452583253383636,0.0890605598688125,0.0,0.0,0.0,25.61920547485352,25.0,446.3889465332031,-3246.4462890625,39.35424423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,303.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,36262.3203125,18000.0,0.0,0.0,0.0690133422613143,0.0,0.0,0.0,0.0,1.0,0.0020018629729747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714160650968551,0.0859141796827316,-0.0144981117919087,0.0,7.003976497799158e-05,0.0,0.0,6.488288402557373,0.0,0.0,0.0,0.3716902136802673,4.0,0.0,1.0
827220,293.3380432128906,297.1499938964844,293.1499938964844,0.0060500050894916,-444.3976135253906,298.7510986328125,0.544293999671936,0.050000000745058,0.0458533987402915,294.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.544293999671936,0.050000000745058,0.0482858344912529,293.3170166015625,297.1499938964844,293.1499938964844,0.0136421583592891,-566.5682983398438,303.75537109375,0.544293999671936,0.050000000745058,0.03566375374794,293.2228088378906,297.1499938964844,293.1499938964844,0.0992229804396629,-2404.852783203125,304.1468200683594,0.8024136424064636,0.1536770761013031,0.1467747390270233,293.4197692871094,297.1499938964844,293.1499938964844,0.0034282552078366,-1322.769775390625,295.5938415527344,0.544293999671936,0.050000000745058,0.2290472090244293,290.7855224609375,291.1499938964844,274.9461975097656,272.54571533203125,286.26373291015625,294.8955993652344,290.41241455078125,1.0,0.1626834124326706,0.9351146817207336,0.9351146817207336,1.0,1.0,-0.6067736744880676,0.2627247273921966,0.3440489172935486,0.088581807911396,0.0,0.0,0.0466888956725597,25.57793235778809,25.0,-1441.068359375,-3216.673095703125,39.090423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,299.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35595.08984375,18000.0,0.0,0.0,0.0658557415008544,0.0,0.0,0.0,0.0,1.0,0.0047563849948346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654500275850296,0.1124503165483474,-0.0470002889633178,0.0,6.683520769001916e-05,0.0,0.0,8.349421501159668,0.0,0.0,0.0,0.3757089674472809,4.0,0.0,1.0
827280,293.3380432128906,297.1499938964844,293.1499938964844,0.0060500050894916,-444.3976135253906,298.7510986328125,0.544293999671936,0.050000000745058,0.0458533987402915,294.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9089660644531,0.544293999671936,0.050000000745058,0.0482858344912529,293.3170166015625,297.1499938964844,293.1499938964844,0.0136421583592891,-566.5682983398438,303.75537109375,0.544293999671936,0.050000000745058,0.03566375374794,293.2228088378906,297.1499938964844,293.1499938964844,0.0992229804396629,-2404.852783203125,304.1468200683594,0.8024136424064636,0.1536770761013031,0.1467747390270233,293.4197692871094,297.1499938964844,293.1499938964844,0.0034282552078366,-1322.769775390625,295.5938415527344,0.544293999671936,0.050000000745058,0.2290472090244293,290.7855224609375,291.1499938964844,274.9461975097656,272.54571533203125,286.26373291015625,294.8955993652344,290.41241455078125,1.0,0.1626834124326706,0.9351146817207336,0.9351146817207336,1.0,1.0,-0.6067736744880676,0.2627247273921966,0.3440489172935486,0.088581807911396,0.0,0.0,0.0466888956725597,25.57793235778809,25.0,-1441.068359375,-3216.673095703125,39.090423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,299.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35595.08984375,18000.0,0.0,0.0,0.0658557415008544,0.0,0.0,0.0,0.0,1.0,0.0047563849948346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654500275850296,0.1124503165483474,-0.0470002889633178,0.0,6.683520769001916e-05,0.0,0.0,8.349421501159668,0.0,0.0,0.0,0.3757089674472809,4.0,0.0,1.0
827340,293.3360595703125,297.1499938964844,293.1499938964844,0.0059063383378088,-426.289306640625,298.81524658203125,0.5444498658180237,0.050000000745058,0.0458522401750087,294.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5444498658180237,0.050000000745058,0.0482846200466156,293.3204040527344,297.1499938964844,293.1499938964844,0.0127831567078828,-539.01513671875,303.6982727050781,0.5444498658180237,0.050000000745058,0.0356628559529781,293.2210388183594,297.1499938964844,293.1499938964844,0.093324214220047,-2278.409912109375,304.1589660644531,0.79988694190979,0.1521909534931183,0.1453261524438858,293.41864013671875,297.1499938964844,293.1499938964844,0.003384280251339,-1277.790771484375,295.6991882324219,0.5444498658180237,0.050000000745058,0.2290414422750473,291.09149169921875,291.1499938964844,274.9250793457031,272.5343017578125,286.25506591796875,294.8979187011719,291.338623046875,1.0,0.1624238491058349,0.9346272945404052,0.9346272945404052,1.0,1.0,-0.6050242781639099,0.2619934380054474,0.3430308401584625,0.088174782693386,0.0,0.0,0.077272817492485,25.53196907043457,25.0,868.246826171875,-4400.48681640625,38.85767364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32177734375,306.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,35973.1640625,18000.0,0.0,0.0,0.0644945874810218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452965289354324,0.1453048884868621,-8.350744792551268e-06,0.0,6.545380892930552e-05,0.0,0.0,11.110937118530272,0.0,0.0,0.0,0.3797707557678222,4.0,0.0,1.0
827400,293.3360595703125,297.1499938964844,293.1499938964844,0.0059063383378088,-426.289306640625,298.81524658203125,0.5444498658180237,0.050000000745058,0.0458522401750087,294.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.5444498658180237,0.050000000745058,0.0482846200466156,293.3204040527344,297.1499938964844,293.1499938964844,0.0127831567078828,-539.01513671875,303.6982727050781,0.5444498658180237,0.050000000745058,0.0356628559529781,293.2210388183594,297.1499938964844,293.1499938964844,0.093324214220047,-2278.409912109375,304.1589660644531,0.79988694190979,0.1521909534931183,0.1453261524438858,293.41864013671875,297.1499938964844,293.1499938964844,0.003384280251339,-1277.790771484375,295.6991882324219,0.5444498658180237,0.050000000745058,0.2290414422750473,291.09149169921875,291.1499938964844,274.9250793457031,272.5343017578125,286.25506591796875,294.8979187011719,291.338623046875,1.0,0.1624238491058349,0.9346272945404052,0.9346272945404052,1.0,1.0,-0.6050242781639099,0.2619934380054474,0.3430308401584625,0.088174782693386,0.0,0.0,0.077272817492485,25.53196907043457,25.0,868.246826171875,-4400.48681640625,38.85767364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32177734375,306.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,35973.1640625,18000.0,0.0,0.0,0.0644945874810218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452965289354324,0.1453048884868621,-8.350744792551268e-06,0.0,6.545380892930552e-05,0.0,0.0,11.110937118530272,0.0,0.0,0.0,0.3797707557678222,4.0,0.0,1.0
827460,293.33966064453125,297.1499938964844,293.1499938964844,0.0056718792766332,-405.0928039550781,298.9806823730469,0.5445234775543213,0.050000000745058,0.0458517000079155,294.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6583557128906,0.5445234775543213,0.050000000745058,0.0482840463519096,293.3265686035156,297.1499938964844,293.1499938964844,0.0120842615142464,-516.4036865234375,303.64581298828125,0.5445234775543213,0.050000000745058,0.0356624349951744,293.2207946777344,297.1499938964844,293.1499938964844,0.0883623138070106,-2173.736328125,304.1636657714844,0.7969837188720703,0.150441825389862,0.1437453180551529,293.42291259765625,297.1499938964844,293.1499938964844,0.0031997030600905,-1188.54736328125,295.9734802246094,0.5445234775543213,0.050000000745058,0.22903873026371,291.67071533203125,291.1499938964844,274.9056701660156,272.5234680175781,286.25164794921875,294.9088439941406,291.6629333496094,1.0,0.1621802002191543,0.934925138950348,0.934925138950348,1.0,1.0,-0.6031221151351929,0.2612099945545196,0.3419121205806732,0.0877602249383926,0.0,0.0,0.0,25.501270294189453,25.0,182.6182403564453,-2078.462158203125,38.62537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,301.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,36279.8671875,18000.0,0.0,0.0,0.0689390450716018,0.0,0.0,0.0,0.0,1.0,0.0044854129664599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247091557830572,0.0693278759717941,-0.0446187183260917,0.0,6.99643642292358e-05,0.0,0.0,5.19186544418335,0.0,0.0,0.0,0.3693582415580749,4.0,0.0,1.0
827520,293.33966064453125,297.1499938964844,293.1499938964844,0.0056718792766332,-405.0928039550781,298.9806823730469,0.5445234775543213,0.050000000745058,0.0458517000079155,294.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6583557128906,0.5445234775543213,0.050000000745058,0.0482840463519096,293.3265686035156,297.1499938964844,293.1499938964844,0.0120842615142464,-516.4036865234375,303.64581298828125,0.5445234775543213,0.050000000745058,0.0356624349951744,293.2207946777344,297.1499938964844,293.1499938964844,0.0883623138070106,-2173.736328125,304.1636657714844,0.7969837188720703,0.150441825389862,0.1437453180551529,293.42291259765625,297.1499938964844,293.1499938964844,0.0031997030600905,-1188.54736328125,295.9734802246094,0.5445234775543213,0.050000000745058,0.22903873026371,291.67071533203125,291.1499938964844,274.9056701660156,272.5234680175781,286.25164794921875,294.9088439941406,291.6629333496094,1.0,0.1621802002191543,0.934925138950348,0.934925138950348,1.0,1.0,-0.6031221151351929,0.2612099945545196,0.3419121205806732,0.0877602249383926,0.0,0.0,0.0,25.501270294189453,25.0,182.6182403564453,-2078.462158203125,38.62537384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073181152344,301.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,36279.8671875,18000.0,0.0,0.0,0.0689390450716018,0.0,0.0,0.0,0.0,1.0,0.0044854129664599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247091557830572,0.0693278759717941,-0.0446187183260917,0.0,6.99643642292358e-05,0.0,0.0,5.19186544418335,0.0,0.0,0.0,0.3693582415580749,4.0,0.0,1.0
827580,293.3392333984375,297.1499938964844,293.1499938964844,0.0059357727877795,-441.2722473144531,298.42803955078125,0.544543445110321,0.050000000745058,0.0458515584468841,294.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6201477050781,0.544543445110321,0.050000000745058,0.048283901065588,293.3323669433594,297.1499938964844,293.1499938964844,0.0133497854694724,-566.222900390625,303.51416015625,0.544543445110321,0.050000000745058,0.0356623232364654,293.22039794921875,297.1499938964844,293.1499938964844,0.0971287041902542,-2367.76708984375,304.1440734863281,0.7937939763069153,0.1487253904342651,0.1420626938343048,293.4231262207031,297.1499938964844,293.1499938964844,0.0032528624869883,-1267.0994873046875,295.10760498046875,0.544543445110321,0.050000000745058,0.2290380299091339,290.50262451171875,291.1499938964844,274.8882141113281,272.5133056640625,286.2463073730469,294.91558837890625,290.2825622558594,1.0,0.1619456559419632,0.9352230429649352,0.9352230429649352,1.0,1.0,-0.6011013984680176,0.2603741288185119,0.3407272696495056,0.0873290970921516,0.0,0.0,0.0953847393393516,25.48040199279785,25.0,-711.1329956054688,-3899.010498046875,38.39164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,302.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,35734.2578125,18000.0,0.0,0.0,0.0629583001136779,0.0,0.0,0.0,0.0,1.0,0.0024185632355511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074396595358848,0.1276183128356933,-0.0201786532998085,0.0,6.389467307599261e-05,0.0,0.0,9.600510597229004,0.0,0.0,0.0,0.3760735094547272,4.0,0.0,1.0
827640,293.3392333984375,297.1499938964844,293.1499938964844,0.0059357727877795,-441.2722473144531,298.42803955078125,0.544543445110321,0.050000000745058,0.0458515584468841,294.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6201477050781,0.544543445110321,0.050000000745058,0.048283901065588,293.3323669433594,297.1499938964844,293.1499938964844,0.0133497854694724,-566.222900390625,303.51416015625,0.544543445110321,0.050000000745058,0.0356623232364654,293.22039794921875,297.1499938964844,293.1499938964844,0.0971287041902542,-2367.76708984375,304.1440734863281,0.7937939763069153,0.1487253904342651,0.1420626938343048,293.4231262207031,297.1499938964844,293.1499938964844,0.0032528624869883,-1267.0994873046875,295.10760498046875,0.544543445110321,0.050000000745058,0.2290380299091339,290.50262451171875,291.1499938964844,274.8882141113281,272.5133056640625,286.2463073730469,294.91558837890625,290.2825622558594,1.0,0.1619456559419632,0.9352230429649352,0.9352230429649352,1.0,1.0,-0.6011013984680176,0.2603741288185119,0.3407272696495056,0.0873290970921516,0.0,0.0,0.0953847393393516,25.48040199279785,25.0,-711.1329956054688,-3899.010498046875,38.39164733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341796875,302.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,35734.2578125,18000.0,0.0,0.0,0.0629583001136779,0.0,0.0,0.0,0.0,1.0,0.0024185632355511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074396595358848,0.1276183128356933,-0.0201786532998085,0.0,6.389467307599261e-05,0.0,0.0,9.600510597229004,0.0,0.0,0.0,0.3760735094547272,4.0,0.0,1.0
