time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827700,293.337646484375,297.1499938964844,293.1499938964844,0.0058807688765227,-432.06353759765625,298.4481506347656,0.5445850491523743,0.050000000745058,0.0458512529730796,294.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5699768066406,0.5445850491523743,0.050000000745058,0.048283576965332,293.3337707519531,297.1499938964844,293.1499938964844,0.0128679359331727,-549.8695068359375,303.48388671875,0.5445850491523743,0.050000000745058,0.0356620848178863,293.2194519042969,297.1499938964844,293.1499938964844,0.0937251523137092,-2294.2099609375,304.1515808105469,0.7924923896789551,0.1480229049921035,0.1413581818342209,293.4219970703125,297.1499938964844,293.1499938964844,0.0032640593126416,-1254.422607421875,295.1399230957031,0.5445850491523743,0.050000000745058,0.2290364950895309,290.6210632324219,291.1499938964844,274.8803100585937,272.508544921875,286.2423400878906,294.9156799316406,290.91387939453125,1.0,0.16183403134346,0.935371994972229,0.935371994972229,1.0,1.0,-0.6002529859542847,0.2600231766700744,0.3402298092842102,0.0871499106287956,0.0,0.0,0.1268544048070907,25.465070724487305,25.0,627.0691528320312,-4515.3974609375,38.28710174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155639648437,306.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35771.05859375,18000.0,0.0,0.0,0.0622749887406826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529651582241058,0.1529734879732132,-8.319100743392482e-06,0.0,6.320120155578479e-05,0.0,0.0,11.665788650512695,0.0,0.0,0.0,0.3807191252708435,4.0,0.0,1.0
827760,293.3385009765625,297.1499938964844,293.1499938964844,0.0056686671450734,-409.445556640625,298.6908569335937,0.5446248054504395,0.050000000745058,0.0458509586751461,294.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.5446248054504395,0.050000000745058,0.0482832677662372,293.3358154296875,297.1499938964844,293.1499938964844,0.0120985833927989,-522.4882202148438,303.4805603027344,0.5446248054504395,0.050000000745058,0.0356618575751781,293.21881103515625,297.1499938964844,293.1499938964844,0.088321179151535,-2177.659423828125,304.1610107421875,0.7912268042564392,0.1472692191600799,0.1406757831573486,293.4232788085937,297.1499938964844,293.1499938964844,0.003136008279398,-1178.3055419921875,295.5274658203125,0.5446248054504395,0.050000000745058,0.2290350347757339,291.2778015136719,291.1499938964844,274.8729553222656,272.5039978027344,286.24053955078125,294.9188232421875,291.4760437011719,1.0,0.1617260575294494,0.9355233907699584,0.9355233907699584,1.0,1.0,-0.5994313359260559,0.2596825063228607,0.3397488296031952,0.0869786664843559,0.0,0.0,0.0516320951282978,25.45037269592285,25.0,856.1820678710938,-4205.4306640625,38.186180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1966552734375,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,36060.109375,18000.0,0.0,0.0,0.0650556311011314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341384500265121,0.1341467946767807,-8.350636562681757e-06,0.0,6.602319626836106e-05,0.0,0.0,10.243014335632324,0.0,0.0,0.0,0.3784455955028534,4.0,0.0,1.0
827820,293.3423156738281,297.1499938964844,293.1499938964844,0.0054954001680016,-394.921875,298.7796936035156,0.544622540473938,0.050000000745058,0.0458509847521781,294.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.658935546875,0.544622540473938,0.050000000745058,0.0482832938432693,293.3423767089844,297.1499938964844,293.1499938964844,0.0116452882066369,-508.0984191894531,303.42120361328125,0.544622540473938,0.050000000745058,0.0356618762016296,293.21881103515625,297.1499938964844,293.1499938964844,0.0850168541073799,-2109.115234375,304.162353515625,0.7881563305854797,0.1455262899398803,0.1390917599201202,293.4277648925781,297.1499938964844,293.1499938964844,0.0029794431757181,-1109.19775390625,295.679931640625,0.544622540473938,0.050000000745058,0.2290351539850235,291.658935546875,291.1499938964844,274.8601379394531,272.4955749511719,286.2400817871094,294.9296875,291.585693359375,1.0,0.1615144461393356,0.9358261823654176,0.9358261823654176,1.0,1.0,-0.5975306034088135,0.258891224861145,0.3386394083499908,0.086587056517601,0.0,0.0,0.0,25.43516540527344,25.0,-242.5408477783203,-616.9322509765625,37.97251129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86798095703125,300.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,36220.21875,18000.0,0.0,0.0,0.0689910352230072,0.0,0.0,0.0,0.0,1.0,0.006023455876857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055454890243709,0.0646655559539794,-0.0591200664639472,0.0,7.001712947385386e-05,0.0,0.0,4.818568706512451,0.0,0.0,0.0,0.3684960305690765,4.0,0.0,1.0
827880,293.3423156738281,297.1499938964844,293.1499938964844,0.0054954001680016,-394.921875,298.7796936035156,0.544622540473938,0.050000000745058,0.0458509847521781,294.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.658935546875,0.544622540473938,0.050000000745058,0.0482832938432693,293.3423767089844,297.1499938964844,293.1499938964844,0.0116452882066369,-508.0984191894531,303.42120361328125,0.544622540473938,0.050000000745058,0.0356618762016296,293.21881103515625,297.1499938964844,293.1499938964844,0.0850168541073799,-2109.115234375,304.162353515625,0.7881563305854797,0.1455262899398803,0.1390917599201202,293.4277648925781,297.1499938964844,293.1499938964844,0.0029794431757181,-1109.19775390625,295.679931640625,0.544622540473938,0.050000000745058,0.2290351539850235,291.658935546875,291.1499938964844,274.8601379394531,272.4955749511719,286.2400817871094,294.9296875,291.585693359375,1.0,0.1615144461393356,0.9358261823654176,0.9358261823654176,1.0,1.0,-0.5975306034088135,0.258891224861145,0.3386394083499908,0.086587056517601,0.0,0.0,0.0,25.43516540527344,25.0,-242.5408477783203,-616.9322509765625,37.97251129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86798095703125,300.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,36220.21875,18000.0,0.0,0.0,0.0689910352230072,0.0,0.0,0.0,0.0,1.0,0.006023455876857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055454890243709,0.0646655559539794,-0.0591200664639472,0.0,7.001712947385386e-05,0.0,0.0,4.818568706512451,0.0,0.0,0.0,0.3684960305690765,4.0,0.0,1.0
827940,293.3405456542969,297.1499938964844,293.1499938964844,0.0057790796272456,-432.17474365234375,298.16046142578125,0.5446029901504517,0.050000000745058,0.0458511374890804,294.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4529113769531,0.5446029901504517,0.050000000745058,0.0482834540307521,293.3473205566406,297.1499938964844,293.1499938964844,0.0128135364502668,-556.9760131835938,303.2580871582031,0.5446029901504517,0.050000000745058,0.0356619954109191,293.2181396484375,297.1499938964844,293.1499938964844,0.0935339480638504,-2297.5966796875,304.1444396972656,0.7849998474121094,0.1439155340194702,0.1374842971563339,293.4266967773437,297.1499938964844,293.1499938964844,0.0030643590725958,-1196.1981201171875,294.7086181640625,0.5446029901504517,0.050000000745058,0.2290359139442443,290.3733215332031,291.1499938964844,274.8500061035156,272.4881591796875,286.23687744140625,294.93426513671875,290.3807373046875,1.0,0.1613074839115142,0.9361289739608764,0.9361289739608764,1.0,1.0,-0.5956028699874878,0.2580878138542175,0.3375150263309479,0.0861920416355133,0.0,0.0,0.1264396011829376,25.423213958740234,25.0,-159.12013244628906,-4108.8310546875,37.76017761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.594482421875,304.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,35766.66796875,18000.0,0.0,0.0,0.0616909638047218,0.0,0.0,0.0,0.0,1.0,0.0013864154461771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122653417289257,0.1298893392086029,-0.0072359158657491,0.0,6.260848749661818e-05,0.0,0.0,9.81174659729004,0.0,0.0,0.0,0.3771450221538543,4.0,0.0,1.0
828000,293.3405456542969,297.1499938964844,293.1499938964844,0.0057790796272456,-432.17474365234375,298.16046142578125,0.5446029901504517,0.050000000745058,0.0458511374890804,294.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4529113769531,0.5446029901504517,0.050000000745058,0.0482834540307521,293.3473205566406,297.1499938964844,293.1499938964844,0.0128135364502668,-556.9760131835938,303.2580871582031,0.5446029901504517,0.050000000745058,0.0356619954109191,293.2181396484375,297.1499938964844,293.1499938964844,0.0935339480638504,-2297.5966796875,304.1444396972656,0.7849998474121094,0.1439155340194702,0.1374842971563339,293.4266967773437,297.1499938964844,293.1499938964844,0.0030643590725958,-1196.1981201171875,294.7086181640625,0.5446029901504517,0.050000000745058,0.2290359139442443,290.3733215332031,291.1499938964844,274.8500061035156,272.4881591796875,286.23687744140625,294.93426513671875,290.3807373046875,1.0,0.1613074839115142,0.9361289739608764,0.9361289739608764,1.0,1.0,-0.5956028699874878,0.2580878138542175,0.3375150263309479,0.0861920416355133,0.0,0.0,0.1264396011829376,25.423213958740234,25.0,-159.12013244628906,-4108.8310546875,37.76017761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.594482421875,304.4335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,35766.66796875,18000.0,0.0,0.0,0.0616909638047218,0.0,0.0,0.0,0.0,1.0,0.0013864154461771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122653417289257,0.1298893392086029,-0.0072359158657491,0.0,6.260848749661818e-05,0.0,0.0,9.81174659729004,0.0,0.0,0.0,0.3771450221538543,4.0,0.0,1.0
828060,293.3409729003906,297.1499938964844,293.1499938964844,0.0054512973874807,-394.4084167480469,298.5462646484375,0.544646680355072,0.050000000745058,0.0458508171141147,294.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33856201171875,0.544646680355072,0.050000000745058,0.0482831187546253,293.3509521484375,297.1499938964844,293.1499938964844,0.0114926435053348,-507.6824645996094,303.2508239746094,0.544646680355072,0.050000000745058,0.0356617458164691,293.2166748046875,297.1499938964844,293.1499938964844,0.08388552069664,-2089.195556640625,304.1620788574219,0.7824478149414062,0.1424863934516906,0.1361540704965591,293.427978515625,297.1499938964844,293.1499938964844,0.0028953198343515,-1084.201416015625,295.3222961425781,0.544646680355072,0.050000000745058,0.2290343344211578,291.41033935546875,291.1499938964844,274.8423767089844,272.48126220703125,286.2352600097656,294.9384765625,291.5653076171875,1.0,0.161111906170845,0.936436653137207,0.936436653137207,1.0,1.0,-0.594003438949585,0.2574194669723511,0.3365839719772339,0.085872434079647,0.0,0.0,0.0302842371165752,25.401546478271484,25.0,803.8963012695312,-4033.57470703125,37.5727653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,305.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,36112.15234375,18000.0,0.0,0.0,0.0656506717205047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237825453281402,0.1237908899784088,-8.34474394650897e-06,0.0,6.662708619842306e-05,0.0,0.0,9.434309005737305,0.0,0.0,0.0,0.3772139251232147,4.0,0.0,1.0
828120,293.3409729003906,297.1499938964844,293.1499938964844,0.0054512973874807,-394.4084167480469,298.5462646484375,0.544646680355072,0.050000000745058,0.0458508171141147,294.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33856201171875,0.544646680355072,0.050000000745058,0.0482831187546253,293.3509521484375,297.1499938964844,293.1499938964844,0.0114926435053348,-507.6824645996094,303.2508239746094,0.544646680355072,0.050000000745058,0.0356617458164691,293.2166748046875,297.1499938964844,293.1499938964844,0.08388552069664,-2089.195556640625,304.1620788574219,0.7824478149414062,0.1424863934516906,0.1361540704965591,293.427978515625,297.1499938964844,293.1499938964844,0.0028953198343515,-1084.201416015625,295.3222961425781,0.544646680355072,0.050000000745058,0.2290343344211578,291.41033935546875,291.1499938964844,274.8423767089844,272.48126220703125,286.2352600097656,294.9384765625,291.5653076171875,1.0,0.161111906170845,0.936436653137207,0.936436653137207,1.0,1.0,-0.594003438949585,0.2574194669723511,0.3365839719772339,0.085872434079647,0.0,0.0,0.0302842371165752,25.401546478271484,25.0,803.8963012695312,-4033.57470703125,37.5727653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1020812988281,305.5709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,36112.15234375,18000.0,0.0,0.0,0.0656506717205047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237825453281402,0.1237908899784088,-8.34474394650897e-06,0.0,6.662708619842306e-05,0.0,0.0,9.434309005737305,0.0,0.0,0.0,0.3772139251232147,4.0,0.0,1.0
828180,293.3447265625,297.1499938964844,293.1499938964844,0.0053307525813579,-386.0555419921875,298.5584716796875,0.544604480266571,0.050000000745058,0.0458511374890804,294.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6237487792969,0.544604480266571,0.050000000745058,0.0482834577560424,293.3576354980469,297.1499938964844,293.1499938964844,0.0112515557557344,-501.3217468261719,303.1793212890625,0.544604480266571,0.050000000745058,0.0356619954109191,293.2168273925781,297.1499938964844,293.1499938964844,0.0821683332324028,-2055.294921875,304.1603698730469,0.7793057560920715,0.1407685875892639,0.1345834881067276,293.4323425292969,297.1499938964844,293.1499938964844,0.0027578053995966,-1030.843994140625,295.3533020019531,0.544604480266571,0.050000000745058,0.2290359288454055,291.6061096191406,291.1499938964844,274.8368530273437,272.4742736816406,286.2379455566406,294.94891357421875,291.43359375,1.0,0.1609198600053787,0.9367443323135376,0.9367443323135376,1.0,1.0,-0.5921216607093811,0.2566279470920563,0.3354936838150024,0.0855048894882202,0.0,0.0,0.0,25.394763946533203,25.0,-720.68212890625,-60.39688491821289,37.371917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,299.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,36147.78125,18000.0,0.0,0.0,0.0688676983118057,0.0,0.0,0.0,0.0,1.0,0.0068064779043197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010016979649662,0.0666745901107788,-0.0656728893518447,0.0,6.989196117501706e-05,0.0,0.0,4.955344676971436,0.0,0.0,0.0,0.3684186935424804,4.0,0.0,1.0
828240,293.3447265625,297.1499938964844,293.1499938964844,0.0053307525813579,-386.0555419921875,298.5584716796875,0.544604480266571,0.050000000745058,0.0458511374890804,294.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6237487792969,0.544604480266571,0.050000000745058,0.0482834577560424,293.3576354980469,297.1499938964844,293.1499938964844,0.0112515557557344,-501.3217468261719,303.1793212890625,0.544604480266571,0.050000000745058,0.0356619954109191,293.2168273925781,297.1499938964844,293.1499938964844,0.0821683332324028,-2055.294921875,304.1603698730469,0.7793057560920715,0.1407685875892639,0.1345834881067276,293.4323425292969,297.1499938964844,293.1499938964844,0.0027578053995966,-1030.843994140625,295.3533020019531,0.544604480266571,0.050000000745058,0.2290359288454055,291.6061096191406,291.1499938964844,274.8368530273437,272.4742736816406,286.2379455566406,294.94891357421875,291.43359375,1.0,0.1609198600053787,0.9367443323135376,0.9367443323135376,1.0,1.0,-0.5921216607093811,0.2566279470920563,0.3354936838150024,0.0855048894882202,0.0,0.0,0.0,25.394763946533203,25.0,-720.68212890625,-60.39688491821289,37.371917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,299.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,36147.78125,18000.0,0.0,0.0,0.0688676983118057,0.0,0.0,0.0,0.0,1.0,0.0068064779043197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010016979649662,0.0666745901107788,-0.0656728893518447,0.0,6.989196117501706e-05,0.0,0.0,4.955344676971436,0.0,0.0,0.0,0.3684186935424804,4.0,0.0,1.0
828300,293.34429931640625,297.1499938964844,293.1499938964844,0.0054832119494676,-408.0392456054688,298.20147705078125,0.5445750951766968,0.050000000745058,0.0458513610064983,294.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.5445750951766968,0.050000000745058,0.0482836887240409,293.3603820800781,297.1499938964844,293.1499938964844,0.0119514362886548,-532.52294921875,303.07733154296875,0.5445750951766968,0.050000000745058,0.0356621704995632,293.2167053222656,297.1499938964844,293.1499938964844,0.0876885876059532,-2177.11865234375,304.1484069824219,0.7776696085929871,0.1399476826190948,0.1337728351354599,293.4322509765625,297.1499938964844,293.1499938964844,0.0027760236989706,-1070.4161376953125,294.7948913574219,0.5445750951766968,0.050000000745058,0.2290370315313339,290.88092041015625,291.1499938964844,274.8348388671875,272.47076416015625,286.2382202148437,294.9518737792969,290.4954833984375,1.0,0.1608242243528366,0.9368981719017028,0.9368981719017028,1.0,1.0,-0.5911508202552795,0.2562184035778045,0.3349324464797973,0.0853178650140762,0.0,0.0,0.0296544153243303,25.392837524414062,25.0,-1552.004150390625,-2025.0780029296875,37.27017974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22088623046875,299.5834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,35779.78125,18000.0,0.0,0.0,0.0656260102987289,0.0,0.0,0.0,0.0,1.0,0.0071032890118658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0228007920086383,0.0906105563044548,-0.0678097680211067,0.0,6.660205690423027e-05,0.0,0.0,6.700891494750977,0.0,0.0,0.0,0.372388631105423,4.0,0.0,1.0
828360,293.3418884277344,297.1499938964844,293.1499938964844,0.0055882460437715,-418.7342529296875,297.9509582519531,0.5445740818977356,0.050000000745058,0.0458513721823692,294.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4165954589844,0.5445740818977356,0.050000000745058,0.0482836998999118,293.3616027832031,297.1499938964844,293.1499938964844,0.0121545325964689,-541.98388671875,302.9949951171875,0.5445740818977356,0.050000000745058,0.0356621779501438,293.2158508300781,297.1499938964844,293.1499938964844,0.0891110152006149,-2208.923828125,304.146484375,0.7762659192085266,0.139267697930336,0.1330637782812118,293.43023681640625,297.1499938964844,293.1499938964844,0.0028552131261676,-1111.5081787109375,294.40020751953125,0.5445740818977356,0.050000000745058,0.2290370911359787,290.3868103027344,291.1499938964844,274.8332824707031,272.4672241210937,286.23687744140625,294.9515075683594,290.5570678710937,1.0,0.1607306897640228,0.9370542168617249,0.9370542168617249,1.0,1.0,-0.5902999639511108,0.2558585107326507,0.3344414532184601,0.085157535970211,0.0,0.0,0.1371287703514099,25.386287689208984,25.0,204.27476501464844,-4282.68505859375,37.1762924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933837890625,305.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,35751.14453125,18000.0,0.0,0.0,0.0612217299640178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364367008209228,0.1364449858665466,-8.284772775368765e-06,0.0,6.213227607076988e-05,0.0,0.0,10.33997631072998,0.0,0.0,0.0,0.3786161839962005,4.0,0.0,1.0
828420,293.34326171875,297.1499938964844,293.1499938964844,0.0052496218122541,-380.6750793457031,298.38592529296875,0.5445976853370667,0.050000000745058,0.0458512008190155,294.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5445976853370667,0.050000000745058,0.0482835210859775,293.36541748046875,297.1499938964844,293.1499938964844,0.0109378118067979,-493.8600158691406,303.0091247558594,0.5445976853370667,0.050000000745058,0.035662043839693,293.2145690917969,297.1499938964844,293.1499938964844,0.0798681825399398,-2010.01416015625,304.1625061035156,0.7737492918968201,0.1378621160984039,0.131780058145523,293.4324035644531,297.1499938964844,293.1499938964844,0.0026607592590153,-994.0474243164062,295.0907592773437,0.5445976853370667,0.050000000745058,0.2290362417697906,291.5025939941406,291.1499938964844,274.8314819335937,272.46014404296875,286.23876953125,294.95660400390625,291.62255859375,1.0,0.160550907254219,0.9373663663864136,0.9373663663864136,1.0,1.0,-0.5887578129768372,0.2552022933959961,0.3335554897785187,0.0848778486251831,0.0,0.0,0.0123342499136924,25.369524002075195,25.0,739.7284545898438,-3886.634521484375,37.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433959960937,305.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,36139.5,18000.0,0.0,0.0,0.0660234317183494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149225831031799,0.1149309128522872,-8.336302016687114e-06,0.0,6.700539233861491e-05,0.0,0.0,8.74205207824707,0.0,0.0,0.0,0.3761428594589233,4.0,0.0,1.0
828480,293.34326171875,297.1499938964844,293.1499938964844,0.0052496218122541,-380.6750793457031,298.38592529296875,0.5445976853370667,0.050000000745058,0.0458512008190155,294.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.44287109375,0.5445976853370667,0.050000000745058,0.0482835210859775,293.36541748046875,297.1499938964844,293.1499938964844,0.0109378118067979,-493.8600158691406,303.0091247558594,0.5445976853370667,0.050000000745058,0.035662043839693,293.2145690917969,297.1499938964844,293.1499938964844,0.0798681825399398,-2010.01416015625,304.1625061035156,0.7737492918968201,0.1378621160984039,0.131780058145523,293.4324035644531,297.1499938964844,293.1499938964844,0.0026607592590153,-994.0474243164062,295.0907592773437,0.5445976853370667,0.050000000745058,0.2290362417697906,291.5025939941406,291.1499938964844,274.8314819335937,272.46014404296875,286.23876953125,294.95660400390625,291.62255859375,1.0,0.160550907254219,0.9373663663864136,0.9373663663864136,1.0,1.0,-0.5887578129768372,0.2552022933959961,0.3335554897785187,0.0848778486251831,0.0,0.0,0.0123342499136924,25.369524002075195,25.0,739.7284545898438,-3886.634521484375,37.00164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433959960937,305.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,36139.5,18000.0,0.0,0.0,0.0660234317183494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149225831031799,0.1149309128522872,-8.336302016687114e-06,0.0,6.700539233861491e-05,0.0,0.0,8.74205207824707,0.0,0.0,0.0,0.3761428594589233,4.0,0.0,1.0
828540,293.3467102050781,297.1499938964844,293.1499938964844,0.0051782624796032,-378.48974609375,298.3122863769531,0.5445353984832764,0.050000000745058,0.0458516702055931,294.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5457458496094,0.5445353984832764,0.050000000745058,0.0482840165495872,293.3720397949219,297.1499938964844,293.1499938964844,0.0108953928574919,-495.9488525390625,302.9183044433594,0.5445353984832764,0.050000000745058,0.0356624089181423,293.2147827148437,297.1499938964844,293.1499938964844,0.0797849372029304,-2011.5596923828125,304.1578369140625,0.7706013321876526,0.1361830383539199,0.1302340924739837,293.4364624023437,297.1499938964844,293.1499938964844,0.002536223269999,-953.5985717773438,294.9861755371094,0.5445353984832764,0.050000000745058,0.2290385961532592,291.5048522949219,291.1499938964844,274.8312683105469,272.4529724121094,286.24371337890625,294.96630859375,291.2287292480469,1.0,0.1603720635175705,0.9376784563064576,0.9376784563064576,1.0,1.0,-0.586906909942627,0.2544126510620117,0.3324942886829376,0.0845432430505752,0.0,0.0,0.0,25.36744499206543,25.0,-1082.5555419921875,-0.0,36.8107795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,299.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,36095.984375,18000.0,0.0,0.0,0.0682616010308265,0.0,0.0,0.0,0.0,1.0,0.0073127802461385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002342841326026,0.0698347613215446,-0.0696004778146743,0.0,6.927684444235638e-05,0.0,0.0,5.183166980743408,0.0,0.0,0.0,0.3684897124767303,4.0,0.0,1.0
828600,293.3467102050781,297.1499938964844,293.1499938964844,0.0051782624796032,-378.48974609375,298.3122863769531,0.5445353984832764,0.050000000745058,0.0458516702055931,294.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5457458496094,0.5445353984832764,0.050000000745058,0.0482840165495872,293.3720397949219,297.1499938964844,293.1499938964844,0.0108953928574919,-495.9488525390625,302.9183044433594,0.5445353984832764,0.050000000745058,0.0356624089181423,293.2147827148437,297.1499938964844,293.1499938964844,0.0797849372029304,-2011.5596923828125,304.1578369140625,0.7706013321876526,0.1361830383539199,0.1302340924739837,293.4364624023437,297.1499938964844,293.1499938964844,0.002536223269999,-953.5985717773438,294.9861755371094,0.5445353984832764,0.050000000745058,0.2290385961532592,291.5048522949219,291.1499938964844,274.8312683105469,272.4529724121094,286.24371337890625,294.96630859375,291.2287292480469,1.0,0.1603720635175705,0.9376784563064576,0.9376784563064576,1.0,1.0,-0.586906909942627,0.2544126510620117,0.3324942886829376,0.0845432430505752,0.0,0.0,0.0,25.36744499206543,25.0,-1082.5555419921875,-0.0,36.8107795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158630371094,299.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,36095.984375,18000.0,0.0,0.0,0.0682616010308265,0.0,0.0,0.0,0.0,1.0,0.0073127802461385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002342841326026,0.0698347613215446,-0.0696004778146743,0.0,6.927684444235638e-05,0.0,0.0,5.183166980743408,0.0,0.0,0.0,0.3684897124767303,4.0,0.0,1.0
828660,293.3431091308594,297.1499938964844,293.1499938964844,0.0053836819715797,-403.6070861816406,297.7740783691406,0.5445083975791931,0.050000000745058,0.0458518788218498,294.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4598693847656,0.5445083975791931,0.050000000745058,0.0482842363417148,293.3749694824219,297.1499938964844,293.1499938964844,0.0114848865196108,-524.9552612304688,302.72674560546875,0.5445083975791931,0.050000000745058,0.0356625728309154,293.2135314941406,297.1499938964844,293.1499938964844,0.0845655798912048,-2117.4443359375,304.1488037109375,0.7677317261695862,0.1347925812005996,0.1288100332021713,293.4336242675781,297.1499938964844,293.1499938964844,0.0026312232948839,-1019.7418823242188,294.1417236328125,0.5445083975791931,0.050000000745058,0.2290396243333816,290.4729309082031,291.1499938964844,274.8324890136719,272.44580078125,286.2420654296875,294.9672546386719,290.73065185546875,1.0,0.1601957529783249,0.9418072700500488,0.9418072700500488,1.0,1.0,-0.585199773311615,0.2537509202957153,0.3314488530158996,0.0843174159526825,0.0,0.0,0.1354904025793075,25.35968399047852,25.0,452.69378662109375,-4392.34619140625,36.62952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5750732421875,305.9372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,35746.69140625,18000.0,0.0,0.0,0.0608983300626277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461717635393142,0.1461800634860992,-8.301112757180817e-06,0.0,6.180406489875168e-05,0.0,0.0,11.113404273986816,0.0,0.0,0.0,0.3798711895942688,4.0,0.0,1.0
828720,293.3431091308594,297.1499938964844,293.1499938964844,0.0053836819715797,-403.6070861816406,297.7740783691406,0.5445083975791931,0.050000000745058,0.0458518788218498,294.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4598693847656,0.5445083975791931,0.050000000745058,0.0482842363417148,293.3749694824219,297.1499938964844,293.1499938964844,0.0114848865196108,-524.9552612304688,302.72674560546875,0.5445083975791931,0.050000000745058,0.0356625728309154,293.2135314941406,297.1499938964844,293.1499938964844,0.0845655798912048,-2117.4443359375,304.1488037109375,0.7677317261695862,0.1347925812005996,0.1288100332021713,293.4336242675781,297.1499938964844,293.1499938964844,0.0026312232948839,-1019.7418823242188,294.1417236328125,0.5445083975791931,0.050000000745058,0.2290396243333816,290.4729309082031,291.1499938964844,274.8324890136719,272.44580078125,286.2420654296875,294.9672546386719,290.73065185546875,1.0,0.1601957529783249,0.9418072700500488,0.9418072700500488,1.0,1.0,-0.585199773311615,0.2537509202957153,0.3314488530158996,0.0843174159526825,0.0,0.0,0.1354904025793075,25.35968399047852,25.0,452.69378662109375,-4392.34619140625,36.62952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5750732421875,305.9372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,35746.69140625,18000.0,0.0,0.0,0.0608983300626277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461717635393142,0.1461800634860992,-8.301112757180817e-06,0.0,6.180406489875168e-05,0.0,0.0,11.113404273986816,0.0,0.0,0.0,0.3798711895942688,4.0,0.0,1.0
828780,293.3451843261719,297.1499938964844,293.1499938964844,0.0050590392202138,-367.7824096679688,298.21466064453125,0.5445213913917542,0.050000000745058,0.0458517856895923,294.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51806640625,0.5445213913917542,0.050000000745058,0.0482841394841671,293.3790283203125,297.1499938964844,293.1499938964844,0.0104274712502956,-480.7249145507813,302.7561340332031,0.5445213913917542,0.050000000745058,0.0356625020503997,293.21240234375,297.1499938964844,293.1499938964844,0.0761578679084777,-1937.784912109375,304.16259765625,0.7652729749679565,0.1334150731563568,0.1275705397129058,293.4364318847656,297.1499938964844,293.1499938964844,0.0024296280462294,-906.193359375,294.84033203125,0.5445213913917542,0.050000000745058,0.2290391623973846,291.5674133300781,291.1499938964844,274.8349609375,272.4385986328125,286.2441711425781,294.9729309082031,291.6603698730469,1.0,0.1600275933742523,0.9459360241889954,0.9459360241889954,1.0,1.0,-0.5837114453315735,0.2531754672527313,0.3305359780788421,0.0841483771800994,0.0,0.0,0.0,25.34595489501953,25.0,678.1387939453125,-3766.810546875,36.46508407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,304.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36152.37890625,18000.0,0.0,0.0,0.0660301744937896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10771344602108,0.1077217683196067,-8.327623618242797e-06,0.0,6.701223173877224e-05,0.0,0.0,8.179433822631836,0.0,0.0,0.0,0.3752603530883789,4.0,0.0,1.0
828840,293.3451843261719,297.1499938964844,293.1499938964844,0.0050590392202138,-367.7824096679688,298.21466064453125,0.5445213913917542,0.050000000745058,0.0458517856895923,294.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51806640625,0.5445213913917542,0.050000000745058,0.0482841394841671,293.3790283203125,297.1499938964844,293.1499938964844,0.0104274712502956,-480.7249145507813,302.7561340332031,0.5445213913917542,0.050000000745058,0.0356625020503997,293.21240234375,297.1499938964844,293.1499938964844,0.0761578679084777,-1937.784912109375,304.16259765625,0.7652729749679565,0.1334150731563568,0.1275705397129058,293.4364318847656,297.1499938964844,293.1499938964844,0.0024296280462294,-906.193359375,294.84033203125,0.5445213913917542,0.050000000745058,0.2290391623973846,291.5674133300781,291.1499938964844,274.8349609375,272.4385986328125,286.2441711425781,294.9729309082031,291.6603698730469,1.0,0.1600275933742523,0.9459360241889954,0.9459360241889954,1.0,1.0,-0.5837114453315735,0.2531754672527313,0.3305359780788421,0.0841483771800994,0.0,0.0,0.0,25.34595489501953,25.0,678.1387939453125,-3766.810546875,36.46508407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,304.99822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36152.37890625,18000.0,0.0,0.0,0.0660301744937896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10771344602108,0.1077217683196067,-8.327623618242797e-06,0.0,6.701223173877224e-05,0.0,0.0,8.179433822631836,0.0,0.0,0.0,0.3752603530883789,4.0,0.0,1.0
828900,293.3471984863281,297.1499938964844,293.1499938964844,0.0049948734231293,-362.602783203125,298.2352905273437,0.5444912910461426,0.050000000745058,0.0458520129323005,294.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.5444912910461426,0.050000000745058,0.0482843779027462,293.3822937011719,297.1499938964844,293.1499938964844,0.0102778784930706,-475.6430358886719,302.72332763671875,0.5444912910461426,0.050000000745058,0.0356626771390438,293.2125244140625,297.1499938964844,293.1499938964844,0.0750166252255439,-1914.9217529296875,304.1623229980469,0.7637690901756287,0.1326040178537368,0.1268353909254074,293.4387512207031,297.1499938964844,293.1499938964844,0.0023633583914488,-879.017333984375,294.878173828125,0.5444912910461426,0.050000000745058,0.2290402948856353,291.69091796875,291.1499938964844,274.83660888671875,272.4349975585937,286.2464904785156,294.9778137207031,291.6777038574219,1.0,0.1599435061216354,0.948000431060791,0.948000431060791,1.0,1.0,-0.5828313827514648,0.2528277635574341,0.3300035893917084,0.0840389654040336,0.0,0.0,0.0,25.34532356262207,25.0,123.2962646484375,-1675.492431640625,36.3755111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,301.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,36268.46484375,18000.0,0.0,0.0,0.0678487941622734,0.0,0.0,0.0,0.0,1.0,0.0050009111873805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174790024757385,0.0671342313289642,-0.0496552251279354,0.0,6.88578948029317e-05,0.0,0.0,5.019496917724609,0.0,0.0,0.0,0.3689970076084137,4.0,0.0,1.0
828960,293.3481750488281,297.1499938964844,293.1499938964844,0.00503402762115,-371.5623474121094,298.04595947265625,0.5444506406784058,0.050000000745058,0.045852318406105,294.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4330749511719,0.5444506406784058,0.050000000745058,0.0482847020030021,293.3853759765625,297.1499938964844,293.1499938964844,0.010549115948379,-490.82470703125,302.6378173828125,0.5444506406784058,0.050000000745058,0.0356629155576229,293.212646484375,297.1499938964844,293.1499938964844,0.0776471048593521,-1973.0965576171875,304.1551513671875,0.7621741890907288,0.1317885518074035,0.1260610967874527,293.44000244140625,297.1499938964844,293.1499938964844,0.0023164756130427,-876.791015625,294.5858459472656,0.5444506406784058,0.050000000745058,0.2290418297052383,291.36871337890625,291.1499938964844,274.8385009765625,272.4313659667969,286.24920654296875,294.98175048828125,291.0200500488281,1.0,0.1598588675260543,0.9481611847877502,0.9481611847877502,1.0,1.0,-0.5819050073623657,0.2524270415306091,0.3294779658317566,0.0838902965188026,0.0,0.0,0.0,25.3464584350586,25.0,-1301.155517578125,-0.0,36.28319549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,299.9831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,36061.86328125,18000.0,0.0,0.0,0.0671325549483299,0.0,0.0,0.0,0.0,1.0,0.0077056335285305,0.0,-0.0,-0.0,0.0,0.0,0.0,8.031951438169926e-05,0.0725665912032127,-0.0724862739443779,0.0,6.813100480940193e-05,0.0,0.0,5.381654739379883,0.0,0.0,0.0,0.3685899972915649,4.0,0.0,1.0
829020,293.34405517578125,297.1499938964844,293.1499938964844,0.0051778857596218,-388.2176818847656,297.6111755371094,0.544434666633606,0.050000000745058,0.0458524450659751,294.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54132080078125,0.544434666633606,0.050000000745058,0.0482848323881626,293.3874206542969,297.1499938964844,293.1499938964844,0.0108479708433151,-507.58892822265625,302.4532165527344,0.544434666633606,0.050000000745058,0.0356630124151706,293.2110900878906,297.1499938964844,293.1499938964844,0.0802020728588104,-2030.1199951171875,304.1508483886719,0.7595088481903076,0.1305068582296371,0.1247375980019569,293.4366760253906,297.1499938964844,293.1499938964844,0.0023991980124264,-925.4528198242188,293.9032592773437,0.544434666633606,0.050000000745058,0.2290424555540084,290.5843200683594,291.1499938964844,274.8429870605469,272.42413330078125,286.2510681152344,294.9813537597656,290.8800048828125,1.0,0.1596930772066116,0.948482632637024,0.948482632637024,1.0,1.0,-0.5803177356719971,0.2517290115356445,0.3285887539386749,0.0836517885327339,0.0,0.0,0.1277825087308883,25.33802604675293,25.0,622.1231079101562,-4437.0751953125,36.11516189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54510498046875,306.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35768.6328125,18000.0,0.0,0.0,0.0605263896286487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513610184192657,0.1513693332672119,-8.315577360917814e-06,0.0,6.142658821772784e-05,0.0,0.0,11.536005973815918,0.0,0.0,0.0,0.3805477023124695,4.0,0.0,1.0
829080,293.34405517578125,297.1499938964844,293.1499938964844,0.0051778857596218,-388.2176818847656,297.6111755371094,0.544434666633606,0.050000000745058,0.0458524450659751,294.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54132080078125,0.544434666633606,0.050000000745058,0.0482848323881626,293.3874206542969,297.1499938964844,293.1499938964844,0.0108479708433151,-507.58892822265625,302.4532165527344,0.544434666633606,0.050000000745058,0.0356630124151706,293.2110900878906,297.1499938964844,293.1499938964844,0.0802020728588104,-2030.1199951171875,304.1508483886719,0.7595088481903076,0.1305068582296371,0.1247375980019569,293.4366760253906,297.1499938964844,293.1499938964844,0.0023991980124264,-925.4528198242188,293.9032592773437,0.544434666633606,0.050000000745058,0.2290424555540084,290.5843200683594,291.1499938964844,274.8429870605469,272.42413330078125,286.2510681152344,294.9813537597656,290.8800048828125,1.0,0.1596930772066116,0.948482632637024,0.948482632637024,1.0,1.0,-0.5803177356719971,0.2517290115356445,0.3285887539386749,0.0836517885327339,0.0,0.0,0.1277825087308883,25.33802604675293,25.0,622.1231079101562,-4437.0751953125,36.11516189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54510498046875,306.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35768.6328125,18000.0,0.0,0.0,0.0605263896286487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513610184192657,0.1513693332672119,-8.315577360917814e-06,0.0,6.142658821772784e-05,0.0,0.0,11.536005973815918,0.0,0.0,0.0,0.3805477023124695,4.0,0.0,1.0
829140,293.3466186523437,297.1499938964844,293.1499938964844,0.0048769465647637,-355.4560546875,298.0363464355469,0.544442892074585,0.050000000745058,0.0458523891866207,294.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.544442892074585,0.050000000745058,0.0482847727835178,293.3910217285156,297.1499938964844,293.1499938964844,0.0099461721256375,-467.8222351074219,302.49444580078125,0.544442892074585,0.050000000745058,0.035662967711687,293.2101135253906,297.1499938964844,293.1499938964844,0.0726891607046127,-1871.1033935546875,304.1624755859375,0.757129967212677,0.1291653364896774,0.1235440745949745,293.43994140625,297.1499938964844,293.1499938964844,0.0022008293308317,-819.8438720703125,294.5768737792969,0.544442892074585,0.050000000745058,0.2290421724319458,291.6139221191406,291.1499938964844,274.8482360839844,272.4169311523437,286.25762939453125,294.9873962402344,291.6867370605469,1.0,0.1595346182584762,0.9488040804862976,0.9488040804862976,1.0,1.0,-0.5788849592208862,0.2510896921157837,0.3277952671051025,0.0834590420126915,0.0,0.0,0.0,25.32625770568848,25.0,624.549072265625,-3675.79345703125,35.959842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,304.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,36146.64453125,18000.0,0.0,0.0,0.0657467618584632,0.0,0.0,0.0,0.0,1.0,0.000213578750845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024773940443992,0.1027218028903007,-0.0002444101555738,0.0,6.672460585832596e-05,0.0,0.0,7.787293434143066,0.0,0.0,0.0,0.3746994435787201,4.0,0.0,1.0
829200,293.3466186523437,297.1499938964844,293.1499938964844,0.0048769465647637,-355.4560546875,298.0363464355469,0.544442892074585,0.050000000745058,0.0458523891866207,294.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.572998046875,0.544442892074585,0.050000000745058,0.0482847727835178,293.3910217285156,297.1499938964844,293.1499938964844,0.0099461721256375,-467.8222351074219,302.49444580078125,0.544442892074585,0.050000000745058,0.035662967711687,293.2101135253906,297.1499938964844,293.1499938964844,0.0726891607046127,-1871.1033935546875,304.1624755859375,0.757129967212677,0.1291653364896774,0.1235440745949745,293.43994140625,297.1499938964844,293.1499938964844,0.0022008293308317,-819.8438720703125,294.5768737792969,0.544442892074585,0.050000000745058,0.2290421724319458,291.6139221191406,291.1499938964844,274.8482360839844,272.4169311523437,286.25762939453125,294.9873962402344,291.6867370605469,1.0,0.1595346182584762,0.9488040804862976,0.9488040804862976,1.0,1.0,-0.5788849592208862,0.2510896921157837,0.3277952671051025,0.0834590420126915,0.0,0.0,0.0,25.32625770568848,25.0,624.549072265625,-3675.79345703125,35.959842681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871520996094,304.7653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,36146.64453125,18000.0,0.0,0.0,0.0657467618584632,0.0,0.0,0.0,0.0,1.0,0.000213578750845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024773940443992,0.1027218028903007,-0.0002444101555738,0.0,6.672460585832596e-05,0.0,0.0,7.787293434143066,0.0,0.0,0.0,0.3746994435787201,4.0,0.0,1.0
829260,293.34893798828125,297.1499938964844,293.1499938964844,0.0048921043053269,-364.4449157714844,297.77166748046875,0.5443722009658813,0.050000000745058,0.0458529219031333,294.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5443722009658813,0.050000000745058,0.0482853315770626,293.3954162597656,297.1499938964844,293.1499938964844,0.010201315395534,-485.0521545410156,302.3466186523437,0.5443722009658813,0.050000000745058,0.0356633812189102,293.2102355957031,297.1499938964844,293.1499938964844,0.0755403116345405,-1935.2371826171875,304.1527099609375,0.7541367411613464,0.1276141852140426,0.1220882982015609,293.44268798828125,297.1499938964844,293.1499938964844,0.0020977898966521,-799.021240234375,294.17138671875,0.5443722009658813,0.050000000745058,0.2290448248386383,291.2239990234375,291.1499938964844,274.85406494140625,272.40972900390625,286.2665100097656,294.9950256347656,290.8401794433594,1.0,0.159374862909317,0.9464086890220642,0.9464086890220642,1.0,1.0,-0.5771428942680359,0.2502689957618713,0.3268738985061645,0.0831659808754921,0.0,0.0,0.0,25.32783317565918,25.0,-1421.7586669921875,-0.0,35.78723907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,300.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,36039.34765625,18000.0,0.0,0.0,0.0656897723674774,0.0,0.0,0.0,0.0,1.0,0.0080243488773703,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1180024709319696e-05,0.0747658237814903,-0.0747246369719505,0.0,6.666676927125081e-05,0.0,0.0,5.542070388793945,0.0,0.0,0.0,0.3686918616294861,4.0,0.0,1.0
829320,293.34893798828125,297.1499938964844,293.1499938964844,0.0048921043053269,-364.4449157714844,297.77166748046875,0.5443722009658813,0.050000000745058,0.0458529219031333,294.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5443722009658813,0.050000000745058,0.0482853315770626,293.3954162597656,297.1499938964844,293.1499938964844,0.010201315395534,-485.0521545410156,302.3466186523437,0.5443722009658813,0.050000000745058,0.0356633812189102,293.2102355957031,297.1499938964844,293.1499938964844,0.0755403116345405,-1935.2371826171875,304.1527099609375,0.7541367411613464,0.1276141852140426,0.1220882982015609,293.44268798828125,297.1499938964844,293.1499938964844,0.0020977898966521,-799.021240234375,294.17138671875,0.5443722009658813,0.050000000745058,0.2290448248386383,291.2239990234375,291.1499938964844,274.85406494140625,272.40972900390625,286.2665100097656,294.9950256347656,290.8401794433594,1.0,0.159374862909317,0.9464086890220642,0.9464086890220642,1.0,1.0,-0.5771428942680359,0.2502689957618713,0.3268738985061645,0.0831659808754921,0.0,0.0,0.0,25.32783317565918,25.0,-1421.7586669921875,-0.0,35.78723907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08111572265625,300.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,36039.34765625,18000.0,0.0,0.0,0.0656897723674774,0.0,0.0,0.0,0.0,1.0,0.0080243488773703,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1180024709319696e-05,0.0747658237814903,-0.0747246369719505,0.0,6.666676927125081e-05,0.0,0.0,5.542070388793945,0.0,0.0,0.0,0.3686918616294861,4.0,0.0,1.0
829380,293.3442077636719,297.1499938964844,293.1499938964844,0.0049785929732024,-373.31060791015625,297.4526672363281,0.5443785190582275,0.050000000745058,0.0458528771996498,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5443785190582275,0.050000000745058,0.048285286873579,293.39434814453125,297.1499938964844,293.1499938964844,0.0102809341624379,-491.1960144042969,302.1875305175781,0.5443785190582275,0.050000000745058,0.0356633476912975,293.208251953125,297.1499938964844,293.1499938964844,0.0761603042483329,-1950.0838623046875,304.1524353027344,0.751767098903656,0.126484528183937,0.1209007129073143,293.43865966796875,297.1499938964844,293.1499938964844,0.0021659000776708,-831.8702392578125,293.66943359375,0.5443785190582275,0.050000000745058,0.2290446162223816,290.6950378417969,291.1499938964844,274.8602905273437,272.40252685546875,286.270263671875,294.9925537109375,291.0022888183594,1.0,0.1592193692922592,0.944013237953186,0.944013237953186,1.0,1.0,-0.5757172107696533,0.2495754063129425,0.3261417746543884,0.0829443261027336,0.0,0.0,0.1173751875758171,25.316783905029297,25.0,734.6151123046875,-4429.54736328125,35.63434219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,306.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,35808.82421875,18000.0,0.0,0.0,0.0600643493235111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526818573474884,0.1526901870965957,-8.327114301209804e-06,0.0,6.0957681853324175e-05,0.0,0.0,11.654807090759276,0.0,0.0,0.0,0.3806756734848022,4.0,0.0,1.0
829440,293.3442077636719,297.1499938964844,293.1499938964844,0.0049785929732024,-373.31060791015625,297.4526672363281,0.5443785190582275,0.050000000745058,0.0458528771996498,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63360595703125,0.5443785190582275,0.050000000745058,0.048285286873579,293.39434814453125,297.1499938964844,293.1499938964844,0.0102809341624379,-491.1960144042969,302.1875305175781,0.5443785190582275,0.050000000745058,0.0356633476912975,293.208251953125,297.1499938964844,293.1499938964844,0.0761603042483329,-1950.0838623046875,304.1524353027344,0.751767098903656,0.126484528183937,0.1209007129073143,293.43865966796875,297.1499938964844,293.1499938964844,0.0021659000776708,-831.8702392578125,293.66943359375,0.5443785190582275,0.050000000745058,0.2290446162223816,290.6950378417969,291.1499938964844,274.8602905273437,272.40252685546875,286.270263671875,294.9925537109375,291.0022888183594,1.0,0.1592193692922592,0.944013237953186,0.944013237953186,1.0,1.0,-0.5757172107696533,0.2495754063129425,0.3261417746543884,0.0829443261027336,0.0,0.0,0.1173751875758171,25.316783905029297,25.0,734.6151123046875,-4429.54736328125,35.63434219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088195800781,306.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,35808.82421875,18000.0,0.0,0.0,0.0600643493235111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526818573474884,0.1526901870965957,-8.327114301209804e-06,0.0,6.0957681853324175e-05,0.0,0.0,11.654807090759276,0.0,0.0,0.0,0.3806756734848022,4.0,0.0,1.0
