time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829500,293.3448486328125,297.1499938964844,293.1499938964844,0.0048086773604154,-353.95977783203125,297.7350158691406,0.544403076171875,0.050000000745058,0.0458526983857154,294.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.544403076171875,0.050000000745058,0.0482850968837738,293.3946838378906,297.1499938964844,293.1499938964844,0.009774949401617,-467.2211608886719,302.2386779785156,0.544403076171875,0.050000000745058,0.0356632098555564,293.2073669433594,297.1499938964844,293.1499938964844,0.0717195123434066,-1856.148193359375,304.15997314453125,0.7507985830307007,0.1259258985519409,0.1204032376408577,293.4396057128906,297.1499938964844,293.1499938964844,0.0020626946352422,-774.9674072265625,294.1137084960937,0.544403076171875,0.050000000745058,0.2290437072515487,291.3317565917969,291.1499938964844,274.8634948730469,272.3989562988281,286.2739562988281,294.9937438964844,291.52490234375,1.0,0.1591453999280929,0.9428155422210692,0.9428155422210692,1.0,1.0,-0.5751184821128845,0.2492747902870178,0.3258436918258667,0.0828601866960525,0.0,0.0,0.0403060428798198,25.30798721313477,25.0,871.6064453125,-4060.978759765625,35.566200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18829345703125,305.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,36084.73046875,18000.0,0.0,0.0,0.0628823414444923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287760436534881,0.1287843883037567,-8.346979484485928e-06,0.0,6.381758430507034e-05,0.0,0.0,9.82303524017334,0.0,0.0,0.0,0.3777905106544494,4.0,0.0,1.0
829560,293.3465576171875,297.1499938964844,293.1499938964844,0.0047044265083968,-343.72186279296875,297.8563232421875,0.5444015860557556,0.050000000745058,0.0458527095615863,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6132202148437,0.5444015860557556,0.050000000745058,0.048285111784935,293.3961486816406,297.1499938964844,293.1499938964844,0.0095165213569998,-455.7554321289063,302.2414855957031,0.5444015860557556,0.050000000745058,0.035663217306137,293.2070007324219,297.1499938964844,293.1499938964844,0.069519817829132,-1810.948486328125,304.1620788574219,0.7496457695960999,0.1252708286046981,0.1198281422257423,293.4414978027344,297.1499938964844,293.1499938964844,0.0019767191261053,-735.6756591796875,294.307861328125,0.5444015860557556,0.050000000745058,0.2290437817573547,291.6475524902344,291.1499938964844,274.86676025390625,272.3954162597656,286.2782592773437,294.9969177246094,291.70562744140625,1.0,0.1590719670057296,0.942434012889862,0.942434012889862,1.0,1.0,-0.5744284987449646,0.2489494830369949,0.3254790008068084,0.08277228474617,0.0,0.0,0.0,25.303634643554688,25.0,579.96875,-3568.226318359375,35.4934196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,304.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,36182.265625,18000.0,0.0,0.0,0.0652645751833915,0.0,0.0,0.0,0.0,1.0,0.0006791789783164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096092090010643,0.097976729273796,-0.0018846374005079,0.0,6.623524677706882e-05,0.0,0.0,7.422854423522949,0.0,0.0,0.0,0.3736310005187988,4.0,0.0,1.0
829620,293.3475341796875,297.1499938964844,293.1499938964844,0.0047540506348013,-357.1211242675781,297.50048828125,0.5443525314331055,0.050000000745058,0.0458530820906162,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5443525314331055,0.050000000745058,0.0482855029404163,293.39898681640625,297.1499938964844,293.1499938964844,0.0098676430061459,-478.8394470214844,302.060302734375,0.5443525314331055,0.050000000745058,0.0356635078787803,293.2066345214844,297.1499938964844,293.1499938964844,0.0735745653510093,-1899.9764404296875,304.15045166015625,0.746981680393219,0.1238969713449478,0.1185240596532821,293.44287109375,297.1499938964844,293.1499938964844,0.001882811426185,-721.1427001953125,293.7579040527344,0.5443525314331055,0.050000000745058,0.2290456295013427,291.0831604003906,291.1499938964844,274.8733215332031,272.3883056640625,286.2854309082031,295.0016784667969,290.6915283203125,1.0,0.1589243859052658,0.9416708946228028,0.9416708946228028,1.0,1.0,-0.5728669762611389,0.2482247352600097,0.3246422111988067,0.0825610160827636,0.0,0.0,0.0,25.30266761779785,25.0,-1486.5574951171875,-0.0,35.33776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,300.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36023.84765625,18000.0,0.0,0.0,0.0640704110264778,0.0,0.0,0.0,0.0,1.0,0.0082934908568859,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7248695914749987e-05,0.0765704736113548,-0.0765432268381118,0.0,6.502331962110475e-05,0.0,0.0,5.674086570739746,0.0,0.0,0.0,0.3687885999679565,4.0,0.0,1.0
829680,293.3475341796875,297.1499938964844,293.1499938964844,0.0047540506348013,-357.1211242675781,297.50048828125,0.5443525314331055,0.050000000745058,0.0458530820906162,295.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5443525314331055,0.050000000745058,0.0482855029404163,293.39898681640625,297.1499938964844,293.1499938964844,0.0098676430061459,-478.8394470214844,302.060302734375,0.5443525314331055,0.050000000745058,0.0356635078787803,293.2066345214844,297.1499938964844,293.1499938964844,0.0735745653510093,-1899.9764404296875,304.15045166015625,0.746981680393219,0.1238969713449478,0.1185240596532821,293.44287109375,297.1499938964844,293.1499938964844,0.001882811426185,-721.1427001953125,293.7579040527344,0.5443525314331055,0.050000000745058,0.2290456295013427,291.0831604003906,291.1499938964844,274.8733215332031,272.3883056640625,286.2854309082031,295.0016784667969,290.6915283203125,1.0,0.1589243859052658,0.9416708946228028,0.9416708946228028,1.0,1.0,-0.5728669762611389,0.2482247352600097,0.3246422111988067,0.0825610160827636,0.0,0.0,0.0,25.30266761779785,25.0,-1486.5574951171875,-0.0,35.33776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16583251953125,300.0623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36023.84765625,18000.0,0.0,0.0,0.0640704110264778,0.0,0.0,0.0,0.0,1.0,0.0082934908568859,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7248695914749987e-05,0.0765704736113548,-0.0765432268381118,0.0,6.502331962110475e-05,0.0,0.0,5.674086570739746,0.0,0.0,0.0,0.3687885999679565,4.0,0.0,1.0
829740,293.3421630859375,297.1499938964844,293.1499938964844,0.0047920681536197,-359.37994384765625,297.2981262207031,0.5443868041038513,0.050000000745058,0.0458528287708759,294.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.72149658203125,0.5443868041038513,0.050000000745058,0.0482852347195148,293.39697265625,297.1499938964844,293.1499938964844,0.0097780795767903,-475.94818115234375,301.93121337890625,0.5443868041038513,0.050000000745058,0.0356633104383945,293.2041931152344,297.1499938964844,293.1499938964844,0.072644405066967,-1881.2913818359373,304.15338134765625,0.7450238466262817,0.1229577139019966,0.1175276562571525,293.4382019042969,297.1499938964844,293.1499938964844,0.0019374995026737,-741.4100952148438,293.4366760253906,0.5443868041038513,0.050000000745058,0.2290443778038025,290.7937316894531,291.1499938964844,274.8797607421875,272.3812866210937,286.2877197265625,294.9975891113281,291.1000671386719,1.0,0.1587830483913421,0.9409077763557434,0.9409077763557434,1.0,1.0,-0.5716686844825745,0.2476532161235809,0.3240154981613159,0.0824227407574653,0.0,0.0,0.1069072261452674,25.288026809692383,25.0,810.2357788085938,-4396.94775390625,35.20512771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,35849.0078125,18000.0,0.0,0.0,0.059533167630434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519066840410232,0.1519150137901306,-8.334764061146416e-06,0.0,6.041859887773171e-05,0.0,0.0,11.604902267456056,0.0,0.0,0.0,0.3805888891220093,4.0,0.0,1.0
829800,293.3421630859375,297.1499938964844,293.1499938964844,0.0047920681536197,-359.37994384765625,297.2981262207031,0.5443868041038513,0.050000000745058,0.0458528287708759,294.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.72149658203125,0.5443868041038513,0.050000000745058,0.0482852347195148,293.39697265625,297.1499938964844,293.1499938964844,0.0097780795767903,-475.94818115234375,301.93121337890625,0.5443868041038513,0.050000000745058,0.0356633104383945,293.2041931152344,297.1499938964844,293.1499938964844,0.072644405066967,-1881.2913818359373,304.15338134765625,0.7450238466262817,0.1229577139019966,0.1175276562571525,293.4382019042969,297.1499938964844,293.1499938964844,0.0019374995026737,-741.4100952148438,293.4366760253906,0.5443868041038513,0.050000000745058,0.2290443778038025,290.7937316894531,291.1499938964844,274.8797607421875,272.3812866210937,286.2877197265625,294.9975891113281,291.1000671386719,1.0,0.1587830483913421,0.9409077763557434,0.9409077763557434,1.0,1.0,-0.5716686844825745,0.2476532161235809,0.3240154981613159,0.0824227407574653,0.0,0.0,0.1069072261452674,25.288026809692383,25.0,810.2357788085938,-4396.94775390625,35.20512771606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4683532714844,306.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,35849.0078125,18000.0,0.0,0.0,0.059533167630434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519066840410232,0.1519150137901306,-8.334764061146416e-06,0.0,6.041859887773171e-05,0.0,0.0,11.604902267456056,0.0,0.0,0.0,0.3805888891220093,4.0,0.0,1.0
829860,293.3444519042969,297.1499938964844,293.1499938964844,0.0045424783602356,-332.644287109375,297.6787414550781,0.5444141030311584,0.050000000745058,0.0458526276051998,295.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419982910156,0.5444141030311584,0.050000000745058,0.0482850261032581,293.3988647460937,297.1499938964844,293.1499938964844,0.0091198887676,-444.1211242675781,301.99078369140625,0.5444141030311584,0.050000000745058,0.035663153976202,293.2028503417969,297.1499938964844,293.1499938964844,0.0667557492852211,-1759.1298828125,304.1614990234375,0.7431414723396301,0.1218572258949279,0.1165733262896537,293.4409484863281,297.1499938964844,293.1499938964844,0.0017582934815436,-653.953369140625,294.0375671386719,0.5444141030311584,0.050000000745058,0.2290433645248413,291.671142578125,291.1499938964844,274.8859558105469,272.3743591308594,286.2942810058594,295.0018310546875,291.7181396484375,1.0,0.1586496084928512,0.9412413835525512,0.9412413835525512,1.0,1.0,-0.5705215930938721,0.2471240013837814,0.3233976364135742,0.082312487065792,0.0,0.0,0.0,25.27514839172364,25.0,534.3265380859375,-3212.80517578125,35.079566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,36259.3046875,18000.0,0.0,0.0,0.0647027865052223,0.0,0.0,0.0,0.0,1.0,0.0019195035565644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734138786792755,0.0868345871567726,-0.0134207103401422,0.0,6.566510273842141e-05,0.0,0.0,6.559981346130371,0.0,0.0,0.0,0.3717907071113586,4.0,0.0,1.0
829920,293.3444519042969,297.1499938964844,293.1499938964844,0.0045424783602356,-332.644287109375,297.6787414550781,0.5444141030311584,0.050000000745058,0.0458526276051998,295.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419982910156,0.5444141030311584,0.050000000745058,0.0482850261032581,293.3988647460937,297.1499938964844,293.1499938964844,0.0091198887676,-444.1211242675781,301.99078369140625,0.5444141030311584,0.050000000745058,0.035663153976202,293.2028503417969,297.1499938964844,293.1499938964844,0.0667557492852211,-1759.1298828125,304.1614990234375,0.7431414723396301,0.1218572258949279,0.1165733262896537,293.4409484863281,297.1499938964844,293.1499938964844,0.0017582934815436,-653.953369140625,294.0375671386719,0.5444141030311584,0.050000000745058,0.2290433645248413,291.671142578125,291.1499938964844,274.8859558105469,272.3743591308594,286.2942810058594,295.0018310546875,291.7181396484375,1.0,0.1586496084928512,0.9412413835525512,0.9412413835525512,1.0,1.0,-0.5705215930938721,0.2471240013837814,0.3233976364135742,0.082312487065792,0.0,0.0,0.0,25.27514839172364,25.0,534.3265380859375,-3212.80517578125,35.079566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.1691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,36259.3046875,18000.0,0.0,0.0,0.0647027865052223,0.0,0.0,0.0,0.0,1.0,0.0019195035565644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734138786792755,0.0868345871567726,-0.0134207103401422,0.0,6.566510273842141e-05,0.0,0.0,6.559981346130371,0.0,0.0,0.0,0.3717907071113586,4.0,0.0,1.0
829980,293.34454345703125,297.1499938964844,293.1499938964844,0.0046187080442905,-349.43438720703125,297.24041748046875,0.5443680286407471,0.050000000745058,0.0458529777824878,295.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.5443680286407471,0.050000000745058,0.0482853911817073,293.4013366699219,297.1499938964844,293.1499938964844,0.0095290094614028,-471.53515625,301.77178955078125,0.5443680286407471,0.050000000745058,0.0356634259223938,293.202392578125,297.1499938964844,293.1499938964844,0.0717293173074722,-1866.775634765625,304.1485900878906,0.7407023906707764,0.1206120774149894,0.1153813228011131,293.44146728515625,297.1499938964844,293.1499938964844,0.0016713043441995,-643.0717163085938,293.3568725585937,0.5443680286407471,0.050000000745058,0.229045107960701,290.9595947265625,291.1499938964844,274.8916931152344,272.3675231933594,286.2997741699219,295.00567626953125,290.5744934082031,1.0,0.1585157066583633,0.9415749907493592,0.9415749907493592,1.0,1.0,-0.5690943598747253,0.2464807033538818,0.3226136863231659,0.08213921636343,0.0,0.0,0.0095023773610591,25.274538040161133,25.0,-1518.6336669921875,-0.0,34.938690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,300.1092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,36010.921875,18000.0,0.0,0.0,0.0625189468264579,0.0,0.0,0.0,0.0,1.0,0.0085006868466734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001905317913042,0.0780868902802467,-0.0778963565826416,0.0,6.344878056552261e-05,0.0,0.0,5.785144329071045,0.0,0.0,0.0,0.3689087629318237,4.0,0.0,1.0
830040,293.34454345703125,297.1499938964844,293.1499938964844,0.0046187080442905,-349.43438720703125,297.24041748046875,0.5443680286407471,0.050000000745058,0.0458529777824878,295.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.5443680286407471,0.050000000745058,0.0482853911817073,293.4013366699219,297.1499938964844,293.1499938964844,0.0095290094614028,-471.53515625,301.77178955078125,0.5443680286407471,0.050000000745058,0.0356634259223938,293.202392578125,297.1499938964844,293.1499938964844,0.0717293173074722,-1866.775634765625,304.1485900878906,0.7407023906707764,0.1206120774149894,0.1153813228011131,293.44146728515625,297.1499938964844,293.1499938964844,0.0016713043441995,-643.0717163085938,293.3568725585937,0.5443680286407471,0.050000000745058,0.229045107960701,290.9595947265625,291.1499938964844,274.8916931152344,272.3675231933594,286.2997741699219,295.00567626953125,290.5744934082031,1.0,0.1585157066583633,0.9415749907493592,0.9415749907493592,1.0,1.0,-0.5690943598747253,0.2464807033538818,0.3226136863231659,0.08213921636343,0.0,0.0,0.0095023773610591,25.274538040161133,25.0,-1518.6336669921875,-0.0,34.938690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,300.1092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,36010.921875,18000.0,0.0,0.0,0.0625189468264579,0.0,0.0,0.0,0.0,1.0,0.0085006868466734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001905317913042,0.0780868902802467,-0.0778963565826416,0.0,6.344878056552261e-05,0.0,0.0,5.785144329071045,0.0,0.0,0.0,0.3689087629318237,4.0,0.0,1.0
830100,293.3408508300781,297.1499938964844,293.1499938964844,0.0047311633825302,-362.6971740722656,296.8987731933594,0.5443745851516724,0.050000000745058,0.0458529293537139,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.40728759765625,0.5443745851516724,0.050000000745058,0.0482853427529335,293.4000549316406,297.1499938964844,293.1499938964844,0.0097658038139343,-485.5972900390625,301.619873046875,0.5443745851516724,0.050000000745058,0.0356633886694908,293.20123291015625,297.1499938964844,293.1499938964844,0.0740660801529884,-1917.34912109375,304.1448669433594,0.7397254705429077,0.1201765984296798,0.1148910522460937,293.4380798339844,297.1499938964844,293.1499938964844,0.0017388011328876,-679.360107421875,292.81884765625,0.5443745851516724,0.050000000745058,0.2290448695421219,290.3560791015625,291.1499938964844,274.8943786621094,272.3641357421875,286.29986572265625,295.0031433105469,290.4433898925781,1.0,0.158450499176979,0.9417418241500854,0.9417418241500854,1.0,1.0,-0.5685055255889893,0.2462119311094284,0.3222935795783996,0.0820769891142845,0.0,0.0,0.1279359310865402,25.26933860778809,25.0,48.39849090576172,-4101.205078125,34.87590026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6715087890625,305.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,35775.89453125,18000.0,0.0,0.0,0.0574206858873367,0.0,0.0,0.0,0.0,1.0,0.001132171601057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272754818201065,0.132199078798294,-0.0049235983751714,0.0,5.827469431096688e-05,0.0,0.0,10.000794410705566,0.0,0.0,0.0,0.3776010572910309,4.0,0.0,1.0
830160,293.3391418457031,297.1499938964844,293.1499938964844,0.0046165925450623,-346.3011474609375,297.14483642578125,0.544411838054657,0.050000000745058,0.0458526536822319,295.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8009338378906,0.544411838054657,0.050000000745058,0.0482850521802902,293.3989562988281,297.1499938964844,293.1499938964844,0.0093186907470226,-461.4328308105469,301.6754150390625,0.544411838054657,0.050000000745058,0.0356631726026535,293.1997985839844,297.1499938964844,293.1499938964844,0.0695538967847824,-1821.5615234375,304.1540222167969,0.7390260100364685,0.1198090463876724,0.114523135125637,293.43670654296875,297.1499938964844,293.1499938964844,0.0017133349319919,-653.6061401367188,293.2012023925781,0.544411838054657,0.050000000745058,0.229043498635292,290.8789367675781,291.1499938964844,274.8968505859375,272.3608093261719,286.300537109375,295.0011901855469,291.1783447265625,1.0,0.1583884805440902,0.9419096112251282,0.9419096112251282,1.0,1.0,-0.568061351776123,0.2460034191608429,0.3220579326152801,0.0820454359054565,0.0,0.0,0.0973570197820663,25.25920295715332,25.0,859.2262573242188,-4352.8828125,34.82258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41925048828125,306.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35889.1796875,18000.0,0.0,0.0,0.0590997748076915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501367688179016,0.1501451134681701,-8.340580279764254e-06,0.0,5.99787563260179e-05,0.0,0.0,11.474777221679688,0.0,0.0,0.0,0.3803440630435943,4.0,0.0,1.0
830220,293.341552734375,297.1499938964844,293.1499938964844,0.0043882024474442,-322.0165100097656,297.5030822753906,0.5444349050521851,0.050000000745058,0.0458524823188781,295.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630249023437,0.5444349050521851,0.050000000745058,0.0482848733663558,293.40106201171875,297.1499938964844,293.1499938964844,0.0087463362142443,-432.667724609375,301.7388916015625,0.5444349050521851,0.050000000745058,0.035663042217493,293.1985778808594,297.1499938964844,293.1499938964844,0.064282901585102,-1713.2821044921875,304.16094970703125,0.737306535243988,0.1187952980399131,0.1136559471487999,293.4395751953125,297.1499938964844,293.1499938964844,0.0015434196684509,-573.764404296875,293.7661437988281,0.5444349050521851,0.050000000745058,0.229042649269104,291.6881103515625,291.1499938964844,274.9012451171875,272.35418701171875,286.30621337890625,295.00543212890625,291.7261047363281,1.0,0.1582683622837066,0.9422453045845032,0.9422453045845032,1.0,1.0,-0.5670191049575806,0.2455216199159622,0.3214975297451019,0.0819513425230979,0.0,0.0,0.0,25.24794578552246,25.0,473.7600402832031,-2831.00146484375,34.70977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,303.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36284.64453125,18000.0,0.0,0.0,0.064246654510498,0.0,0.0,0.0,0.0,1.0,0.0029019198846071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520460195839405,0.0792720541357994,-0.027226036414504,0.0,6.520219176309183e-05,0.0,0.0,5.967833042144775,0.0,0.0,0.0,0.3706980347633362,4.0,0.0,1.0
830280,293.341552734375,297.1499938964844,293.1499938964844,0.0043882024474442,-322.0165100097656,297.5030822753906,0.5444349050521851,0.050000000745058,0.0458524823188781,295.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6630249023437,0.5444349050521851,0.050000000745058,0.0482848733663558,293.40106201171875,297.1499938964844,293.1499938964844,0.0087463362142443,-432.667724609375,301.7388916015625,0.5444349050521851,0.050000000745058,0.035663042217493,293.1985778808594,297.1499938964844,293.1499938964844,0.064282901585102,-1713.2821044921875,304.16094970703125,0.737306535243988,0.1187952980399131,0.1136559471487999,293.4395751953125,297.1499938964844,293.1499938964844,0.0015434196684509,-573.764404296875,293.7661437988281,0.5444349050521851,0.050000000745058,0.229042649269104,291.6881103515625,291.1499938964844,274.9012451171875,272.35418701171875,286.30621337890625,295.00543212890625,291.7261047363281,1.0,0.1582683622837066,0.9422453045845032,0.9422453045845032,1.0,1.0,-0.5670191049575806,0.2455216199159622,0.3214975297451019,0.0819513425230979,0.0,0.0,0.0,25.24794578552246,25.0,473.7600402832031,-2831.00146484375,34.70977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,303.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36284.64453125,18000.0,0.0,0.0,0.064246654510498,0.0,0.0,0.0,0.0,1.0,0.0029019198846071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520460195839405,0.0792720541357994,-0.027226036414504,0.0,6.520219176309183e-05,0.0,0.0,5.967833042144775,0.0,0.0,0.0,0.3706980347633362,4.0,0.0,1.0
830340,293.34100341796875,297.1499938964844,293.1499938964844,0.0044823074713349,-341.11602783203125,296.9945983886719,0.5443893671035767,0.050000000745058,0.0458528287708759,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5443893671035767,0.050000000745058,0.0482852347195148,293.40313720703125,297.1499938964844,293.1499938964844,0.0091832475736737,-462.9927673339844,301.482421875,0.5443893671035767,0.050000000745058,0.0356633104383945,293.1980895996094,297.1499938964844,293.1499938964844,0.0699232220649719,-1834.041259765625,304.1471862792969,0.7350515127182007,0.1176645308732986,0.1125608012080192,293.439453125,297.1499938964844,293.1499938964844,0.0014590657083317,-563.377685546875,292.9739074707031,0.5443893671035767,0.050000000745058,0.2290443629026413,290.8604736328125,291.1499938964844,274.9046630859375,272.3477478027344,286.3102111816406,295.0083923339844,290.48809814453125,1.0,0.1581472307443618,0.9425809979438782,0.9425809979438782,1.0,1.0,-0.5657081007957458,0.2449284493923187,0.3207796216011047,0.0817990526556968,0.0,0.0,0.0232814662158489,25.24813270568848,25.0,-1525.1314697265625,-1158.86767578125,34.58201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,299.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,35870.80859375,18000.0,0.0,0.0,0.061256319284439,0.0,0.0,0.0,0.0,1.0,0.0080397892743349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0105871614068746,0.0853077322244644,-0.0747205764055252,0.0,6.21673752903007e-05,0.0,0.0,6.309521675109863,0.0,0.0,0.0,0.3709231913089752,4.0,0.0,1.0
830400,293.34100341796875,297.1499938964844,293.1499938964844,0.0044823074713349,-341.11602783203125,296.9945983886719,0.5443893671035767,0.050000000745058,0.0458528287708759,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96539306640625,0.5443893671035767,0.050000000745058,0.0482852347195148,293.40313720703125,297.1499938964844,293.1499938964844,0.0091832475736737,-462.9927673339844,301.482421875,0.5443893671035767,0.050000000745058,0.0356633104383945,293.1980895996094,297.1499938964844,293.1499938964844,0.0699232220649719,-1834.041259765625,304.1471862792969,0.7350515127182007,0.1176645308732986,0.1125608012080192,293.439453125,297.1499938964844,293.1499938964844,0.0014590657083317,-563.377685546875,292.9739074707031,0.5443893671035767,0.050000000745058,0.2290443629026413,290.8604736328125,291.1499938964844,274.9046630859375,272.3477478027344,286.3102111816406,295.0083923339844,290.48809814453125,1.0,0.1581472307443618,0.9425809979438782,0.9425809979438782,1.0,1.0,-0.5657081007957458,0.2449284493923187,0.3207796216011047,0.0817990526556968,0.0,0.0,0.0232814662158489,25.24813270568848,25.0,-1525.1314697265625,-1158.86767578125,34.58201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,299.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,35870.80859375,18000.0,0.0,0.0,0.061256319284439,0.0,0.0,0.0,0.0,1.0,0.0080397892743349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0105871614068746,0.0853077322244644,-0.0747205764055252,0.0,6.21673752903007e-05,0.0,0.0,6.309521675109863,0.0,0.0,0.0,0.3709231913089752,4.0,0.0,1.0
830460,293.3356628417969,297.1499938964844,293.1499938964844,0.0044511598534882,-334.0333251953125,296.9896545410156,0.5444411039352417,0.050000000745058,0.0458524450659751,295.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671264648437,0.5444411039352417,0.050000000745058,0.0482848323881626,293.4005432128906,297.1499938964844,293.1499938964844,0.0088972151279449,-447.6345825195313,301.418701171875,0.5444411039352417,0.050000000745058,0.0356630124151706,293.1954040527344,297.1499938964844,293.1499938964844,0.066839575767517,-1769.7821044921875,304.1544494628906,0.7336226105690002,0.1169853135943412,0.1118273362517356,293.43475341796875,297.1499938964844,293.1499938964844,0.0014928032178431,-568.0919799804688,292.95855712890625,0.5444411039352417,0.050000000745058,0.2290424555540084,290.9476013183594,291.1499938964844,274.9070129394531,272.3414611816406,286.30963134765625,295.0035400390625,291.238037109375,1.0,0.1580331623554229,0.9429185390472412,0.9429185390472412,1.0,1.0,-0.5648241639137268,0.2445148676633834,0.3203093111515045,0.0817334055900573,0.0,0.0,0.0890578776597976,25.23238754272461,25.0,887.3208618164062,-4304.11083984375,34.48082733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,306.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,35921.71875,18000.0,0.0,0.0,0.058851633220911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478541940450668,0.1478625386953354,-8.343756235262845e-06,0.0,5.972692451905459e-05,0.0,0.0,11.30104160308838,0.0,0.0,0.0,0.380058616399765,4.0,0.0,1.0
830520,293.3356628417969,297.1499938964844,293.1499938964844,0.0044511598534882,-334.0333251953125,296.9896545410156,0.5444411039352417,0.050000000745058,0.0458524450659751,295.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8671264648437,0.5444411039352417,0.050000000745058,0.0482848323881626,293.4005432128906,297.1499938964844,293.1499938964844,0.0088972151279449,-447.6345825195313,301.418701171875,0.5444411039352417,0.050000000745058,0.0356630124151706,293.1954040527344,297.1499938964844,293.1499938964844,0.066839575767517,-1769.7821044921875,304.1544494628906,0.7336226105690002,0.1169853135943412,0.1118273362517356,293.43475341796875,297.1499938964844,293.1499938964844,0.0014928032178431,-568.0919799804688,292.95855712890625,0.5444411039352417,0.050000000745058,0.2290424555540084,290.9476013183594,291.1499938964844,274.9070129394531,272.3414611816406,286.30963134765625,295.0035400390625,291.238037109375,1.0,0.1580331623554229,0.9429185390472412,0.9429185390472412,1.0,1.0,-0.5648241639137268,0.2445148676633834,0.3203093111515045,0.0817334055900573,0.0,0.0,0.0890578776597976,25.23238754272461,25.0,887.3208618164062,-4304.11083984375,34.48082733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,306.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,35921.71875,18000.0,0.0,0.0,0.058851633220911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478541940450668,0.1478625386953354,-8.343756235262845e-06,0.0,5.972692451905459e-05,0.0,0.0,11.30104160308838,0.0,0.0,0.0,0.380058616399765,4.0,0.0,1.0
830580,293.33819580078125,297.1499938964844,293.1499938964844,0.0042408951558172,-311.8090515136719,297.32928466796875,0.5444616675376892,0.050000000745058,0.0458522923290729,295.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5444616675376892,0.050000000745058,0.0482846722006797,293.40283203125,297.1499938964844,293.1499938964844,0.0083933901041746,-421.3797607421875,301.4856262207031,0.5444616675376892,0.050000000745058,0.0356628932058811,293.1943359375,297.1499938964844,293.1499938964844,0.0620798394083976,-1672.8741455078125,304.160400390625,0.7320613265037537,0.1160605177283287,0.1110470294952392,293.437744140625,297.1499938964844,293.1499938964844,0.0013316323747858,-494.8929443359375,293.493408203125,0.5444616675376892,0.050000000745058,0.2290416955947876,291.6991577148437,291.1499938964844,274.9080505371094,272.3353881835937,286.313720703125,295.0075988769531,291.7287292480469,1.0,0.1579255014657974,0.943256139755249,0.943256139755249,1.0,1.0,-0.5638864040374756,0.2440793663263321,0.3198070228099823,0.0816551744937896,0.0,0.0,0.0,25.22239875793457,25.0,404.1383972167969,-2489.418701171875,34.380123138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,302.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36289.671875,18000.0,0.0,0.0,0.063966765999794,0.0,0.0,0.0,0.0,1.0,0.003673595143482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374541133642196,0.0740957781672477,-0.0366416610777378,0.0,6.491813837783411e-05,0.0,0.0,5.563582897186279,0.0,0.0,0.0,0.3699775040149688,4.0,0.0,1.0
830640,293.33819580078125,297.1499938964844,293.1499938964844,0.0042408951558172,-311.8090515136719,297.32928466796875,0.5444616675376892,0.050000000745058,0.0458522923290729,295.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5444616675376892,0.050000000745058,0.0482846722006797,293.40283203125,297.1499938964844,293.1499938964844,0.0083933901041746,-421.3797607421875,301.4856262207031,0.5444616675376892,0.050000000745058,0.0356628932058811,293.1943359375,297.1499938964844,293.1499938964844,0.0620798394083976,-1672.8741455078125,304.160400390625,0.7320613265037537,0.1160605177283287,0.1110470294952392,293.437744140625,297.1499938964844,293.1499938964844,0.0013316323747858,-494.8929443359375,293.493408203125,0.5444616675376892,0.050000000745058,0.2290416955947876,291.6991577148437,291.1499938964844,274.9080505371094,272.3353881835937,286.313720703125,295.0075988769531,291.7287292480469,1.0,0.1579255014657974,0.943256139755249,0.943256139755249,1.0,1.0,-0.5638864040374756,0.2440793663263321,0.3198070228099823,0.0816551744937896,0.0,0.0,0.0,25.22239875793457,25.0,404.1383972167969,-2489.418701171875,34.380123138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,302.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36289.671875,18000.0,0.0,0.0,0.063966765999794,0.0,0.0,0.0,0.0,1.0,0.003673595143482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0374541133642196,0.0740957781672477,-0.0366416610777378,0.0,6.491813837783411e-05,0.0,0.0,5.563582897186279,0.0,0.0,0.0,0.3699775040149688,4.0,0.0,1.0
830700,293.339111328125,297.1499938964844,293.1499938964844,0.0042288689874112,-313.9127502441406,297.22296142578125,0.5444372892379761,0.050000000745058,0.0458524748682975,295.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59967041015625,0.5444372892379761,0.050000000745058,0.0482848659157753,293.4045104980469,297.1499938964844,293.1499938964844,0.0084465099498629,-427.0883483886719,301.4103088378906,0.5444372892379761,0.050000000745058,0.0356630384922027,293.1942749023437,297.1499938964844,293.1499938964844,0.0632345378398895,-1697.9193115234375,304.1562805175781,0.731006383895874,0.1155117452144622,0.1105409413576126,293.4388732910156,297.1499938964844,293.1499938964844,0.0012602619826793,-472.7885437011719,293.329345703125,0.5444372892379761,0.050000000745058,0.2290426194667816,291.5672607421875,291.1499938964844,274.9080505371094,272.3323974609375,286.31549072265625,295.0099182128906,291.3044128417969,1.0,0.1578710079193115,0.9434249401092528,0.9434249401092528,1.0,1.0,-0.5632807612419128,0.2438053786754608,0.3194754123687744,0.0815856382250785,0.0,0.0,0.0,25.22316169738769,25.0,-1003.1581420898438,-0.0,34.322105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,300.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,36093.87890625,18000.0,0.0,0.0,0.0643425956368446,0.0,0.0,0.0,0.0,1.0,0.0073436177335679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002205095079261,0.0700534135103225,-0.069832906126976,0.0,6.529955862788484e-05,0.0,0.0,5.199152946472168,0.0,0.0,0.0,0.3684999048709869,4.0,0.0,1.0
830760,293.3370361328125,297.1499938964844,293.1499938964844,0.0043465667404234,-332.4042358398437,296.7623291015625,0.544418215751648,0.050000000745058,0.0458526201546192,295.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8872375488281,0.544418215751648,0.050000000745058,0.0482850186526775,293.4045715332031,297.1499938964844,293.1499938964844,0.0088375667110085,-453.5257873535156,301.1927795410156,0.544418215751648,0.050000000745058,0.0356631502509117,293.1937866210937,297.1499938964844,293.1499938964844,0.0682100281119346,-1802.9111328125,304.1461181640625,0.729987621307373,0.1150457039475441,0.1100513339042663,293.4370422363281,297.1499938964844,293.1499938964844,0.0012467982014641,-482.7173461914063,292.6075439453125,0.544418215751648,0.050000000745058,0.2290433347225189,290.78204345703125,291.1499938964844,274.9076538085937,272.3294677734375,286.3143920898437,295.0096130371094,290.4229431152344,1.0,0.1578165590763092,0.9458106756210328,0.9458106756210328,1.0,1.0,-0.5626945495605469,0.2435772716999054,0.3191172480583191,0.0815554335713386,0.0,0.0,0.0348515510559082,25.22300720214844,25.0,-1471.6383056640625,-2514.292724609375,34.26514434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240966796875,299.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,35700.4375,18000.0,0.0,0.0,0.0602521710097789,0.0,0.0,0.0,0.0,1.0,0.0066542346030473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0360453948378562,0.1002582758665084,-0.0642128810286521,0.0,6.114829011494294e-05,0.0,0.0,7.420262336730957,0.0,0.0,0.0,0.3736855089664459,4.0,0.0,1.0
830820,293.33172607421875,297.1499938964844,293.1499938964844,0.004295599181205,-322.5506591796875,296.8327331542969,0.5444775819778442,0.050000000745058,0.045852180570364,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5444775819778442,0.050000000745058,0.0482845529913902,293.4018249511719,297.1499938964844,293.1499938964844,0.0085080368444323,-434.4565124511719,301.1602783203125,0.5444775819778442,0.050000000745058,0.0356628075242042,293.1910400390625,297.1499938964844,293.1499938964844,0.0644847676157951,-1725.4210205078125,304.1546325683594,0.7287965416908264,0.114488311111927,0.1094398871064186,293.4324035644531,297.1499938964844,293.1499938964844,0.0012765544233843,-484.90374755859375,292.7085876464844,0.5444775819778442,0.050000000745058,0.2290411293506622,291.0004577636719,291.1499938964844,274.9056091308594,272.32379150390625,286.30889892578125,295.0043029785156,291.2820739746094,1.0,0.1577150374650955,0.9505822062492372,0.9505822062492372,1.0,1.0,-0.561956524848938,0.2433067560195922,0.3186497688293457,0.0815849006175994,0.0,0.0,0.0826060697436332,25.2067813873291,25.0,903.4282836914062,-4262.25390625,34.178199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,306.3816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,35947.0625,18000.0,0.0,0.0,0.0587649270892143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458103507757187,0.1458186954259872,-8.345771675521974e-06,0.0,5.963892908766866e-05,0.0,0.0,11.144418716430664,0.0,0.0,0.0,0.379809021949768,4.0,0.0,1.0
830880,293.33172607421875,297.1499938964844,293.1499938964844,0.004295599181205,-322.5506591796875,296.8327331542969,0.5444775819778442,0.050000000745058,0.045852180570364,295.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.5444775819778442,0.050000000745058,0.0482845529913902,293.4018249511719,297.1499938964844,293.1499938964844,0.0085080368444323,-434.4565124511719,301.1602783203125,0.5444775819778442,0.050000000745058,0.0356628075242042,293.1910400390625,297.1499938964844,293.1499938964844,0.0644847676157951,-1725.4210205078125,304.1546325683594,0.7287965416908264,0.114488311111927,0.1094398871064186,293.4324035644531,297.1499938964844,293.1499938964844,0.0012765544233843,-484.90374755859375,292.7085876464844,0.5444775819778442,0.050000000745058,0.2290411293506622,291.0004577636719,291.1499938964844,274.9056091308594,272.32379150390625,286.30889892578125,295.0043029785156,291.2820739746094,1.0,0.1577150374650955,0.9505822062492372,0.9505822062492372,1.0,1.0,-0.561956524848938,0.2433067560195922,0.3186497688293457,0.0815849006175994,0.0,0.0,0.0826060697436332,25.2067813873291,25.0,903.4282836914062,-4262.25390625,34.178199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32244873046875,306.3816223144531,278.1499938964844,0.0,18000.0,313.1499938964844,35947.0625,18000.0,0.0,0.0,0.0587649270892143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458103507757187,0.1458186954259872,-8.345771675521974e-06,0.0,5.963892908766866e-05,0.0,0.0,11.144418716430664,0.0,0.0,0.0,0.379809021949768,4.0,0.0,1.0
830940,293.33428955078125,297.1499938964844,293.1499938964844,0.0041002570651471,-302.0076904296875,297.15826416015625,0.5444970726966858,0.050000000745058,0.0458520352840423,295.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5444970726966858,0.050000000745058,0.0482844039797782,293.4043273925781,297.1499938964844,293.1499938964844,0.008058444596827,-410.2146301269531,301.23101806640625,0.5444970726966858,0.050000000745058,0.0356626957654953,293.1900329589844,297.1499938964844,293.1499938964844,0.0601480156183242,-1637.7923583984375,304.15985107421875,0.7273991107940674,0.1136582419276237,0.1087511479854583,293.4354553222656,297.1499938964844,293.1499938964844,0.0011228474322706,-417.2483215332031,293.2204895019531,0.5444970726966858,0.050000000745058,0.2290404140949249,291.7055358886719,291.1499938964844,274.9017944335937,272.318359375,286.3078308105469,295.00799560546875,291.7269592285156,1.0,0.1576194614171981,0.9553536772727966,0.9553536772727966,1.0,1.0,-0.5611287355422974,0.2429976463317871,0.3181310892105102,0.0815878063440322,0.0,0.0,0.0,25.197673797607425,25.0,338.435791015625,-2219.0673828125,34.08952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,302.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,36283.87890625,18000.0,0.0,0.0,0.0638529881834983,0.0,0.0,0.0,0.0,1.0,0.0042105526663362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0289980992674827,0.070928655564785,-0.0419305562973022,0.0,6.480266893049702e-05,0.0,0.0,5.316542148590088,0.0,0.0,0.0,0.3695766627788543,4.0,0.0,1.0
831000,293.33428955078125,297.1499938964844,293.1499938964844,0.0041002570651471,-302.0076904296875,297.15826416015625,0.5444970726966858,0.050000000745058,0.0458520352840423,295.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6859436035156,0.5444970726966858,0.050000000745058,0.0482844039797782,293.4043273925781,297.1499938964844,293.1499938964844,0.008058444596827,-410.2146301269531,301.23101806640625,0.5444970726966858,0.050000000745058,0.0356626957654953,293.1900329589844,297.1499938964844,293.1499938964844,0.0601480156183242,-1637.7923583984375,304.15985107421875,0.7273991107940674,0.1136582419276237,0.1087511479854583,293.4354553222656,297.1499938964844,293.1499938964844,0.0011228474322706,-417.2483215332031,293.2204895019531,0.5444970726966858,0.050000000745058,0.2290404140949249,291.7055358886719,291.1499938964844,274.9017944335937,272.318359375,286.3078308105469,295.00799560546875,291.7269592285156,1.0,0.1576194614171981,0.9553536772727966,0.9553536772727966,1.0,1.0,-0.5611287355422974,0.2429976463317871,0.3181310892105102,0.0815878063440322,0.0,0.0,0.0,25.197673797607425,25.0,338.435791015625,-2219.0673828125,34.08952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539123535156,302.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,36283.87890625,18000.0,0.0,0.0,0.0638529881834983,0.0,0.0,0.0,0.0,1.0,0.0042105526663362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0289980992674827,0.070928655564785,-0.0419305562973022,0.0,6.480266893049702e-05,0.0,0.0,5.316542148590088,0.0,0.0,0.0,0.3695766627788543,4.0,0.0,1.0
831060,293.3326110839844,297.1499938964844,293.1499938964844,0.004212305881083,-323.4132080078125,296.54449462890625,0.544456422328949,0.050000000745058,0.0458523444831371,295.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277587890625,0.544456422328949,0.050000000745058,0.0482847243547439,293.4057922363281,297.1499938964844,293.1499938964844,0.008494658395648,-443.2530517578125,300.90386962890625,0.544456422328949,0.050000000745058,0.0356629341840744,293.189453125,297.1499938964844,293.1499938964844,0.0666221603751182,-1774.0166015625,304.145263671875,0.725504994392395,0.1127601563930511,0.1078575775027275,293.4342346191406,297.1499938964844,293.1499938964844,0.0010349694639444,-401.49993896484375,292.2586975097656,0.544456422328949,0.050000000745058,0.2290419489145279,290.7232971191406,291.1499938964844,274.8960266113281,272.31317138671875,286.3066711425781,295.0090637207031,290.3766784667969,1.0,0.157522439956665,0.9547042846679688,0.9547042846679688,1.0,1.0,-0.5600591897964478,0.2425038069486618,0.3175553977489471,0.0814437866210937,0.0,0.0,0.0441615656018257,25.19844055175781,25.0,-1377.9117431640625,-3099.547119140625,33.9871711730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,299.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35589.1640625,18000.0,0.0,0.0,0.0595402419567108,0.0,0.0,0.0,0.0,1.0,0.0052170930430293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629063248634338,0.114375539124012,-0.0514692179858684,0.0,6.04257766099181e-05,0.0,0.0,8.488924026489258,0.0,0.0,0.0,0.375734806060791,4.0,0.0,1.0
831120,293.3326110839844,297.1499938964844,293.1499938964844,0.004212305881083,-323.4132080078125,296.54449462890625,0.544456422328949,0.050000000745058,0.0458523444831371,295.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8277587890625,0.544456422328949,0.050000000745058,0.0482847243547439,293.4057922363281,297.1499938964844,293.1499938964844,0.008494658395648,-443.2530517578125,300.90386962890625,0.544456422328949,0.050000000745058,0.0356629341840744,293.189453125,297.1499938964844,293.1499938964844,0.0666221603751182,-1774.0166015625,304.145263671875,0.725504994392395,0.1127601563930511,0.1078575775027275,293.4342346191406,297.1499938964844,293.1499938964844,0.0010349694639444,-401.49993896484375,292.2586975097656,0.544456422328949,0.050000000745058,0.2290419489145279,290.7232971191406,291.1499938964844,274.8960266113281,272.31317138671875,286.3066711425781,295.0090637207031,290.3766784667969,1.0,0.157522439956665,0.9547042846679688,0.9547042846679688,1.0,1.0,-0.5600591897964478,0.2425038069486618,0.3175553977489471,0.0814437866210937,0.0,0.0,0.0441615656018257,25.19844055175781,25.0,-1377.9117431640625,-3099.547119140625,33.9871711730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,299.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35589.1640625,18000.0,0.0,0.0,0.0595402419567108,0.0,0.0,0.0,0.0,1.0,0.0052170930430293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629063248634338,0.114375539124012,-0.0514692179858684,0.0,6.04257766099181e-05,0.0,0.0,8.488924026489258,0.0,0.0,0.0,0.375734806060791,4.0,0.0,1.0
831180,293.3273010253906,297.1499938964844,293.1499938964844,0.0041491645388305,-311.7758483886719,296.67529296875,0.5445224642753601,0.050000000745058,0.0458518527448177,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9590148925781,0.5445224642753601,0.050000000745058,0.0482842102646827,293.40301513671875,297.1499938964844,293.1499938964844,0.0081451712176203,-421.74755859375,300.8996276855469,0.5445224642753601,0.050000000745058,0.0356625542044639,293.1866760253906,297.1499938964844,293.1499938964844,0.0624734982848167,-1687.9603271484375,304.1546325683594,0.7245456576347351,0.1123230010271072,0.1073654890060424,293.4296569824219,297.1499938964844,293.1499938964844,0.0010644355788826,-403.781494140625,292.4527282714844,0.5445224642753601,0.050000000745058,0.2290395051240921,291.0399169921875,291.1499938964844,274.8881530761719,272.3082275390625,286.30145263671875,295.0032653808594,291.3139343261719,1.0,0.157433196902275,0.954054832458496,0.954054832458496,1.0,1.0,-0.5594639778137207,0.2422088235616684,0.3172551691532135,0.0813880264759063,0.0,0.0,0.0779264643788337,25.18171501159668,25.0,911.8425903320312,-4229.3798828125,33.91398620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,306.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,35965.02734375,18000.0,0.0,0.0,0.0588445626199245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442169249057769,0.1442252695560455,-8.346956747118384e-06,0.0,5.971975042484701e-05,0.0,0.0,11.021848678588867,0.0,0.0,0.0,0.3796306252479553,4.0,0.0,1.0
831240,293.3273010253906,297.1499938964844,293.1499938964844,0.0041491645388305,-311.7758483886719,296.67529296875,0.5445224642753601,0.050000000745058,0.0458518527448177,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9590148925781,0.5445224642753601,0.050000000745058,0.0482842102646827,293.40301513671875,297.1499938964844,293.1499938964844,0.0081451712176203,-421.74755859375,300.8996276855469,0.5445224642753601,0.050000000745058,0.0356625542044639,293.1866760253906,297.1499938964844,293.1499938964844,0.0624734982848167,-1687.9603271484375,304.1546325683594,0.7245456576347351,0.1123230010271072,0.1073654890060424,293.4296569824219,297.1499938964844,293.1499938964844,0.0010644355788826,-403.781494140625,292.4527282714844,0.5445224642753601,0.050000000745058,0.2290395051240921,291.0399169921875,291.1499938964844,274.8881530761719,272.3082275390625,286.30145263671875,295.0032653808594,291.3139343261719,1.0,0.157433196902275,0.954054832458496,0.954054832458496,1.0,1.0,-0.5594639778137207,0.2422088235616684,0.3172551691532135,0.0813880264759063,0.0,0.0,0.0779264643788337,25.18171501159668,25.0,911.8425903320312,-4229.3798828125,33.91398620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,306.3427124023437,278.1499938964844,0.0,18000.0,313.1499938964844,35965.02734375,18000.0,0.0,0.0,0.0588445626199245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442169249057769,0.1442252695560455,-8.346956747118384e-06,0.0,5.971975042484701e-05,0.0,0.0,11.021848678588867,0.0,0.0,0.0,0.3796306252479553,4.0,0.0,1.0
