time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831300,293.328369140625,297.1499938964844,293.1499938964844,0.0040299952961504,-298.53173828125,296.92169189453125,0.5445479154586792,0.050000000745058,0.0458516627550125,295.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4750366210937,0.5445479154586792,0.050000000745058,0.0482840090990066,293.4039001464844,297.1499938964844,293.1499938964844,0.0078685441985726,-405.6341552734375,300.9763488769531,0.5445479154586792,0.050000000745058,0.035662405192852,293.1859130859375,297.1499938964844,293.1499938964844,0.0596054606139659,-1629.768798828125,304.158935546875,0.7240576148033142,0.1120065152645111,0.1071201860904693,293.4309997558594,297.1499938964844,293.1499938964844,0.0009821229614317,-366.7223815917969,292.838623046875,0.5445479154586792,0.050000000745058,0.2290385514497757,291.5289001464844,291.1499938964844,274.8833312988281,272.3058776855469,286.3008117675781,295.0043334960937,291.6533203125,1.0,0.1573915034532547,0.9537301659584044,0.9537301659584044,1.0,1.0,-0.5591678619384766,0.2420631349086761,0.3171047270298004,0.081357792019844,0.0,0.0,0.001889034290798,25.17482566833496,25.0,761.1279907226562,-3738.255615234375,33.87897109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,305.236328125,278.1499938964844,0.0,18000.0,313.1499938964844,36144.796875,18000.0,0.0,0.0,0.061726126819849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104240342974662,0.1104323640465736,-8.33023659652099e-06,0.0,6.264416879275814e-05,0.0,0.0,8.39004898071289,0.0,0.0,0.0,0.37556853890419,4.0,0.0,1.0
831360,293.32989501953125,297.1499938964844,293.1499938964844,0.003965959418565,-292.5780334472656,296.9916381835937,0.5445417165756226,0.050000000745058,0.0458517111837863,295.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.691650390625,0.5445417165756226,0.050000000745058,0.0482840612530708,293.4057006835937,297.1499938964844,293.1499938964844,0.0077382433228194,-399.0733947753906,300.97509765625,0.5445417165756226,0.050000000745058,0.035662442445755,293.18572998046875,297.1499938964844,293.1499938964844,0.0584793016314506,-1607.736083984375,304.1593322753906,0.7233182191848755,0.1115916296839714,0.1067718416452407,293.4327697753906,297.1499938964844,293.1499938964844,0.0009171928395517,-340.8089294433594,292.9493713378906,0.5445417165756226,0.050000000745058,0.2290387898683548,291.7095031738281,291.1499938964844,274.8779602050781,272.3035888671875,286.30084228515625,295.0064392089844,291.7241516113281,1.0,0.1573495417833328,0.952179193496704,0.952179193496704,1.0,1.0,-0.558750331401825,0.2418489158153534,0.3169013857841491,0.0812802463769912,0.0,0.0,0.0,25.17319869995117,25.0,285.9068908691406,-2010.619873046875,33.83733367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830078125,301.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,36277.98046875,18000.0,0.0,0.0,0.0639049112796783,0.0,0.0,0.0,0.0,1.0,0.0045492243953049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.023958308622241,0.069201111793518,-0.0452428013086319,0.0,6.485536141553894e-05,0.0,0.0,5.181436538696289,0.0,0.0,0.0,0.3693294823169708,4.0,0.0,1.0
831420,293.3277587890625,297.1499938964844,293.1499938964844,0.0040798680856823,-314.19061279296875,296.3431396484375,0.5445030927658081,0.050000000745058,0.0458520017564296,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.5445030927658081,0.050000000745058,0.0482843667268753,293.406982421875,297.1499938964844,293.1499938964844,0.0081550264731049,-432.1895751953125,300.6168212890625,0.5445030927658081,0.050000000745058,0.0356626696884632,293.1850891113281,297.1499938964844,293.1499938964844,0.0651696324348449,-1747.5107421875,304.14459228515625,0.7215999960899353,0.1108080148696899,0.1059804931282997,293.43115234375,297.1499938964844,293.1499938964844,0.0008239582530222,-320.04150390625,291.9300537109375,0.5445030927658081,0.050000000745058,0.2290402501821518,290.6854248046875,291.1499938964844,274.86529541015625,272.2992248535156,286.2977294921875,295.00665283203125,290.3492736816406,1.0,0.1572643518447876,0.9490773677825928,0.9490773677825928,1.0,1.0,-0.5578033328056335,0.2413747310638427,0.3164286017417907,0.0810887292027473,0.0,0.0,0.0504253767430782,25.17411422729492,25.0,-1295.1363525390625,-3382.1689453125,33.74740219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783874511719,299.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,35551.609375,18000.0,0.0,0.0,0.059151642024517,0.0,0.0,0.0,0.0,1.0,0.0043002041056752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802919343113899,0.1228600814938545,-0.0425681434571743,0.0,6.003139424137771e-05,0.0,0.0,9.145419120788574,0.0,0.0,0.0,0.3766724169254303,4.0,0.0,1.0
831480,293.3277587890625,297.1499938964844,293.1499938964844,0.0040798680856823,-314.19061279296875,296.3431396484375,0.5445030927658081,0.050000000745058,0.0458520017564296,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7887878417969,0.5445030927658081,0.050000000745058,0.0482843667268753,293.406982421875,297.1499938964844,293.1499938964844,0.0081550264731049,-432.1895751953125,300.6168212890625,0.5445030927658081,0.050000000745058,0.0356626696884632,293.1850891113281,297.1499938964844,293.1499938964844,0.0651696324348449,-1747.5107421875,304.14459228515625,0.7215999960899353,0.1108080148696899,0.1059804931282997,293.43115234375,297.1499938964844,293.1499938964844,0.0008239582530222,-320.04150390625,291.9300537109375,0.5445030927658081,0.050000000745058,0.2290402501821518,290.6854248046875,291.1499938964844,274.86529541015625,272.2992248535156,286.2977294921875,295.00665283203125,290.3492736816406,1.0,0.1572643518447876,0.9490773677825928,0.9490773677825928,1.0,1.0,-0.5578033328056335,0.2413747310638427,0.3164286017417907,0.0810887292027473,0.0,0.0,0.0504253767430782,25.17411422729492,25.0,-1295.1363525390625,-3382.1689453125,33.74740219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783874511719,299.9325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,35551.609375,18000.0,0.0,0.0,0.059151642024517,0.0,0.0,0.0,0.0,1.0,0.0043002041056752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802919343113899,0.1228600814938545,-0.0425681434571743,0.0,6.003139424137771e-05,0.0,0.0,9.145419120788574,0.0,0.0,0.0,0.3766724169254303,4.0,0.0,1.0
831540,293.3223876953125,297.1499938964844,293.1499938964844,0.0040120268240571,-301.73797607421875,296.5166015625,0.5445742011070251,0.050000000745058,0.0458514727652072,295.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.984619140625,0.5445742011070251,0.050000000745058,0.0482838116586208,293.40411376953125,297.1499938964844,293.1499938964844,0.0078058638609945,-409.4989318847656,300.63555908203125,0.5445742011070251,0.050000000745058,0.03566225618124,293.1822814941406,297.1499938964844,293.1499938964844,0.0608100071549415,-1657.325927734375,304.1544494628906,0.720868706703186,0.1104895919561386,0.1056041345000267,293.4265441894531,297.1499938964844,293.1499938964844,0.0008567903423681,-324.73736572265625,292.1893920898437,0.5445742011070251,0.050000000745058,0.2290376126766204,291.06494140625,291.1499938964844,274.8500061035156,272.2951354980469,286.2901611328125,295.00030517578125,291.3336486816406,1.0,0.1571871787309646,0.9459754824638368,0.9459754824638368,1.0,1.0,-0.5573466420173645,0.2411090433597564,0.3162375688552856,0.0809874609112739,0.0,0.0,0.0749974027276039,25.157026290893555,25.0,915.4747314453124,-4207.28857421875,33.6874885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567749023437,306.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,35977.234375,18000.0,0.0,0.0,0.0589900352060794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431588977575302,0.1431672424077987,-8.347816219611559e-06,0.0,5.98673868807964e-05,0.0,0.0,10.940584182739258,0.0,0.0,0.0,0.3795043230056762,4.0,0.0,1.0
831600,293.3223876953125,297.1499938964844,293.1499938964844,0.0040120268240571,-301.73797607421875,296.5166015625,0.5445742011070251,0.050000000745058,0.0458514727652072,295.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.984619140625,0.5445742011070251,0.050000000745058,0.0482838116586208,293.40411376953125,297.1499938964844,293.1499938964844,0.0078058638609945,-409.4989318847656,300.63555908203125,0.5445742011070251,0.050000000745058,0.03566225618124,293.1822814941406,297.1499938964844,293.1499938964844,0.0608100071549415,-1657.325927734375,304.1544494628906,0.720868706703186,0.1104895919561386,0.1056041345000267,293.4265441894531,297.1499938964844,293.1499938964844,0.0008567903423681,-324.73736572265625,292.1893920898437,0.5445742011070251,0.050000000745058,0.2290376126766204,291.06494140625,291.1499938964844,274.8500061035156,272.2951354980469,286.2901611328125,295.00030517578125,291.3336486816406,1.0,0.1571871787309646,0.9459754824638368,0.9459754824638368,1.0,1.0,-0.5573466420173645,0.2411090433597564,0.3162375688552856,0.0809874609112739,0.0,0.0,0.0749974027276039,25.157026290893555,25.0,915.4747314453124,-4207.28857421875,33.6874885559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567749023437,306.3168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,35977.234375,18000.0,0.0,0.0,0.0589900352060794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431588977575302,0.1431672424077987,-8.347816219611559e-06,0.0,5.98673868807964e-05,0.0,0.0,10.940584182739258,0.0,0.0,0.0,0.3795043230056762,4.0,0.0,1.0
831660,293.324951171875,297.1499938964844,293.1499938964844,0.0038381607737392,-283.545654296875,296.82989501953125,0.5445942878723145,0.050000000745058,0.0458513274788856,295.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69439697265625,0.5445942878723145,0.050000000745058,0.0482836551964283,293.40692138671875,297.1499938964844,293.1499938964844,0.007431574165821,-387.9542541503906,300.71783447265625,0.5445942878723145,0.050000000745058,0.0356621444225311,293.1813659667969,297.1499938964844,293.1499938964844,0.0570782162249088,-1582.682373046875,304.1587829589844,0.7198250889778137,0.1098618507385253,0.1051100045442581,293.4296875,297.1499938964844,293.1499938964844,0.0007149329758249,-265.6554260253906,292.68023681640625,0.5445942878723145,0.050000000745058,0.2290368676185608,291.7110900878906,291.1499938964844,274.8326721191406,272.2906188964844,286.2848205566406,295.0029296875,291.7209167480469,1.0,0.1571153998374939,0.9463207721710204,0.9463207721710204,1.0,1.0,-0.5567523241043091,0.2408457547426223,0.3159065544605255,0.0809106454253196,0.0,0.0,0.0,25.148906707763672,25.0,249.6579742431641,-1872.0338134765625,33.622955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,301.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,36274.20703125,18000.0,0.0,0.0,0.0640189945697784,0.0,0.0,0.0,0.0,1.0,0.0047456780448555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211360678076744,0.0682989060878753,-0.0471628345549106,0.0,6.497114372905344e-05,0.0,0.0,5.110747337341309,0.0,0.0,0.0,0.3691829442977905,4.0,0.0,1.0
831720,293.324951171875,297.1499938964844,293.1499938964844,0.0038381607737392,-283.545654296875,296.82989501953125,0.5445942878723145,0.050000000745058,0.0458513274788856,295.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69439697265625,0.5445942878723145,0.050000000745058,0.0482836551964283,293.40692138671875,297.1499938964844,293.1499938964844,0.007431574165821,-387.9542541503906,300.71783447265625,0.5445942878723145,0.050000000745058,0.0356621444225311,293.1813659667969,297.1499938964844,293.1499938964844,0.0570782162249088,-1582.682373046875,304.1587829589844,0.7198250889778137,0.1098618507385253,0.1051100045442581,293.4296875,297.1499938964844,293.1499938964844,0.0007149329758249,-265.6554260253906,292.68023681640625,0.5445942878723145,0.050000000745058,0.2290368676185608,291.7110900878906,291.1499938964844,274.8326721191406,272.2906188964844,286.2848205566406,295.0029296875,291.7209167480469,1.0,0.1571153998374939,0.9463207721710204,0.9463207721710204,1.0,1.0,-0.5567523241043091,0.2408457547426223,0.3159065544605255,0.0809106454253196,0.0,0.0,0.0,25.148906707763672,25.0,249.6579742431641,-1872.0338134765625,33.622955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153686523437,301.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,36274.20703125,18000.0,0.0,0.0,0.0640189945697784,0.0,0.0,0.0,0.0,1.0,0.0047456780448555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211360678076744,0.0682989060878753,-0.0471628345549106,0.0,6.497114372905344e-05,0.0,0.0,5.110747337341309,0.0,0.0,0.0,0.3691829442977905,4.0,0.0,1.0
831780,293.32244873046875,297.1499938964844,293.1499938964844,0.0039510023780167,-304.9801330566406,296.1556091308594,0.5445590615272522,0.050000000745058,0.0458515919744968,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7638854980469,0.5445590615272522,0.050000000745058,0.0482839345932006,293.4079895019531,297.1499938964844,293.1499938964844,0.0078234327957034,-420.638916015625,300.3313903808594,0.5445590615272522,0.050000000745058,0.0356623493134975,293.18072509765625,297.1499938964844,293.1499938964844,0.0639114007353782,-1724.561767578125,304.14404296875,0.7182916402816772,0.109193205833435,0.1044227331876754,293.427734375,297.1499938964844,293.1499938964844,0.0006145301740616,-238.88563537597656,291.6168518066406,0.5445590615272522,0.050000000745058,0.229038193821907,290.661376953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2762756347656,295.0023498535156,290.332275390625,1.0,0.1570419669151306,0.9466660618782043,0.9466660618782043,1.0,1.0,-0.555929958820343,0.2404896318912506,0.3154403567314148,0.0807873010635376,0.0,0.0,0.0546096302568912,25.149921417236328,25.0,-1235.976318359375,-3525.45166015625,33.545387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932800292969,300.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,35556.171875,18000.0,0.0,0.0,0.0589750036597251,0.0,0.0,0.0,0.0,1.0,0.0037856684066355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897330343723297,0.1272939890623092,-0.0375609546899795,0.0,5.985212919767946e-05,0.0,0.0,9.497688293457031,0.0,0.0,0.0,0.3768955767154693,4.0,0.0,1.0
831840,293.32244873046875,297.1499938964844,293.1499938964844,0.0039510023780167,-304.9801330566406,296.1556091308594,0.5445590615272522,0.050000000745058,0.0458515919744968,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7638854980469,0.5445590615272522,0.050000000745058,0.0482839345932006,293.4079895019531,297.1499938964844,293.1499938964844,0.0078234327957034,-420.638916015625,300.3313903808594,0.5445590615272522,0.050000000745058,0.0356623493134975,293.18072509765625,297.1499938964844,293.1499938964844,0.0639114007353782,-1724.561767578125,304.14404296875,0.7182916402816772,0.109193205833435,0.1044227331876754,293.427734375,297.1499938964844,293.1499938964844,0.0006145301740616,-238.88563537597656,291.6168518066406,0.5445590615272522,0.050000000745058,0.229038193821907,290.661376953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2762756347656,295.0023498535156,290.332275390625,1.0,0.1570419669151306,0.9466660618782043,0.9466660618782043,1.0,1.0,-0.555929958820343,0.2404896318912506,0.3154403567314148,0.0807873010635376,0.0,0.0,0.0546096302568912,25.149921417236328,25.0,-1235.976318359375,-3525.45166015625,33.545387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3932800292969,300.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,35556.171875,18000.0,0.0,0.0,0.0589750036597251,0.0,0.0,0.0,0.0,1.0,0.0037856684066355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897330343723297,0.1272939890623092,-0.0375609546899795,0.0,5.985212919767946e-05,0.0,0.0,9.497688293457031,0.0,0.0,0.0,0.3768955767154693,4.0,0.0,1.0
831900,293.318115234375,297.1499938964844,293.1499938964844,0.0040018945001065,-308.46942138671875,296.00201416015625,0.5445871353149414,0.050000000745058,0.0458513833582401,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298400878906,0.5445871353149414,0.050000000745058,0.048283714801073,293.4057312011719,297.1499938964844,293.1499938964844,0.0078184735029935,-420.1070861816406,300.2264404296875,0.5445871353149414,0.050000000745058,0.0356621854007244,293.17926025390625,297.1499938964844,293.1499938964844,0.063661515712738,-1719.24267578125,304.1458435058594,0.7179294228553772,0.1090890020132064,0.1042443662881851,293.4237976074219,297.1499938964844,293.1499938964844,0.000688258325681,-267.323486328125,291.3665466308594,0.5445871353149414,0.050000000745058,0.2290371507406234,290.4348449707031,291.1499938964844,274.8041687011719,272.28155517578125,286.26953125,294.9978332519531,290.6814880371094,1.0,0.1570078134536743,0.9468387365341188,0.9468387365341188,1.0,1.0,-0.5557138919830322,0.240392804145813,0.3153210878372192,0.0807666853070259,0.0,0.0,0.1325151026248932,25.14293098449707,25.0,441.7297973632813,-4246.69775390625,33.51816940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,305.9394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,35759.375,18000.0,0.0,0.0,0.0564562939107418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423357278108596,0.1423440277576446,-8.29707187222084e-06,0.0,5.729596159653738e-05,0.0,0.0,10.811034202575684,0.0,0.0,0.0,0.3794348835945129,4.0,0.0,1.0
831960,293.3169250488281,297.1499938964844,293.1499938964844,0.0038834700826555,-292.3723449707031,296.3580322265625,0.5446378588676453,0.050000000745058,0.0458510071039199,294.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979553222656,0.5446378588676453,0.050000000745058,0.0482833161950111,293.40484619140625,297.1499938964844,293.1499938964844,0.0074871205724775,-397.6410827636719,300.36883544921875,0.5446378588676453,0.050000000745058,0.0356618948280811,293.1778564453125,297.1499938964844,293.1499938964844,0.0594901926815509,-1633.279052734375,304.1541442871094,0.7178061008453369,0.108998566865921,0.1041641011834144,293.42303466796875,297.1499938964844,293.1499938964844,0.0006530750542879,-247.4223480224609,291.92010498046875,0.5446378588676453,0.050000000745058,0.229035273194313,291.0776062011719,291.1499938964844,274.79400634765625,272.2779541015625,286.2640991210937,294.995361328125,291.34283447265625,1.0,0.1569768190383911,0.9470111131668092,0.9470111131668092,1.0,1.0,-0.5556140542030334,0.2403439134359359,0.3152700960636139,0.0807714983820915,0.0,0.0,0.0738546922802925,25.13240623474121,25.0,915.0379638671876,-4198.63525390625,33.49869918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,306.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,35983.64453125,18000.0,0.0,0.0,0.0591646768152713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427636593580246,0.1427720040082931,-8.348556548298802e-06,0.0,6.0044625570299104e-05,0.0,0.0,10.910774230957031,0.0,0.0,0.0,0.3794623911380768,4.0,0.0,1.0
832020,293.31939697265625,297.1499938964844,293.1499938964844,0.0037172383163124,-274.95953369140625,296.6729736328125,0.5446640253067017,0.050000000745058,0.0458508133888244,294.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.693359375,0.5446640253067017,0.050000000745058,0.048283115029335,293.4075012207031,297.1499938964844,293.1499938964844,0.0071393963880836,-376.94720458984375,300.4604187011719,0.5446640253067017,0.050000000745058,0.0356617420911788,293.1769104003906,297.1499938964844,293.1499938964844,0.0559658445417881,-1562.93212890625,304.1582336425781,0.7169861793518066,0.1084872856736183,0.1037809625267982,293.42608642578125,297.1499938964844,293.1499938964844,0.0005879001691937,-218.4730529785156,292.4125061035156,0.5446640253067017,0.050000000745058,0.2290343046188354,291.7093811035156,291.1499938964844,274.7726745605469,272.2698059082031,286.25653076171875,294.99737548828125,291.71728515625,1.0,0.1569170802831649,0.9473559260368348,0.9473559260368348,1.0,1.0,-0.5551524758338928,0.2401367425918579,0.3150157630443573,0.0807268768548965,0.0,0.0,0.0,25.12419891357422,25.0,235.30740356445312,-1833.895263671875,33.446964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,301.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,36273.01953125,18000.0,0.0,0.0,0.0641904920339584,0.0,0.0,0.0,0.0,1.0,0.004795272834599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020409295335412,0.0680564641952514,-0.0476471707224845,0.0,6.51451846351847e-05,0.0,0.0,5.091769218444824,0.0,0.0,0.0,0.3691461980342865,4.0,0.0,1.0
832080,293.31939697265625,297.1499938964844,293.1499938964844,0.0037172383163124,-274.95953369140625,296.6729736328125,0.5446640253067017,0.050000000745058,0.0458508133888244,294.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.693359375,0.5446640253067017,0.050000000745058,0.048283115029335,293.4075012207031,297.1499938964844,293.1499938964844,0.0071393963880836,-376.94720458984375,300.4604187011719,0.5446640253067017,0.050000000745058,0.0356617420911788,293.1769104003906,297.1499938964844,293.1499938964844,0.0559658445417881,-1562.93212890625,304.1582336425781,0.7169861793518066,0.1084872856736183,0.1037809625267982,293.42608642578125,297.1499938964844,293.1499938964844,0.0005879001691937,-218.4730529785156,292.4125061035156,0.5446640253067017,0.050000000745058,0.2290343046188354,291.7093811035156,291.1499938964844,274.7726745605469,272.2698059082031,286.25653076171875,294.99737548828125,291.71728515625,1.0,0.1569170802831649,0.9473559260368348,0.9473559260368348,1.0,1.0,-0.5551524758338928,0.2401367425918579,0.3150157630443573,0.0807268768548965,0.0,0.0,0.0,25.12419891357422,25.0,235.30740356445312,-1833.895263671875,33.446964263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,301.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,36273.01953125,18000.0,0.0,0.0,0.0641904920339584,0.0,0.0,0.0,0.0,1.0,0.004795272834599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.020409295335412,0.0680564641952514,-0.0476471707224845,0.0,6.51451846351847e-05,0.0,0.0,5.091769218444824,0.0,0.0,0.0,0.3691461980342865,4.0,0.0,1.0
832140,293.3177795410156,297.1499938964844,293.1499938964844,0.0038233399391174,-295.6251220703125,295.98065185546875,0.5446167588233948,0.050000000745058,0.0458511672914028,294.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544250488281,0.5446167588233948,0.050000000745058,0.0482834875583648,293.4095458984375,297.1499938964844,293.1499938964844,0.0074973674491047,-408.5274353027344,300.0471496582031,0.5446167588233948,0.050000000745058,0.0356620177626609,293.1767578125,297.1499938964844,293.1499938964844,0.0628120973706245,-1704.456298828125,304.1436462402344,0.7155004143714905,0.1078335046768188,0.1031394824385643,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.5446167588233948,0.050000000745058,0.2290360778570175,290.65234375,291.1499938964844,274.75,272.2604675292969,286.24627685546875,294.99664306640625,290.324951171875,1.0,0.1568546891212463,0.9477006793022156,0.9477006793022156,1.0,1.0,-0.5543859601020813,0.2398031949996948,0.3145827651023865,0.0806166008114814,0.0,0.0,0.0566981546580791,25.128061294555664,25.0,-1209.3270263671875,-3580.01953125,33.37767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,300.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,35566.828125,18000.0,0.0,0.0,0.0590569823980331,0.0,0.0,0.0,0.0,1.0,0.0035774956922978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933988019824028,0.1288320124149322,-0.0354332029819488,0.0,5.993532977299765e-05,0.0,0.0,9.62348175048828,0.0,0.0,0.0,0.3768811821937561,4.0,0.0,1.0
832200,293.3177795410156,297.1499938964844,293.1499938964844,0.0038233399391174,-295.6251220703125,295.98065185546875,0.5446167588233948,0.050000000745058,0.0458511672914028,294.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544250488281,0.5446167588233948,0.050000000745058,0.0482834875583648,293.4095458984375,297.1499938964844,293.1499938964844,0.0074973674491047,-408.5274353027344,300.0471496582031,0.5446167588233948,0.050000000745058,0.0356620177626609,293.1767578125,297.1499938964844,293.1499938964844,0.0628120973706245,-1704.456298828125,304.1436462402344,0.7155004143714905,0.1078335046768188,0.1031394824385643,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.5446167588233948,0.050000000745058,0.2290360778570175,290.65234375,291.1499938964844,274.75,272.2604675292969,286.24627685546875,294.99664306640625,290.324951171875,1.0,0.1568546891212463,0.9477006793022156,0.9477006793022156,1.0,1.0,-0.5543859601020813,0.2398031949996948,0.3145827651023865,0.0806166008114814,0.0,0.0,0.0566981546580791,25.128061294555664,25.0,-1209.3270263671875,-3580.01953125,33.37767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938903808594,300.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,35566.828125,18000.0,0.0,0.0,0.0590569823980331,0.0,0.0,0.0,0.0,1.0,0.0035774956922978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933988019824028,0.1288320124149322,-0.0354332029819488,0.0,5.993532977299765e-05,0.0,0.0,9.62348175048828,0.0,0.0,0.0,0.3768811821937561,4.0,0.0,1.0
832260,293.3127136230469,297.1499938964844,293.1499938964844,0.0037593250162899,-283.3598327636719,296.1957092285156,0.5446786284446716,0.050000000745058,0.0458507090806961,294.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5446786284446716,0.050000000745058,0.048283003270626,293.4067077636719,297.1499938964844,293.1499938964844,0.0071816379204392,-385.9202880859375,300.09539794921875,0.5446786284446716,0.050000000745058,0.0356616601347923,293.1741943359375,297.1499938964844,293.1499938964844,0.0583717823028564,-1613.1015625,304.1539001464844,0.7150104641914368,0.1076728701591491,0.1028936654329299,293.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6755065917969,0.5446786284446716,0.050000000745058,0.2290337830781936,291.0802307128906,291.1499938964844,274.7260131835937,272.2499389648437,286.2323608398437,294.9896545410156,291.34393310546875,1.0,0.1567983925342559,0.9480456709861756,0.9480456709861756,1.0,1.0,-0.5540865659713745,0.2396643608808517,0.3144222199916839,0.080604113638401,0.0,0.0,0.0743299573659896,25.114051818847656,25.0,912.947265625,-4200.236328125,33.33600616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,306.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35985.21484375,18000.0,0.0,0.0,0.0594159215688705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430093497037887,0.1430176943540573,-8.349352356162854e-06,0.0,6.029960786690936e-05,0.0,0.0,10.930932998657228,0.0,0.0,0.0,0.3795042335987091,4.0,0.0,1.0
832320,293.3127136230469,297.1499938964844,293.1499938964844,0.0037593250162899,-283.3598327636719,296.1957092285156,0.5446786284446716,0.050000000745058,0.0458507090806961,294.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013122558594,0.5446786284446716,0.050000000745058,0.048283003270626,293.4067077636719,297.1499938964844,293.1499938964844,0.0071816379204392,-385.9202880859375,300.09539794921875,0.5446786284446716,0.050000000745058,0.0356616601347923,293.1741943359375,297.1499938964844,293.1499938964844,0.0583717823028564,-1613.1015625,304.1539001464844,0.7150104641914368,0.1076728701591491,0.1028936654329299,293.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6755065917969,0.5446786284446716,0.050000000745058,0.2290337830781936,291.0802307128906,291.1499938964844,274.7260131835937,272.2499389648437,286.2323608398437,294.9896545410156,291.34393310546875,1.0,0.1567983925342559,0.9480456709861756,0.9480456709861756,1.0,1.0,-0.5540865659713745,0.2396643608808517,0.3144222199916839,0.080604113638401,0.0,0.0,0.0743299573659896,25.114051818847656,25.0,912.947265625,-4200.236328125,33.33600616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,306.3013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35985.21484375,18000.0,0.0,0.0,0.0594159215688705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430093497037887,0.1430176943540573,-8.349352356162854e-06,0.0,6.029960786690936e-05,0.0,0.0,10.930932998657228,0.0,0.0,0.0,0.3795042335987091,4.0,0.0,1.0
832380,293.3152770996094,297.1499938964844,293.1499938964844,0.0035978986416012,-266.429931640625,296.5163269042969,0.5447052121162415,0.050000000745058,0.0458505116403102,294.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.690673828125,0.5447052121162415,0.050000000745058,0.0482827946543693,293.40936279296875,297.1499938964844,293.1499938964844,0.00685316324234,-365.7298889160156,300.1979064941406,0.5447052121162415,0.050000000745058,0.03566150739789,293.17333984375,297.1499938964844,293.1499938964844,0.0549592748284339,-1545.125,304.1578674316406,0.7143211960792542,0.1072366833686828,0.1025785282254219,293.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.66064453125,0.5447052121162415,0.050000000745058,0.2290327996015548,291.70654296875,291.1499938964844,274.7006530761719,272.2381896972656,286.22283935546875,294.9912414550781,291.7153625488281,1.0,0.1567473709583282,0.9483906030654908,0.9483906030654908,1.0,1.0,-0.5537066459655762,0.2394915968179702,0.3142150342464447,0.0805755108594894,0.0,0.0,0.0,25.10640335083008,25.0,241.127182006836,-1882.9305419921875,33.29270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,301.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,36274.71484375,18000.0,0.0,0.0,0.0644616857171058,0.0,0.0,0.0,0.0,1.0,0.004728287924081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.021313427016139,0.0683061853051185,-0.0469927564263343,0.0,6.542041955981404e-05,0.0,0.0,5.111511707305908,0.0,0.0,0.0,0.3691885471343994,4.0,0.0,1.0
832440,293.3152770996094,297.1499938964844,293.1499938964844,0.0035978986416012,-266.429931640625,296.5163269042969,0.5447052121162415,0.050000000745058,0.0458505116403102,294.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.690673828125,0.5447052121162415,0.050000000745058,0.0482827946543693,293.40936279296875,297.1499938964844,293.1499938964844,0.00685316324234,-365.7298889160156,300.1979064941406,0.5447052121162415,0.050000000745058,0.03566150739789,293.17333984375,297.1499938964844,293.1499938964844,0.0549592748284339,-1545.125,304.1578674316406,0.7143211960792542,0.1072366833686828,0.1025785282254219,293.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.66064453125,0.5447052121162415,0.050000000745058,0.2290327996015548,291.70654296875,291.1499938964844,274.7006530761719,272.2381896972656,286.22283935546875,294.9912414550781,291.7153625488281,1.0,0.1567473709583282,0.9483906030654908,0.9483906030654908,1.0,1.0,-0.5537066459655762,0.2394915968179702,0.3142150342464447,0.0805755108594894,0.0,0.0,0.0,25.10640335083008,25.0,241.127182006836,-1882.9305419921875,33.29270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7945556640625,301.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,36274.71484375,18000.0,0.0,0.0,0.0644616857171058,0.0,0.0,0.0,0.0,1.0,0.004728287924081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.021313427016139,0.0683061853051185,-0.0469927564263343,0.0,6.542041955981404e-05,0.0,0.0,5.111511707305908,0.0,0.0,0.0,0.3691885471343994,4.0,0.0,1.0
832500,293.3156433105469,297.1499938964844,293.1499938964844,0.0035948774311691,-269.92169189453125,296.3457946777344,0.5446861386299133,0.050000000745058,0.0458506532013416,294.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52227783203125,0.5446861386299133,0.050000000745058,0.0482829473912715,293.4107360839844,297.1499938964844,293.1499938964844,0.0069159702397882,-373.3675842285156,300.076904296875,0.5446861386299133,0.050000000745058,0.035661619156599,293.1733093261719,297.1499938964844,293.1499938964844,0.056941945105791,-1585.8819580078125,304.1527099609375,0.7136816382408142,0.1069472730159759,0.102308876812458,293.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9318542480469,0.5446861386299133,0.050000000745058,0.2290335148572921,291.47589111328125,291.1499938964844,274.6875,272.2318420410156,286.2175598144531,294.9918518066406,291.1552734375,1.0,0.1567208915948867,0.9485630989074708,0.9485630989074708,1.0,1.0,-0.5533843636512756,0.2393505871295929,0.3140337765216827,0.0805323421955108,0.0,0.0,0.0,25.10790634155273,25.0,-1180.500244140625,-0.0,33.26354217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8776550292969,300.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,36068.35546875,18000.0,0.0,0.0,0.0643241703510284,0.0,0.0,0.0,0.0,1.0,0.0076260645873844,0.0,-0.0,-0.0,0.0,0.0,0.0,9.958806913346052e-05,0.0720128342509269,-0.0719132497906684,0.0,6.528085941681638e-05,0.0,0.0,5.341371059417725,0.0,0.0,0.0,0.3685678839683532,4.0,0.0,1.0
832560,293.3124694824219,297.1499938964844,293.1499938964844,0.0036993841640651,-286.33526611328125,295.821044921875,0.544678807258606,0.050000000745058,0.0458507090806961,294.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601318359375,0.544678807258606,0.050000000745058,0.048283003270626,293.4098205566406,297.1499938964844,293.1499938964844,0.0071825524792075,-396.109619140625,299.7690734863281,0.544678807258606,0.050000000745058,0.0356616638600826,293.1726989746094,297.1499938964844,293.1499938964844,0.0618281550705432,-1686.37841796875,304.14337158203125,0.7131394147872925,0.1067705005407333,0.1020777821540832,293.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.544678807258606,0.050000000745058,0.2290337830781936,290.6581726074219,291.1499938964844,274.67401123046875,272.2252197265625,286.2095031738281,294.9894714355469,290.3265380859375,1.0,0.1566946357488632,0.9504737854003906,0.9504737854003906,1.0,1.0,-0.553107500076294,0.2392563819885254,0.3138511180877685,0.0805253088474273,0.0,0.0,0.0564481876790523,25.10744857788086,25.0,-1221.236328125,-3573.389892578125,33.236846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810119628906,300.3441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,35565.65625,18000.0,0.0,0.0,0.0594039894640445,0.0,0.0,0.0,0.0,1.0,0.0035951286554336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929024592041969,0.1285224109888076,-0.0356199480593204,0.0,6.028750067343936e-05,0.0,0.0,9.598814964294434,0.0,0.0,0.0,0.3768753707408905,4.0,0.0,1.0
832620,293.30816650390625,297.1499938964844,293.1499938964844,0.0036421080585569,-274.902099609375,296.03179931640625,0.5447388887405396,0.050000000745058,0.0458502620458602,294.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.5447388887405396,0.050000000745058,0.0482825338840484,293.4076232910156,297.1499938964844,293.1499938964844,0.0068939053453505,-374.5748901367188,299.8192749023437,0.5447388887405396,0.050000000745058,0.0356613174080848,293.1705322265625,297.1499938964844,293.1499938964844,0.0575584731996059,-1598.6446533203125,304.1534118652344,0.7128022909164429,0.1066368147730827,0.1019046753644943,293.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3874816894531,0.5447388887405396,0.050000000745058,0.2290315628051757,291.0712585449219,291.1499938964844,274.64599609375,272.2110290527344,286.1914367675781,294.9818725585937,291.3355712890625,1.0,0.1566483080387115,0.9542952179908752,0.9542952179908752,1.0,1.0,-0.5528955459594727,0.2392127215862274,0.3136827945709228,0.0805853381752967,0.0,0.0,0.0765110328793525,25.094463348388672,25.0,908.703369140625,-4214.1201171875,33.20452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,306.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,35981.48828125,18000.0,0.0,0.0,0.0597245655953884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439497470855713,0.143958106637001,-8.350198186235502e-06,0.0,6.061284148017876e-05,0.0,0.0,11.005273818969728,0.0,0.0,0.0,0.379631370306015,4.0,0.0,1.0
832680,293.30816650390625,297.1499938964844,293.1499938964844,0.0036421080585569,-274.902099609375,296.03179931640625,0.5447388887405396,0.050000000745058,0.0458502620458602,294.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.5447388887405396,0.050000000745058,0.0482825338840484,293.4076232910156,297.1499938964844,293.1499938964844,0.0068939053453505,-374.5748901367188,299.8192749023437,0.5447388887405396,0.050000000745058,0.0356613174080848,293.1705322265625,297.1499938964844,293.1499938964844,0.0575584731996059,-1598.6446533203125,304.1534118652344,0.7128022909164429,0.1066368147730827,0.1019046753644943,293.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3874816894531,0.5447388887405396,0.050000000745058,0.2290315628051757,291.0712585449219,291.1499938964844,274.64599609375,272.2110290527344,286.1914367675781,294.9818725585937,291.3355712890625,1.0,0.1566483080387115,0.9542952179908752,0.9542952179908752,1.0,1.0,-0.5528955459594727,0.2392127215862274,0.3136827945709228,0.0805853381752967,0.0,0.0,0.0765110328793525,25.094463348388672,25.0,908.703369140625,-4214.1201171875,33.20452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,306.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,35981.48828125,18000.0,0.0,0.0,0.0597245655953884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439497470855713,0.143958106637001,-8.350198186235502e-06,0.0,6.061284148017876e-05,0.0,0.0,11.005273818969728,0.0,0.0,0.0,0.379631370306015,4.0,0.0,1.0
832740,293.3096923828125,297.1499938964844,293.1499938964844,0.0034871285315603,-258.4825744628906,296.3666076660156,0.5447854399681091,0.050000000745058,0.0458499193191528,294.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6850891113281,0.5447854399681091,0.050000000745058,0.0482821725308895,293.4084167480469,297.1499938964844,293.1499938964844,0.006586417555809,-354.89996337890625,299.9407653808594,0.5447854399681091,0.050000000745058,0.0356610491871833,293.1691589355469,297.1499938964844,293.1499938964844,0.0542621202766895,-1532.8846435546875,304.1573791503906,0.7124567627906799,0.1063974574208259,0.1017350032925605,293.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9052124023437,0.5447854399681091,0.050000000745058,0.2290298342704773,291.7012939453125,291.1499938964844,274.6166687011719,272.19561767578125,286.1770324707031,294.98150634765625,291.713623046875,1.0,0.1566077768802642,0.9581165909767152,0.9581165909767152,1.0,1.0,-0.552688717842102,0.2391698956489563,0.3135188221931457,0.0806433856487274,0.0,0.0,0.0,25.08418655395508,25.0,267.4375,-2027.119140625,33.17524337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864990234375,301.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36279.1328125,18000.0,0.0,0.0,0.0648175403475761,0.0,0.0,0.0,0.0,1.0,0.0045193615369498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242549553513526,0.0692056789994239,-0.0449507236480712,0.0,6.578156171599403e-05,0.0,0.0,5.182191371917725,0.0,0.0,0.0,0.36933434009552,4.0,0.0,1.0
832800,293.3096923828125,297.1499938964844,293.1499938964844,0.0034871285315603,-258.4825744628906,296.3666076660156,0.5447854399681091,0.050000000745058,0.0458499193191528,294.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6850891113281,0.5447854399681091,0.050000000745058,0.0482821725308895,293.4084167480469,297.1499938964844,293.1499938964844,0.006586417555809,-354.89996337890625,299.9407653808594,0.5447854399681091,0.050000000745058,0.0356610491871833,293.1691589355469,297.1499938964844,293.1499938964844,0.0542621202766895,-1532.8846435546875,304.1573791503906,0.7124567627906799,0.1063974574208259,0.1017350032925605,293.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9052124023437,0.5447854399681091,0.050000000745058,0.2290298342704773,291.7012939453125,291.1499938964844,274.6166687011719,272.19561767578125,286.1770324707031,294.98150634765625,291.713623046875,1.0,0.1566077768802642,0.9581165909767152,0.9581165909767152,1.0,1.0,-0.552688717842102,0.2391698956489563,0.3135188221931457,0.0806433856487274,0.0,0.0,0.0,25.08418655395508,25.0,267.4375,-2027.119140625,33.17524337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864990234375,301.8756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36279.1328125,18000.0,0.0,0.0,0.0648175403475761,0.0,0.0,0.0,0.0,1.0,0.0045193615369498,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242549553513526,0.0692056789994239,-0.0449507236480712,0.0,6.578156171599403e-05,0.0,0.0,5.182191371917725,0.0,0.0,0.0,0.36933434009552,4.0,0.0,1.0
832860,293.30517578125,297.1499938964844,293.1499938964844,0.0035825173836201,-277.40069580078125,295.681640625,0.544803261756897,0.050000000745058,0.045849785208702,294.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7802124023437,0.544803261756897,0.050000000745058,0.0482820346951484,293.40625,297.1499938964844,293.1499938964844,0.0068879509344697,-383.83203125,299.50689697265625,0.544803261756897,0.050000000745058,0.035660944879055,293.1676330566406,297.1499938964844,293.1499938964844,0.0611901357769966,-1674.5491943359375,304.1429138183594,0.7118865847587585,0.1062168776988983,0.1014840528368949,293.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7807006835937,0.544803261756897,0.050000000745058,0.2290291786193847,290.67791748046875,291.1499938964844,274.58599853515625,272.17901611328125,286.1613464355469,294.9772644042969,290.3360900878906,1.0,0.1565688997507095,0.9580858945846558,0.9580858945846558,1.0,1.0,-0.5523862838745117,0.2390289455652237,0.3133573234081268,0.0806175619363784,0.0,0.0,0.0541501305997371,25.078765869140625,25.0,-1269.07958984375,-3508.119140625,33.14152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,300.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,35554.1484375,18000.0,0.0,0.0,0.0600297674536705,0.0,0.0,0.0,0.0,1.0,0.0038264580070972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883713439106941,0.1263299584388733,-0.0379586108028888,0.0,6.092258263379336e-05,0.0,0.0,9.421833038330078,0.0,0.0,0.0,0.3768692910671234,4.0,0.0,1.0
832920,293.30517578125,297.1499938964844,293.1499938964844,0.0035825173836201,-277.40069580078125,295.681640625,0.544803261756897,0.050000000745058,0.045849785208702,294.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7802124023437,0.544803261756897,0.050000000745058,0.0482820346951484,293.40625,297.1499938964844,293.1499938964844,0.0068879509344697,-383.83203125,299.50689697265625,0.544803261756897,0.050000000745058,0.035660944879055,293.1676330566406,297.1499938964844,293.1499938964844,0.0611901357769966,-1674.5491943359375,304.1429138183594,0.7118865847587585,0.1062168776988983,0.1014840528368949,293.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7807006835937,0.544803261756897,0.050000000745058,0.2290291786193847,290.67791748046875,291.1499938964844,274.58599853515625,272.17901611328125,286.1613464355469,294.9772644042969,290.3360900878906,1.0,0.1565688997507095,0.9580858945846558,0.9580858945846558,1.0,1.0,-0.5523862838745117,0.2390289455652237,0.3133573234081268,0.0806175619363784,0.0,0.0,0.0541501305997371,25.078765869140625,25.0,-1269.07958984375,-3508.119140625,33.14152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35321044921875,300.12078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,35554.1484375,18000.0,0.0,0.0,0.0600297674536705,0.0,0.0,0.0,0.0,1.0,0.0038264580070972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883713439106941,0.1263299584388733,-0.0379586108028888,0.0,6.092258263379336e-05,0.0,0.0,9.421833038330078,0.0,0.0,0.0,0.3768692910671234,4.0,0.0,1.0
832980,293.2972412109375,297.1499938964844,293.1499938964844,0.0035457522608339,-268.02294921875,295.8847961425781,0.5449427366256714,0.050000000745058,0.0458487495779991,294.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5449427366256714,0.050000000745058,0.048280943185091,293.39971923828125,297.1499938964844,293.1499938964844,0.0066474587656557,-364.6450805664063,299.5650329589844,0.5449427366256714,0.050000000745058,0.0356601402163505,293.16375732421875,297.1499938964844,293.1499938964844,0.0574962683022022,-1597.887451171875,304.1521911621094,0.7125851511955261,0.1065557152032852,0.1017165184020996,293.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5449427366256714,0.050000000745058,0.2290240079164505,291.0514831542969,291.1499938964844,274.5539855957031,272.1611633300781,286.14208984375,294.9662170410156,291.318115234375,1.0,0.156542032957077,0.9580551385879515,0.9580551385879515,1.0,1.0,-0.5526554584503174,0.2391251772642135,0.3135302364826202,0.0807079002261161,0.0,0.0,0.080409936606884,25.053855895996094,25.0,901.9629516601562,-4241.65625,33.143585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,306.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,35972.4609375,18000.0,0.0,0.0,0.0601348243653774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456043571233749,0.1456127166748047,-8.351143151230644e-06,0.0,6.10292045166716e-05,0.0,0.0,11.135458946228027,0.0,0.0,0.0,0.3798514604568481,4.0,0.0,1.0
833040,293.2972412109375,297.1499938964844,293.1499938964844,0.0035457522608339,-268.02294921875,295.8847961425781,0.5449427366256714,0.050000000745058,0.0458487495779991,294.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5449427366256714,0.050000000745058,0.048280943185091,293.39971923828125,297.1499938964844,293.1499938964844,0.0066474587656557,-364.6450805664063,299.5650329589844,0.5449427366256714,0.050000000745058,0.0356601402163505,293.16375732421875,297.1499938964844,293.1499938964844,0.0574962683022022,-1597.887451171875,304.1521911621094,0.7125851511955261,0.1065557152032852,0.1017165184020996,293.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5449427366256714,0.050000000745058,0.2290240079164505,291.0514831542969,291.1499938964844,274.5539855957031,272.1611633300781,286.14208984375,294.9662170410156,291.318115234375,1.0,0.156542032957077,0.9580551385879515,0.9580551385879515,1.0,1.0,-0.5526554584503174,0.2391251772642135,0.3135302364826202,0.0807079002261161,0.0,0.0,0.080409936606884,25.053855895996094,25.0,901.9629516601562,-4241.65625,33.143585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,306.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,35972.4609375,18000.0,0.0,0.0,0.0601348243653774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456043571233749,0.1456127166748047,-8.351143151230644e-06,0.0,6.10292045166716e-05,0.0,0.0,11.135458946228027,0.0,0.0,0.0,0.3798514604568481,4.0,0.0,1.0
