time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833100,293.29736328125,297.1499938964844,293.1499938964844,0.003448030911386,-256.9137878417969,296.1559143066406,0.5450030565261841,0.050000000745058,0.0458483025431633,294.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4698791503906,0.5450030565261841,0.050000000745058,0.0482804700732231,293.3992614746094,297.1499938964844,293.1499938964844,0.0064504281617701,-350.9212951660156,299.6886901855469,0.5450030565261841,0.050000000745058,0.0356597900390625,293.1625366210937,297.1499938964844,293.1499938964844,0.0551490671932697,-1550.3990478515625,304.1559753417969,0.7129332423210144,0.1066196262836456,0.101837508380413,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4698791503906,0.5450030565261841,0.050000000745058,0.2290217727422714,291.52056884765625,291.1499938964844,274.5375061035156,272.1517944335937,286.1346435546875,294.9646911621094,291.6406555175781,1.0,0.156532883644104,0.9580397605895996,0.9580397605895996,1.0,1.0,-0.552796483039856,0.2391761690378189,0.3136202991008758,0.0807540118694305,0.0,0.0,0.0069637335836887,25.04331398010254,25.0,740.7037353515625,-3761.71728515625,33.14701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,305.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,36145.46875,18000.0,0.0,0.0,0.0630582869052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120718866586685,0.1120802164077758,-8.333036930707749e-06,0.0,6.399614358088002e-05,0.0,0.0,8.519464492797852,0.0,0.0,0.0,0.375802606344223,4.0,0.0,1.0
833160,293.2981872558594,297.1499938964844,293.1499938964844,0.0033948509953916,-251.8585968017578,296.2386169433594,0.5450252294540405,0.050000000745058,0.0458481386303901,294.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67633056640625,0.5450252294540405,0.050000000745058,0.0482802987098693,293.3999938964844,297.1499938964844,293.1499938964844,0.0063525387085974,-345.1178894042969,299.7064208984375,0.5450252294540405,0.050000000745058,0.0356596633791923,293.1620483398437,297.1499938964844,293.1499938964844,0.0543783903121948,-1535.1134033203125,304.15625,0.712957501411438,0.1065607517957687,0.101837582886219,293.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.67633056640625,0.5450252294540405,0.050000000745058,0.2290209531784057,291.69317626953125,291.1499938964844,274.5206604003906,272.1421203613281,286.12811279296875,294.96435546875,291.7106018066406,1.0,0.1565239578485489,0.956659197807312,0.956659197807312,1.0,1.0,-0.5527950525283813,0.2391480654478073,0.3136470019817352,0.0807485580444336,0.0,0.0,0.0,25.039155960083008,25.0,310.18414306640625,-2249.402099609375,33.14297866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777099609375,302.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,36285.2890625,18000.0,0.0,0.0,0.0653092041611671,0.0,0.0,0.0,0.0,1.0,0.0041459370404481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0297527872025966,0.0710504949092865,-0.0412977114319801,0.0,6.628053961321712e-05,0.0,0.0,5.326571941375732,0.0,0.0,0.0,0.3696062266826629,4.0,0.0,1.0
833220,293.295166015625,297.1499938964844,293.1499938964844,0.0034768462646752,-269.1307067871094,295.5712585449219,0.5450204610824585,0.050000000745058,0.0458481758832931,294.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5450204610824585,0.050000000745058,0.0482803359627723,293.3995361328125,297.1499938964844,293.1499938964844,0.0066147497855126,-371.8119812011719,299.2676086425781,0.5450204610824585,0.050000000745058,0.0356596931815147,293.1612548828125,297.1499938964844,293.1499938964844,0.0611679106950759,-1673.7930908203125,304.142333984375,0.7125609517097473,0.1064104214310646,0.1016699522733688,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5450204610824585,0.050000000745058,0.2290211319923401,290.7134094238281,291.1499938964844,274.4859924316406,272.121826171875,286.1128234863281,294.9605407714844,290.3573608398437,1.0,0.1565049439668655,0.9538980722427368,0.9538980722427368,1.0,1.0,-0.5525942444801331,0.2390080392360687,0.3135862052440643,0.0806877166032791,0.0,0.0,0.0497552379965782,25.03885841369629,25.0,-1345.3115234375,-3349.626708984375,33.12371063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,299.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,35556.625,18000.0,0.0,0.0,0.0609942898154258,0.0,0.0,0.0,0.0,1.0,0.0043705920688807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778577551245689,0.1211084723472595,-0.0432507246732711,0.0,6.190144631545991e-05,0.0,0.0,9.010604858398438,0.0,0.0,0.0,0.3765266835689544,4.0,0.0,1.0
833280,293.295166015625,297.1499938964844,293.1499938964844,0.0034768462646752,-269.1307067871094,295.5712585449219,0.5450204610824585,0.050000000745058,0.0458481758832931,294.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5450204610824585,0.050000000745058,0.0482803359627723,293.3995361328125,297.1499938964844,293.1499938964844,0.0066147497855126,-371.8119812011719,299.2676086425781,0.5450204610824585,0.050000000745058,0.0356596931815147,293.1612548828125,297.1499938964844,293.1499938964844,0.0611679106950759,-1673.7930908203125,304.142333984375,0.7125609517097473,0.1064104214310646,0.1016699522733688,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.5450204610824585,0.050000000745058,0.2290211319923401,290.7134094238281,291.1499938964844,274.4859924316406,272.121826171875,286.1128234863281,294.9605407714844,290.3573608398437,1.0,0.1565049439668655,0.9538980722427368,0.9538980722427368,1.0,1.0,-0.5525942444801331,0.2390080392360687,0.3135862052440643,0.0806877166032791,0.0,0.0,0.0497552379965782,25.03885841369629,25.0,-1345.3115234375,-3349.626708984375,33.12371063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,299.7743225097656,278.1499938964844,0.0,18000.0,313.1499938964844,35556.625,18000.0,0.0,0.0,0.0609942898154258,0.0,0.0,0.0,0.0,1.0,0.0043705920688807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778577551245689,0.1211084723472595,-0.0432507246732711,0.0,6.190144631545991e-05,0.0,0.0,9.010604858398438,0.0,0.0,0.0,0.3765266835689544,4.0,0.0,1.0
833340,293.2883605957031,297.1499938964844,293.1499938964844,0.0034542495850473,-261.5334777832031,295.7379455566406,0.5451163053512573,0.050000000745058,0.0458474643528461,294.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461975097656,0.5451163053512573,0.050000000745058,0.0482795871794223,293.3944396972656,297.1499938964844,293.1499938964844,0.0064104236662387,-354.8707275390625,299.3078308105469,0.5451163053512573,0.050000000745058,0.0356591381132602,293.15826416015625,297.1499938964844,293.1499938964844,0.0577952899038791,-1603.671142578125,304.1513366699219,0.7131596803665161,0.1067311689257621,0.1018819808959961,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461975097656,0.5451163053512573,0.050000000745058,0.2290175855159759,291.0236511230469,291.1499938964844,274.45001220703125,272.1003112792969,286.0936584472656,294.9501342773437,291.2940673828125,1.0,0.1564933955669403,0.9511369466781616,0.9511369466781616,1.0,1.0,-0.5528419017791748,0.2390560209751129,0.3137859106063843,0.0807156190276146,0.0,0.0,0.0854462534189224,25.02224349975586,25.0,892.755615234375,-4276.26708984375,33.13154220581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,35959.09375,18000.0,0.0,0.0,0.0606940314173698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476981788873672,0.1477065235376358,-8.351923497684766e-06,0.0,6.15967292105779e-05,0.0,0.0,11.299814224243164,0.0,0.0,0.0,0.3801234066486358,4.0,0.0,1.0
833400,293.2883605957031,297.1499938964844,293.1499938964844,0.0034542495850473,-261.5334777832031,295.7379455566406,0.5451163053512573,0.050000000745058,0.0458474643528461,294.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461975097656,0.5451163053512573,0.050000000745058,0.0482795871794223,293.3944396972656,297.1499938964844,293.1499938964844,0.0064104236662387,-354.8707275390625,299.3078308105469,0.5451163053512573,0.050000000745058,0.0356591381132602,293.15826416015625,297.1499938964844,293.1499938964844,0.0577952899038791,-1603.671142578125,304.1513366699219,0.7131596803665161,0.1067311689257621,0.1018819808959961,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9461975097656,0.5451163053512573,0.050000000745058,0.2290175855159759,291.0236511230469,291.1499938964844,274.45001220703125,272.1003112792969,286.0936584472656,294.9501342773437,291.2940673828125,1.0,0.1564933955669403,0.9511369466781616,0.9511369466781616,1.0,1.0,-0.5528419017791748,0.2390560209751129,0.3137859106063843,0.0807156190276146,0.0,0.0,0.0854462534189224,25.02224349975586,25.0,892.755615234375,-4276.26708984375,33.13154220581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,35959.09375,18000.0,0.0,0.0,0.0606940314173698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476981788873672,0.1477065235376358,-8.351923497684766e-06,0.0,6.15967292105779e-05,0.0,0.0,11.299814224243164,0.0,0.0,0.0,0.3801234066486358,4.0,0.0,1.0
833460,293.2901611328125,297.1499938964844,293.1499938964844,0.003303441684693,-245.2733764648437,296.11090087890625,0.5451708436012268,0.050000000745058,0.0458470620214939,294.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6666259765625,0.5451708436012268,0.050000000745058,0.0482791624963283,293.395751953125,297.1499938964844,293.1499938964844,0.0061212289147078,-335.147705078125,299.4673156738281,0.5451708436012268,0.050000000745058,0.0356588251888752,293.1571350097656,297.1499938964844,293.1499938964844,0.0545684210956096,-1538.5928955078125,304.1558837890625,0.7135237455368042,0.106753870844841,0.1020135134458541,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6666259765625,0.5451708436012268,0.050000000745058,0.2290155589580536,291.6844482421875,291.1499938964844,274.41265869140625,272.0775756835937,286.077392578125,294.9486694335937,291.7071228027344,1.0,0.1564879864454269,0.9514797925949096,0.9514797925949096,1.0,1.0,-0.5529960989952087,0.2391164153814315,0.3138796687126159,0.0807695016264915,0.0,0.0,0.0,25.012989044189453,25.0,358.6481018066406,-2503.86767578125,33.13741683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77099609375,302.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,36290.75,18000.0,0.0,0.0,0.0659447982907295,0.0,0.0,0.0,0.0,1.0,0.0036256122402846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0379079021513462,0.0740527063608169,-0.0361448042094707,0.0,6.692558235954493e-05,0.0,0.0,5.560908794403076,0.0,0.0,0.0,0.369992196559906,4.0,0.0,1.0
833520,293.2901611328125,297.1499938964844,293.1499938964844,0.003303441684693,-245.2733764648437,296.11090087890625,0.5451708436012268,0.050000000745058,0.0458470620214939,294.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6666259765625,0.5451708436012268,0.050000000745058,0.0482791624963283,293.395751953125,297.1499938964844,293.1499938964844,0.0061212289147078,-335.147705078125,299.4673156738281,0.5451708436012268,0.050000000745058,0.0356588251888752,293.1571350097656,297.1499938964844,293.1499938964844,0.0545684210956096,-1538.5928955078125,304.1558837890625,0.7135237455368042,0.106753870844841,0.1020135134458541,293.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6666259765625,0.5451708436012268,0.050000000745058,0.2290155589580536,291.6844482421875,291.1499938964844,274.41265869140625,272.0775756835937,286.077392578125,294.9486694335937,291.7071228027344,1.0,0.1564879864454269,0.9514797925949096,0.9514797925949096,1.0,1.0,-0.5529960989952087,0.2391164153814315,0.3138796687126159,0.0807695016264915,0.0,0.0,0.0,25.012989044189453,25.0,358.6481018066406,-2503.86767578125,33.13741683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77099609375,302.7658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,36290.75,18000.0,0.0,0.0,0.0659447982907295,0.0,0.0,0.0,0.0,1.0,0.0036256122402846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0379079021513462,0.0740527063608169,-0.0361448042094707,0.0,6.692558235954493e-05,0.0,0.0,5.560908794403076,0.0,0.0,0.0,0.369992196559906,4.0,0.0,1.0
833580,293.2880554199219,297.1499938964844,293.1499938964844,0.0033710442949086,-260.6928100585937,295.4725341796875,0.545145571231842,0.050000000745058,0.0458472482860088,294.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.86676025390625,0.545145571231842,0.050000000745058,0.0482793599367141,293.3961486816406,297.1499938964844,293.1499938964844,0.0063437479548156,-359.30029296875,299.0316162109375,0.545145571231842,0.050000000745058,0.0356589704751968,293.1568908691406,297.1499938964844,293.1499938964844,0.0610745511949062,-1671.48291015625,304.1424865722656,0.7131564021110535,0.1066231355071067,0.1018669232726097,293.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.86676025390625,0.545145571231842,0.050000000745058,0.2290164977312088,290.7637939453125,291.1499938964844,274.3739929199219,272.0535888671875,286.05859375,294.9454040527344,290.3920288085937,1.0,0.1564797610044479,0.9518226981163024,0.9518226981163024,1.0,1.0,-0.552821934223175,0.2390452027320861,0.3137767016887665,0.0807482525706291,0.0,0.0,0.0430925227701664,25.0167179107666,25.0,-1439.3974609375,-3040.529541015625,33.12444305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,299.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,35606.0703125,18000.0,0.0,0.0,0.0622233003377914,0.0,0.0,0.0,0.0,1.0,0.0053270035423338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0592288225889205,0.1117404252290725,-0.0525116063654422,0.0,6.314874190138653e-05,0.0,0.0,8.28974723815918,0.0,0.0,0.0,0.3754127919673919,4.0,0.0,1.0
833640,293.2880554199219,297.1499938964844,293.1499938964844,0.0033710442949086,-260.6928100585937,295.4725341796875,0.545145571231842,0.050000000745058,0.0458472482860088,294.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.86676025390625,0.545145571231842,0.050000000745058,0.0482793599367141,293.3961486816406,297.1499938964844,293.1499938964844,0.0063437479548156,-359.30029296875,299.0316162109375,0.545145571231842,0.050000000745058,0.0356589704751968,293.1568908691406,297.1499938964844,293.1499938964844,0.0610745511949062,-1671.48291015625,304.1424865722656,0.7131564021110535,0.1066231355071067,0.1018669232726097,293.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.86676025390625,0.545145571231842,0.050000000745058,0.2290164977312088,290.7637939453125,291.1499938964844,274.3739929199219,272.0535888671875,286.05859375,294.9454040527344,290.3920288085937,1.0,0.1564797610044479,0.9518226981163024,0.9518226981163024,1.0,1.0,-0.552821934223175,0.2390452027320861,0.3137767016887665,0.0807482525706291,0.0,0.0,0.0430925227701664,25.0167179107666,25.0,-1439.3974609375,-3040.529541015625,33.12444305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,299.4513854980469,278.1499938964844,0.0,18000.0,313.1499938964844,35606.0703125,18000.0,0.0,0.0,0.0622233003377914,0.0,0.0,0.0,0.0,1.0,0.0053270035423338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0592288225889205,0.1117404252290725,-0.0525116063654422,0.0,6.314874190138653e-05,0.0,0.0,8.28974723815918,0.0,0.0,0.0,0.3754127919673919,4.0,0.0,1.0
833700,293.2832336425781,297.1499938964844,293.1499938964844,0.003450239310041,-268.034912109375,295.2156677246094,0.5451698899269104,0.050000000745058,0.0458470694720745,294.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3999938964844,0.5451698899269104,0.050000000745058,0.0482791699469089,293.3931884765625,297.1499938964844,293.1499938964844,0.0064058774150907,-363.9026184082031,298.8501892089844,0.5451698899269104,0.050000000745058,0.0356588326394557,293.1556701660156,297.1499938964844,293.1499938964844,0.0619958601891994,-1689.944580078125,304.1424560546875,0.7133116126060486,0.1067726761102676,0.1019224002957344,293.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3999938964844,0.5451698899269104,0.050000000745058,0.2290156036615371,290.3857116699219,291.1499938964844,274.3541564941406,272.0411376953125,286.0465393066406,294.939453125,290.5851135253906,1.0,0.156477078795433,0.9519941210746764,0.9519941210746764,1.0,1.0,-0.5528867244720459,0.2390741407871246,0.3138125836849212,0.08076673746109,0.0,0.0,0.138996422290802,25.01247215270996,25.0,300.1003112792969,-4244.51025390625,33.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295104980469,305.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,35743.91796875,18000.0,0.0,0.0,0.05879607796669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403874903917312,0.140395775437355,-8.29010514280526e-06,0.0,5.967054312350229e-05,0.0,0.0,10.651497840881348,0.0,0.0,0.0,0.3792484104633331,4.0,0.0,1.0
833760,293.28131103515625,297.1499938964844,293.1499938964844,0.0033670284319669,-255.42010498046875,295.58673095703125,0.5452261567115784,0.050000000745058,0.045846652239561,294.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.908447265625,0.5452261567115784,0.050000000745058,0.048278734087944,293.39129638671875,297.1499938964844,293.1499938964844,0.0061821732670068,-345.28564453125,299.0438842773437,0.5452261567115784,0.050000000745058,0.0356585085391998,293.1542358398437,297.1499938964844,293.1499938964844,0.0582102388143539,-1611.66943359375,304.1506652832031,0.7137936949729919,0.1069820672273635,0.1021045297384262,293.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.908447265625,0.5452261567115784,0.050000000745058,0.22901351749897,290.98504638671875,291.1499938964844,274.3340148925781,272.02838134765625,286.0354309082031,294.93487548828125,291.2604675292969,1.0,0.1564774364233017,0.9521647691726683,0.9521647691726683,1.0,1.0,-0.5531013607978821,0.2391658872365951,0.3139354884624481,0.0808157920837402,0.0,0.0,0.0916825160384178,25.003135681152344,25.0,878.2459106445312,-4318.58056640625,33.13811111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22918701171875,306.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35940.3046875,18000.0,0.0,0.0,0.0613150633871555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501413136720657,0.1501496732234954,-8.352150871360209e-06,0.0,6.222699448699132e-05,0.0,0.0,11.49087905883789,0.0,0.0,0.0,0.3804380595684051,4.0,0.0,1.0
833820,293.2832336425781,297.1499938964844,293.1499938964844,0.0032163576688617,-239.00851440429688,295.9852600097656,0.5452786087989807,0.050000000745058,0.04584626480937,294.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.5452786087989807,0.050000000745058,0.0482783243060112,293.39263916015625,297.1499938964844,293.1499938964844,0.0058982078917324,-325.2921142578125,299.2270202636719,0.5452786087989807,0.050000000745058,0.0356582067906856,293.1532592773437,297.1499938964844,293.1499938964844,0.0548762045800685,-1544.1961669921875,304.1556091308594,0.7143042087554932,0.1070790737867355,0.1023019179701805,293.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.5452786087989807,0.050000000745058,0.2290115803480148,291.6722717285156,291.1499938964844,274.29266357421875,272.0019226074219,286.01666259765625,294.9330444335937,291.6999816894531,1.0,0.156480923295021,0.9525060653686525,0.9525060653686525,1.0,1.0,-0.5533347129821777,0.2392697632312774,0.3140649199485779,0.0808681845664978,0.0,0.0,0.0,24.994653701782227,25.0,408.0111083984375,-2807.780517578125,33.15220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716979980469,303.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36286.52734375,18000.0,0.0,0.0,0.0666317492723465,0.0,0.0,0.0,0.0,1.0,0.0029347285162657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0509028770029544,0.0785843208432197,-0.0276814475655555,0.0,6.762275734217837e-05,0.0,0.0,5.914956092834473,0.0,0.0,0.0,0.3706349432468414,4.0,0.0,1.0
833880,293.2832336425781,297.1499938964844,293.1499938964844,0.0032163576688617,-239.00851440429688,295.9852600097656,0.5452786087989807,0.050000000745058,0.04584626480937,294.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.5452786087989807,0.050000000745058,0.0482783243060112,293.39263916015625,297.1499938964844,293.1499938964844,0.0058982078917324,-325.2921142578125,299.2270202636719,0.5452786087989807,0.050000000745058,0.0356582067906856,293.1532592773437,297.1499938964844,293.1499938964844,0.0548762045800685,-1544.1961669921875,304.1556091308594,0.7143042087554932,0.1070790737867355,0.1023019179701805,293.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.5452786087989807,0.050000000745058,0.2290115803480148,291.6722717285156,291.1499938964844,274.29266357421875,272.0019226074219,286.01666259765625,294.9330444335937,291.6999816894531,1.0,0.156480923295021,0.9525060653686525,0.9525060653686525,1.0,1.0,-0.5533347129821777,0.2392697632312774,0.3140649199485779,0.0808681845664978,0.0,0.0,0.0,24.994653701782227,25.0,408.0111083984375,-2807.780517578125,33.15220642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716979980469,303.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,36286.52734375,18000.0,0.0,0.0,0.0666317492723465,0.0,0.0,0.0,0.0,1.0,0.0029347285162657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0509028770029544,0.0785843208432197,-0.0276814475655555,0.0,6.762275734217837e-05,0.0,0.0,5.914956092834473,0.0,0.0,0.0,0.3706349432468414,4.0,0.0,1.0
833940,293.2815856933594,297.1499938964844,293.1499938964844,0.0032681615557521,-252.31948852539065,295.3910217285156,0.5452510118484497,0.050000000745058,0.0458464659750461,294.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5452510118484497,0.050000000745058,0.0482785366475582,293.3932189941406,297.1499938964844,293.1499938964844,0.0060801403596997,-346.5408630371094,298.8060913085937,0.5452510118484497,0.050000000745058,0.0356583632528781,293.1531982421875,297.1499938964844,293.1499938964844,0.061022974550724,-1669.7020263671875,304.142822265625,0.7140855193138123,0.1070092171430587,0.1022195816040039,293.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5452510118484497,0.050000000745058,0.229012593626976,290.8302001953125,291.1499938964844,274.25,271.9742431640625,285.9958190917969,294.9297180175781,290.44268798828125,1.0,0.1564813256263733,0.9528473615646362,0.9528473615646362,1.0,1.0,-0.553237795829773,0.2392402738332748,0.3139975070953369,0.0808418318629264,0.0,0.0,0.0344769209623336,24.99912643432617,25.0,-1529.1422119140625,-2500.00341796875,33.147239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,299.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,35712.70703125,18000.0,0.0,0.0,0.0636262372136116,0.0,0.0,0.0,0.0,1.0,0.0065753706730902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035249974578619,0.0988184362649917,-0.0635684579610824,0.0,6.457254494307563e-05,0.0,0.0,7.314286231994629,0.0,0.0,0.0,0.3734992742538452,4.0,0.0,1.0
834000,293.2815856933594,297.1499938964844,293.1499938964844,0.0032681615557521,-252.31948852539065,295.3910217285156,0.5452510118484497,0.050000000745058,0.0458464659750461,294.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5452510118484497,0.050000000745058,0.0482785366475582,293.3932189941406,297.1499938964844,293.1499938964844,0.0060801403596997,-346.5408630371094,298.8060913085937,0.5452510118484497,0.050000000745058,0.0356583632528781,293.1531982421875,297.1499938964844,293.1499938964844,0.061022974550724,-1669.7020263671875,304.142822265625,0.7140855193138123,0.1070092171430587,0.1022195816040039,293.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9321594238281,0.5452510118484497,0.050000000745058,0.229012593626976,290.8302001953125,291.1499938964844,274.25,271.9742431640625,285.9958190917969,294.9297180175781,290.44268798828125,1.0,0.1564813256263733,0.9528473615646362,0.9528473615646362,1.0,1.0,-0.553237795829773,0.2392402738332748,0.3139975070953369,0.0808418318629264,0.0,0.0,0.0344769209623336,24.99912643432617,25.0,-1529.1422119140625,-2500.00341796875,33.147239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,299.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,35712.70703125,18000.0,0.0,0.0,0.0636262372136116,0.0,0.0,0.0,0.0,1.0,0.0065753706730902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.035249974578619,0.0988184362649917,-0.0635684579610824,0.0,6.457254494307563e-05,0.0,0.0,7.314286231994629,0.0,0.0,0.0,0.3734992742538452,4.0,0.0,1.0
834060,293.2745056152344,297.1499938964844,293.1499938964844,0.0032860827632248,-249.82321166992188,295.4350280761719,0.5453277826309204,0.050000000745058,0.0458458997309207,294.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8616638183594,0.5453277826309204,0.050000000745058,0.0482779406011104,293.38800048828125,297.1499938964844,293.1499938964844,0.0059660258702933,-336.0531616210937,298.7781677246094,0.5453277826309204,0.050000000745058,0.0356579236686229,293.1506652832031,297.1499938964844,293.1499938964844,0.05884425714612,-1623.7716064453125,304.1498718261719,0.7148358225822449,0.1074355840682983,0.10251135379076,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8616638183594,0.5453277826309204,0.050000000745058,0.2290097624063491,290.9367980957031,291.1499938964844,274.2059936523437,271.9453125,285.9701843261719,294.9185485839844,291.218017578125,1.0,0.1564870178699493,0.953186571598053,0.953186571598053,1.0,1.0,-0.553582489490509,0.2393984496593475,0.3141840398311615,0.0808999761939048,0.0,0.0,0.0990938171744346,24.98650360107422,25.0,858.012451171875,-4367.533203125,33.167999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,306.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,35916.3359375,18000.0,0.0,0.0,0.0619812719523906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152889683842659,0.1528980433940887,-8.351814358320553e-06,0.0,6.290311284828931e-05,0.0,0.0,11.70524787902832,0.0,0.0,0.0,0.3807922005653381,4.0,0.0,1.0
834120,293.2745056152344,297.1499938964844,293.1499938964844,0.0032860827632248,-249.82321166992188,295.4350280761719,0.5453277826309204,0.050000000745058,0.0458458997309207,294.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8616638183594,0.5453277826309204,0.050000000745058,0.0482779406011104,293.38800048828125,297.1499938964844,293.1499938964844,0.0059660258702933,-336.0531616210937,298.7781677246094,0.5453277826309204,0.050000000745058,0.0356579236686229,293.1506652832031,297.1499938964844,293.1499938964844,0.05884425714612,-1623.7716064453125,304.1498718261719,0.7148358225822449,0.1074355840682983,0.10251135379076,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8616638183594,0.5453277826309204,0.050000000745058,0.2290097624063491,290.9367980957031,291.1499938964844,274.2059936523437,271.9453125,285.9701843261719,294.9185485839844,291.218017578125,1.0,0.1564870178699493,0.953186571598053,0.953186571598053,1.0,1.0,-0.553582489490509,0.2393984496593475,0.3141840398311615,0.0808999761939048,0.0,0.0,0.0990938171744346,24.98650360107422,25.0,858.012451171875,-4367.533203125,33.167999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,306.4374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,35916.3359375,18000.0,0.0,0.0,0.0619812719523906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152889683842659,0.1528980433940887,-8.351814358320553e-06,0.0,6.290311284828931e-05,0.0,0.0,11.70524787902832,0.0,0.0,0.0,0.3807922005653381,4.0,0.0,1.0
834180,293.2761535644531,297.1499938964844,293.1499938964844,0.0031352925579994,-233.1820068359375,295.8647766113281,0.5453876852989197,0.050000000745058,0.0458454564213752,294.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5453876852989197,0.050000000745058,0.0482774749398231,293.3888854980469,297.1499938964844,293.1499938964844,0.0056863198988139,-315.6988830566406,298.9900207519531,0.5453876852989197,0.050000000745058,0.0356575772166252,293.1496276855469,297.1499938964844,293.1499938964844,0.055379144847393,-1553.305419921875,304.1552734375,0.7155631184577942,0.1076368689537048,0.1028034687042236,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5453876852989197,0.050000000745058,0.2290075570344925,291.65753173828125,291.1499938964844,274.1606750488281,271.9151306152344,285.9488525390625,294.915771484375,291.69000244140625,1.0,0.1564990431070327,0.9535258412361144,0.9535258412361144,1.0,1.0,-0.5539289712905884,0.2395603954792022,0.3143686056137085,0.0809517800807952,0.0,0.0,0.0,24.97711181640625,25.0,450.1452026367188,-3150.76904296875,33.19196701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777099609375,303.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,36265.05078125,18000.0,0.0,0.0,0.0673634707927703,0.0,0.0,0.0,0.0,1.0,0.0020587656181305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698204636573791,0.0850787609815597,-0.0152583001181483,0.0,6.836535612819716e-05,0.0,0.0,6.423508167266846,0.0,0.0,0.0,0.3716061115264892,4.0,0.0,1.0
834240,293.2761535644531,297.1499938964844,293.1499938964844,0.0031352925579994,-233.1820068359375,295.8647766113281,0.5453876852989197,0.050000000745058,0.0458454564213752,294.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5453876852989197,0.050000000745058,0.0482774749398231,293.3888854980469,297.1499938964844,293.1499938964844,0.0056863198988139,-315.6988830566406,298.9900207519531,0.5453876852989197,0.050000000745058,0.0356575772166252,293.1496276855469,297.1499938964844,293.1499938964844,0.055379144847393,-1553.305419921875,304.1552734375,0.7155631184577942,0.1076368689537048,0.1028034687042236,293.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5453876852989197,0.050000000745058,0.2290075570344925,291.65753173828125,291.1499938964844,274.1606750488281,271.9151306152344,285.9488525390625,294.915771484375,291.69000244140625,1.0,0.1564990431070327,0.9535258412361144,0.9535258412361144,1.0,1.0,-0.5539289712905884,0.2395603954792022,0.3143686056137085,0.0809517800807952,0.0,0.0,0.0,24.97711181640625,25.0,450.1452026367188,-3150.76904296875,33.19196701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777099609375,303.9319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,36265.05078125,18000.0,0.0,0.0,0.0673634707927703,0.0,0.0,0.0,0.0,1.0,0.0020587656181305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698204636573791,0.0850787609815597,-0.0152583001181483,0.0,6.836535612819716e-05,0.0,0.0,6.423508167266846,0.0,0.0,0.0,0.3716061115264892,4.0,0.0,1.0
834300,293.2769470214844,297.1499938964844,293.1499938964844,0.0031105594243854,-232.49888610839844,295.8098449707031,0.5453771948814392,0.050000000745058,0.0458455346524715,294.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.5453771948814392,0.050000000745058,0.0482775568962097,293.3900146484375,297.1499938964844,293.1499938964844,0.0056645586155354,-316.2237243652344,298.92730712890625,0.5453771948814392,0.050000000745058,0.0356576368212699,293.14971923828125,297.1499938964844,293.1499938964844,0.0561563819646835,-1569.146728515625,304.1528015136719,0.7155718207359314,0.1076202467083931,0.1028122678399086,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6254272460937,0.5453771948814392,0.050000000745058,0.2290079444646835,291.6096496582031,291.1499938964844,274.13751220703125,271.89959716796875,285.9380187988281,294.9149475097656,291.42926025390625,1.0,0.1565039753913879,0.9536954760551452,0.9536954760551452,1.0,1.0,-0.5539402961730957,0.2395756244659423,0.3143646717071533,0.080939806997776,0.0,0.0,0.0,24.97902107238769,25.0,-777.310546875,-9.444472312927246,33.1948356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,299.8643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,36136.078125,18000.0,0.0,0.0,0.0683781802654266,0.0,0.0,0.0,0.0,1.0,0.0069059962406754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007305418839678,0.0671929493546485,-0.066462405025959,0.0,6.939516606507823e-05,0.0,0.0,4.992197036743164,0.0,0.0,0.0,0.3684196174144745,4.0,0.0,1.0
834360,293.2748413085937,297.1499938964844,293.1499938964844,0.0031699482351541,-244.1381378173828,295.3304138183594,0.545364499092102,0.050000000745058,0.045845627784729,294.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.545364499092102,0.050000000745058,0.0482776537537574,293.38934326171875,297.1499938964844,293.1499938964844,0.0058268248103559,-333.6920471191406,298.5965881347656,0.545364499092102,0.050000000745058,0.0356577113270759,293.14959716796875,297.1499938964844,293.1499938964844,0.0610654987394809,-1669.3719482421875,304.143310546875,0.7155508399009705,0.1076502501964569,0.1028089672327041,293.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131225585937,0.545364499092102,0.050000000745058,0.2290084064006805,290.91412353515625,291.1499938964844,274.114013671875,271.8837280273437,285.9250183105469,294.912109375,290.512939453125,1.0,0.1565082520246505,0.9554424285888672,0.9554424285888672,1.0,1.0,-0.5539371967315674,0.2396101504564285,0.3143270611763,0.0809460282325744,0.0,0.0,0.0239116474986076,24.98119735717773,25.0,-1582.3267822265625,-1311.194091796875,33.19658660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,299.75543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,35862.0703125,18000.0,0.0,0.0,0.0651696920394897,0.0,0.0,0.0,0.0,1.0,0.0077908500097692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121467094868421,0.0851158648729324,-0.0729691609740257,0.0,6.61389494780451e-05,0.0,0.0,6.295304775238037,0.0,0.0,0.0,0.3710730373859405,4.0,0.0,1.0
834420,293.2671813964844,297.1499938964844,293.1499938964844,0.0032129129394888,-244.87716674804688,295.2834167480469,0.5454401969909668,0.050000000745058,0.0458450689911842,294.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.5454401969909668,0.050000000745058,0.0482770651578903,293.383544921875,297.1499938964844,293.1499938964844,0.0057644573971629,-327.3526611328125,298.512939453125,0.5454401969909668,0.050000000745058,0.035657275468111,293.1471252441406,297.1499938964844,293.1499938964844,0.0597682856023311,-1641.3328857421875,304.1488647460937,0.7164397239685059,0.1081573888659477,0.1031680405139923,293.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.5454401969909668,0.050000000745058,0.2290056198835373,290.8770751953125,291.1499938964844,274.0660095214844,271.8510437011719,285.8948059082031,294.9000244140625,291.16424560546875,1.0,0.1565223932266235,0.958936333656311,0.958936333656311,1.0,1.0,-0.5543627738952637,0.2398644238710403,0.3144983351230621,0.0810447037220001,0.0,0.0,0.1078401878476142,24.969057083129883,25.0,828.487060546875,-4422.96484375,33.225467681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,306.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,35884.70703125,18000.0,0.0,0.0,0.0626929774880409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558780372142791,0.1558863967657089,-8.350249117938802e-06,0.0,6.362540443660691e-05,0.0,0.0,11.93691635131836,0.0,0.0,0.0,0.3811997473239898,4.0,0.0,1.0
834480,293.2671813964844,297.1499938964844,293.1499938964844,0.0032129129394888,-244.87716674804688,295.2834167480469,0.5454401969909668,0.050000000745058,0.0458450689911842,294.8988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.5454401969909668,0.050000000745058,0.0482770651578903,293.383544921875,297.1499938964844,293.1499938964844,0.0057644573971629,-327.3526611328125,298.512939453125,0.5454401969909668,0.050000000745058,0.035657275468111,293.1471252441406,297.1499938964844,293.1499938964844,0.0597682856023311,-1641.3328857421875,304.1488647460937,0.7164397239685059,0.1081573888659477,0.1031680405139923,293.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8044738769531,0.5454401969909668,0.050000000745058,0.2290056198835373,290.8770751953125,291.1499938964844,274.0660095214844,271.8510437011719,285.8948059082031,294.9000244140625,291.16424560546875,1.0,0.1565223932266235,0.958936333656311,0.958936333656311,1.0,1.0,-0.5543627738952637,0.2398644238710403,0.3144983351230621,0.0810447037220001,0.0,0.0,0.1078401878476142,24.969057083129883,25.0,828.487060546875,-4422.96484375,33.225467681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,306.4730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,35884.70703125,18000.0,0.0,0.0,0.0626929774880409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558780372142791,0.1558863967657089,-8.350249117938802e-06,0.0,6.362540443660691e-05,0.0,0.0,11.93691635131836,0.0,0.0,0.0,0.3811997473239898,4.0,0.0,1.0
834540,293.2684326171875,297.1499938964844,293.1499938964844,0.0030616708099842,-227.9113922119141,295.75030517578125,0.5455111265182495,0.050000000745058,0.0458445437252521,294.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6158752441406,0.5455111265182495,0.050000000745058,0.0482765138149261,293.3837280273437,297.1499938964844,293.1499938964844,0.0054876450449228,-306.5177307128906,298.7586364746094,0.5455111265182495,0.050000000745058,0.0356568694114685,293.1459045410156,297.1499938964844,293.1499938964844,0.0561284907162189,-1566.8692626953125,304.1548767089844,0.7174150347709656,0.1084811091423034,0.1035717129707336,293.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6158752441406,0.5455111265182495,0.050000000745058,0.2290029972791671,291.6390075683594,291.1499938964844,274.01666259765625,271.817138671875,285.8688659667969,294.8961181640625,291.6766357421875,1.0,0.1565436273813247,0.96243017911911,0.96243017911911,1.0,1.0,-0.5548423528671265,0.2401432245969772,0.3146991431713104,0.0811459571123123,0.0,0.0,0.0,24.95819854736328,25.0,478.9613952636719,-3501.021484375,33.26069259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857360839844,304.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,36220.9609375,18000.0,0.0,0.0,0.0681474581360817,0.0,0.0,0.0,0.0,1.0,0.000889049959369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920542404055595,0.0951814204454422,-0.0031271842308342,0.0,6.916101119713858e-05,0.0,0.0,7.211617469787598,0.0,0.0,0.0,0.3729715943336487,4.0,0.0,1.0
834600,293.2684326171875,297.1499938964844,293.1499938964844,0.0030616708099842,-227.9113922119141,295.75030517578125,0.5455111265182495,0.050000000745058,0.0458445437252521,294.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6158752441406,0.5455111265182495,0.050000000745058,0.0482765138149261,293.3837280273437,297.1499938964844,293.1499938964844,0.0054876450449228,-306.5177307128906,298.7586364746094,0.5455111265182495,0.050000000745058,0.0356568694114685,293.1459045410156,297.1499938964844,293.1499938964844,0.0561284907162189,-1566.8692626953125,304.1548767089844,0.7174150347709656,0.1084811091423034,0.1035717129707336,293.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6158752441406,0.5455111265182495,0.050000000745058,0.2290029972791671,291.6390075683594,291.1499938964844,274.01666259765625,271.817138671875,285.8688659667969,294.8961181640625,291.6766357421875,1.0,0.1565436273813247,0.96243017911911,0.96243017911911,1.0,1.0,-0.5548423528671265,0.2401432245969772,0.3146991431713104,0.0811459571123123,0.0,0.0,0.0,24.95819854736328,25.0,478.9613952636719,-3501.021484375,33.26069259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857360839844,304.33941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,36220.9609375,18000.0,0.0,0.0,0.0681474581360817,0.0,0.0,0.0,0.0,1.0,0.000889049959369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920542404055595,0.0951814204454422,-0.0031271842308342,0.0,6.916101119713858e-05,0.0,0.0,7.211617469787598,0.0,0.0,0.0,0.3729715943336487,4.0,0.0,1.0
834660,293.2674255371094,297.1499938964844,293.1499938964844,0.0030771300662308,-236.144271850586,295.2972106933594,0.5454944372177124,0.050000000745058,0.045844666659832,294.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5454944372177124,0.050000000745058,0.0482766442000865,293.3840026855469,297.1499938964844,293.1499938964844,0.0055838683620095,-320.720458984375,298.40966796875,0.5454944372177124,0.050000000745058,0.0356569625437259,293.1458740234375,297.1499938964844,293.1499938964844,0.0611806623637676,-1669.9658203125,304.1440734863281,0.7176350951194763,0.1085898876190185,0.1036788374185562,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5454944372177124,0.050000000745058,0.2290036082267761,291.0223083496094,291.1499938964844,273.96600341796875,271.7819519042969,285.8441467285156,294.8919982910156,290.61279296875,1.0,0.1565625071525573,0.960755467414856,0.960755467414856,1.0,1.0,-0.5549720525741577,0.2402032315731048,0.3147688508033752,0.0810850262641906,0.0,0.0,0.0107584921643137,24.961545944213867,25.0,-1576.5103759765625,-0.0,33.27617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,299.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,36016.5546875,18000.0,0.0,0.0,0.066900335252285,0.0,0.0,0.0,0.0,1.0,0.0082995146512985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003599744522944,0.0769377946853637,-0.0765778198838234,0.0,6.789533654227853e-05,0.0,0.0,5.700605392456055,0.0,0.0,0.0,0.3688631951808929,4.0,0.0,1.0
834720,293.2674255371094,297.1499938964844,293.1499938964844,0.0030771300662308,-236.144271850586,295.2972106933594,0.5454944372177124,0.050000000745058,0.045844666659832,294.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5454944372177124,0.050000000745058,0.0482766442000865,293.3840026855469,297.1499938964844,293.1499938964844,0.0055838683620095,-320.720458984375,298.40966796875,0.5454944372177124,0.050000000745058,0.0356569625437259,293.1458740234375,297.1499938964844,293.1499938964844,0.0611806623637676,-1669.9658203125,304.1440734863281,0.7176350951194763,0.1085898876190185,0.1036788374185562,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5454944372177124,0.050000000745058,0.2290036082267761,291.0223083496094,291.1499938964844,273.96600341796875,271.7819519042969,285.8441467285156,294.8919982910156,290.61279296875,1.0,0.1565625071525573,0.960755467414856,0.960755467414856,1.0,1.0,-0.5549720525741577,0.2402032315731048,0.3147688508033752,0.0810850262641906,0.0,0.0,0.0107584921643137,24.961545944213867,25.0,-1576.5103759765625,-0.0,33.27617645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,299.8509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,36016.5546875,18000.0,0.0,0.0,0.066900335252285,0.0,0.0,0.0,0.0,1.0,0.0082995146512985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003599744522944,0.0769377946853637,-0.0765778198838234,0.0,6.789533654227853e-05,0.0,0.0,5.700605392456055,0.0,0.0,0.0,0.3688631951808929,4.0,0.0,1.0
834780,293.25909423828125,297.1499938964844,293.1499938964844,0.003148813964799,-240.7273406982422,295.13018798828125,0.54556804895401,0.050000000745058,0.0458441264927387,294.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7334289550781,0.54556804895401,0.050000000745058,0.0482760705053806,293.3775329589844,297.1499938964844,293.1499938964844,0.0055794678628444,-319.38348388671875,298.24822998046875,0.54556804895401,0.050000000745058,0.0356565415859222,293.1434631347656,297.1499938964844,293.1499938964844,0.0610427819192409,-1665.5947265625,304.1475830078125,0.7186565399169922,0.1091794520616531,0.1041070520877838,293.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7334289550781,0.54556804895401,0.050000000745058,0.2290008962154388,290.8013916015625,291.1499938964844,273.9140014648437,271.7455139160156,285.8143005371094,294.8790588378906,291.0938415527344,1.0,0.1565858423709869,0.959080696105957,0.959080696105957,1.0,1.0,-0.5554807782173157,0.2404230087995529,0.3150577545166015,0.081090547144413,0.0,0.0,0.1181210055947303,24.950084686279297,25.0,784.3097534179688,-4480.845703125,33.31367111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,306.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,35847.90625,18000.0,0.0,0.0,0.0634906440973281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588470339775085,0.1588553786277771,-8.34753973322222e-06,0.0,6.443493475671858e-05,0.0,0.0,12.165647506713867,0.0,0.0,0.0,0.3815691173076629,4.0,0.0,1.0
834840,293.25909423828125,297.1499938964844,293.1499938964844,0.003148813964799,-240.7273406982422,295.13018798828125,0.54556804895401,0.050000000745058,0.0458441264927387,294.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7334289550781,0.54556804895401,0.050000000745058,0.0482760705053806,293.3775329589844,297.1499938964844,293.1499938964844,0.0055794678628444,-319.38348388671875,298.24822998046875,0.54556804895401,0.050000000745058,0.0356565415859222,293.1434631347656,297.1499938964844,293.1499938964844,0.0610427819192409,-1665.5947265625,304.1475830078125,0.7186565399169922,0.1091794520616531,0.1041070520877838,293.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7334289550781,0.54556804895401,0.050000000745058,0.2290008962154388,290.8013916015625,291.1499938964844,273.9140014648437,271.7455139160156,285.8143005371094,294.8790588378906,291.0938415527344,1.0,0.1565858423709869,0.959080696105957,0.959080696105957,1.0,1.0,-0.5554807782173157,0.2404230087995529,0.3150577545166015,0.081090547144413,0.0,0.0,0.1181210055947303,24.950084686279297,25.0,784.3097534179688,-4480.845703125,33.31367111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,306.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,35847.90625,18000.0,0.0,0.0,0.0634906440973281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588470339775085,0.1588553786277771,-8.34753973322222e-06,0.0,6.443493475671858e-05,0.0,0.0,12.165647506713867,0.0,0.0,0.0,0.3815691173076629,4.0,0.0,1.0
