time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834900,293.2589111328125,297.1499938964844,293.1499938964844,0.0030555389821529,-229.3332672119141,295.4896850585937,0.5456252098083496,0.050000000745058,0.045843705534935,294.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.5456252098083496,0.050000000745058,0.0482756271958351,293.3764343261719,297.1499938964844,293.1499938964844,0.0054039657115936,-304.9970703125,298.45953369140625,0.5456252098083496,0.050000000745058,0.0356562137603759,293.1424255371094,297.1499938964844,293.1499938964844,0.0582079589366912,-1607.0911865234375,304.1531066894531,0.7193955183029175,0.1094690710306167,0.1044174805283546,293.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2971496582031,0.5456252098083496,0.050000000745058,0.2289987951517105,291.3598937988281,291.1499938964844,273.88751220703125,271.7268371582031,285.8010559082031,294.8755187988281,291.5247802734375,1.0,0.1566013246774673,0.9582433104515076,0.9582433104515076,1.0,1.0,-0.5558493733406067,0.2405815720558166,0.31526780128479,0.0811145529150962,0.0,0.0,0.0467872284352779,24.94124221801757,25.0,802.0365600585938,-4075.183349609375,33.3403434753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,305.7483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,36105.8828125,18000.0,0.0,0.0,0.0665178373456001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305097639560699,0.1305181235074997,-8.354727469850332e-06,0.0,6.750714965164661e-05,0.0,0.0,9.966456413269045,0.0,0.0,0.0,0.3781491816043854,4.0,0.0,1.0
834960,293.259765625,297.1499938964844,293.1499938964844,0.0029966454021632,-223.2821044921875,295.6429138183594,0.5456525087356567,0.050000000745058,0.0458435006439685,294.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899658203125,0.5456525087356567,0.050000000745058,0.0482754148542881,293.3765869140625,297.1499938964844,293.1499938964844,0.0053040022030472,-297.8763427734375,298.53546142578125,0.5456525087356567,0.050000000745058,0.0356560572981834,293.1419982910156,297.1499938964844,293.1499938964844,0.05714688077569,-1585.325927734375,304.1544189453125,0.7199013233184814,0.1096454709768295,0.1046367734670639,293.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5899658203125,0.5456525087356567,0.050000000745058,0.2289977818727493,291.6162414550781,291.1499938964844,273.86065673828125,271.70782470703125,285.7882080078125,294.8735656738281,291.6614990234375,1.0,0.1566171795129776,0.9578354954719543,0.9578354954719543,1.0,1.0,-0.556110680103302,0.2407028526067733,0.3154078423976898,0.0811198726296424,0.0,0.0,0.0,24.937360763549805,25.0,504.8650817871094,-3652.540771484375,33.361515045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79742431640625,304.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,36146.484375,18000.0,0.0,0.0,0.0690183266997337,0.0,0.0,0.0,0.0,1.0,0.0002035770594375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015428677201271,0.1017689257860183,-0.0002260581823065,0.0,7.004482904449105e-05,0.0,0.0,7.713018894195557,0.0,0.0,0.0,0.3746025860309601,4.0,0.0,1.0
835020,293.2590026855469,297.1499938964844,293.1499938964844,0.0029917561914771,-228.4618225097656,295.29473876953125,0.5456476807594299,0.050000000745058,0.0458435378968715,294.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5456476807594299,0.050000000745058,0.048275452107191,293.37615966796875,297.1499938964844,293.1499938964844,0.0053546801209449,-307.8038024902344,298.2518005371094,0.5456476807594299,0.050000000745058,0.0356560833752155,293.141845703125,297.1499938964844,293.1499938964844,0.0613574460148811,-1671.1812744140625,304.14520263671875,0.7204073667526245,0.1098798215389251,0.1048724576830864,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5456476807594299,0.050000000745058,0.2289979606866836,291.1567077636719,291.1499938964844,273.8059997558594,271.6688842773437,285.7606506347656,294.8682861328125,290.7530212402344,1.0,0.1566470265388488,0.957019865512848,0.957019865512848,1.0,1.0,-0.5563938617706299,0.2408501505851745,0.3155437111854553,0.0810725539922714,0.0,0.0,0.0,24.939193725585938,25.0,-1528.80078125,-0.0,33.390193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,299.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36035.7109375,18000.0,0.0,0.0,0.0688593760132789,0.0,0.0,0.0,0.0,1.0,0.0080575849860906,0.0,-0.0,-0.0,0.0,0.0,0.0,3.794718213612214e-05,0.0749890953302383,-0.0749511495232582,0.0,6.988351378822699e-05,0.0,0.0,5.558141231536865,0.0,0.0,0.0,0.3686962127685547,4.0,0.0,1.0
835080,293.2590026855469,297.1499938964844,293.1499938964844,0.0029917561914771,-228.4618225097656,295.29473876953125,0.5456476807594299,0.050000000745058,0.0458435378968715,294.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5456476807594299,0.050000000745058,0.048275452107191,293.37615966796875,297.1499938964844,293.1499938964844,0.0053546801209449,-307.8038024902344,298.2518005371094,0.5456476807594299,0.050000000745058,0.0356560833752155,293.141845703125,297.1499938964844,293.1499938964844,0.0613574460148811,-1671.1812744140625,304.14520263671875,0.7204073667526245,0.1098798215389251,0.1048724576830864,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23748779296875,0.5456476807594299,0.050000000745058,0.2289979606866836,291.1567077636719,291.1499938964844,273.8059997558594,271.6688842773437,285.7606506347656,294.8682861328125,290.7530212402344,1.0,0.1566470265388488,0.957019865512848,0.957019865512848,1.0,1.0,-0.5563938617706299,0.2408501505851745,0.3155437111854553,0.0810725539922714,0.0,0.0,0.0,24.939193725585938,25.0,-1528.80078125,-0.0,33.390193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,299.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,36035.7109375,18000.0,0.0,0.0,0.0688593760132789,0.0,0.0,0.0,0.0,1.0,0.0080575849860906,0.0,-0.0,-0.0,0.0,0.0,0.0,3.794718213612214e-05,0.0749890953302383,-0.0749511495232582,0.0,6.988351378822699e-05,0.0,0.0,5.558141231536865,0.0,0.0,0.0,0.3686962127685547,4.0,0.0,1.0
835140,293.2498779296875,297.1499938964844,293.1499938964844,0.0030949534848332,-237.491928100586,294.9761962890625,0.5457227826118469,0.050000000745058,0.045842982828617,294.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490173339844,0.5457227826118469,0.050000000745058,0.0482748709619045,293.36865234375,297.1499938964844,293.1499938964844,0.0054150708019733,-312.42401123046875,297.9886474609375,0.5457227826118469,0.050000000745058,0.0356556549668312,293.139404296875,297.1499938964844,293.1499938964844,0.0627448931336402,-1698.1376953125,304.1459045410156,0.7216077446937561,0.1105765551328659,0.105393573641777,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490173339844,0.5457227826118469,0.050000000745058,0.2289952039718628,290.7083740234375,291.1499938964844,273.75,271.6286926269531,285.727294921875,294.8538818359375,291.0024719238281,1.0,0.1566811203956604,0.9562042355537416,0.9562042355537416,1.0,1.0,-0.5570139288902283,0.2411424964666366,0.3158714473247528,0.0810855776071548,0.0,0.0,0.1292838156223297,24.927928924560547,25.0,713.4586791992188,-4530.46337890625,33.43857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304443359375,306.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,35802.33984375,18000.0,0.0,0.0,0.0643742904067039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607985347509384,0.1608068794012069,-8.340960448549595e-06,0.0,6.533172563649714e-05,0.0,0.0,12.309089660644531,0.0,0.0,0.0,0.3818351030349731,4.0,0.0,1.0
835200,293.2498779296875,297.1499938964844,293.1499938964844,0.0030949534848332,-237.491928100586,294.9761962890625,0.5457227826118469,0.050000000745058,0.045842982828617,294.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490173339844,0.5457227826118469,0.050000000745058,0.0482748709619045,293.36865234375,297.1499938964844,293.1499938964844,0.0054150708019733,-312.42401123046875,297.9886474609375,0.5457227826118469,0.050000000745058,0.0356556549668312,293.139404296875,297.1499938964844,293.1499938964844,0.0627448931336402,-1698.1376953125,304.1459045410156,0.7216077446937561,0.1105765551328659,0.105393573641777,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6490173339844,0.5457227826118469,0.050000000745058,0.2289952039718628,290.7083740234375,291.1499938964844,273.75,271.6286926269531,285.727294921875,294.8538818359375,291.0024719238281,1.0,0.1566811203956604,0.9562042355537416,0.9562042355537416,1.0,1.0,-0.5570139288902283,0.2411424964666366,0.3158714473247528,0.0810855776071548,0.0,0.0,0.1292838156223297,24.927928924560547,25.0,713.4586791992188,-4530.46337890625,33.43857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304443359375,306.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,35802.33984375,18000.0,0.0,0.0,0.0643742904067039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607985347509384,0.1608068794012069,-8.340960448549595e-06,0.0,6.533172563649714e-05,0.0,0.0,12.309089660644531,0.0,0.0,0.0,0.3818351030349731,4.0,0.0,1.0
835260,293.24969482421875,297.1499938964844,293.1499938964844,0.0029424556996673,-219.49610900878903,295.54205322265625,0.5458260774612427,0.050000000745058,0.0458422228693962,294.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546875,0.5458260774612427,0.050000000745058,0.0482740700244903,293.3666076660156,297.1499938964844,293.1499938964844,0.0051392782479524,-290.0571594238281,298.3232727050781,0.5458260774612427,0.050000000745058,0.0356550626456737,293.1376037597656,297.1499938964844,293.1499938964844,0.0585241839289665,-1610.4150390625,304.1538391113281,0.7231758832931519,0.1112141087651252,0.1060785129666328,293.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546875,0.5458260774612427,0.050000000745058,0.2289914041757583,291.5851745605469,291.1499938964844,273.6933288574219,271.5877990722656,285.6974792480469,294.8465881347656,291.6410522460937,1.0,0.1567244529724121,0.956534743309021,0.956534743309021,1.0,1.0,-0.5578288435935974,0.2415346652269363,0.3162941634654999,0.081155925989151,0.0,0.0,0.000149504179717,24.912708282470703,25.0,537.237548828125,-3737.32177734375,33.501808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81549072265625,304.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,36155.40625,18000.0,0.0,0.0,0.0699581876397132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061888635158538,0.1061971932649612,-8.325891030835919e-06,0.0,7.099867070792243e-05,0.0,0.0,8.0608491897583,0.0,0.0,0.0,0.3751371800899505,4.0,0.0,1.0
835320,293.24969482421875,297.1499938964844,293.1499938964844,0.0029424556996673,-219.49610900878903,295.54205322265625,0.5458260774612427,0.050000000745058,0.0458422228693962,294.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546875,0.5458260774612427,0.050000000745058,0.0482740700244903,293.3666076660156,297.1499938964844,293.1499938964844,0.0051392782479524,-290.0571594238281,298.3232727050781,0.5458260774612427,0.050000000745058,0.0356550626456737,293.1376037597656,297.1499938964844,293.1499938964844,0.0585241839289665,-1610.4150390625,304.1538391113281,0.7231758832931519,0.1112141087651252,0.1060785129666328,293.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546875,0.5458260774612427,0.050000000745058,0.2289914041757583,291.5851745605469,291.1499938964844,273.6933288574219,271.5877990722656,285.6974792480469,294.8465881347656,291.6410522460937,1.0,0.1567244529724121,0.956534743309021,0.956534743309021,1.0,1.0,-0.5578288435935974,0.2415346652269363,0.3162941634654999,0.081155925989151,0.0,0.0,0.000149504179717,24.912708282470703,25.0,537.237548828125,-3737.32177734375,33.501808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81549072265625,304.7230834960937,278.1499938964844,0.0,18000.0,313.1499938964844,36155.40625,18000.0,0.0,0.0,0.0699581876397132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061888635158538,0.1061971932649612,-8.325891030835919e-06,0.0,7.099867070792243e-05,0.0,0.0,8.0608491897583,0.0,0.0,0.0,0.3751371800899505,4.0,0.0,1.0
835380,293.2492370605469,297.1499938964844,293.1499938964844,0.0029181628488004,-221.47634887695312,295.3175048828125,0.54583340883255,0.050000000745058,0.045842170715332,294.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.54583340883255,0.050000000745058,0.0482740104198455,293.3661499023437,297.1499938964844,293.1499938964844,0.0051425681449472,-295.2550048828125,298.12042236328125,0.54583340883255,0.050000000745058,0.0356550216674804,293.1373596191406,297.1499938964844,293.1499938964844,0.0616630837321281,-1674.29345703125,304.1466979980469,0.723975419998169,0.1115770787000656,0.1064524129033088,293.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.54583340883255,0.050000000745058,0.2289911210536956,291.3056945800781,291.1499938964844,273.6366577148437,271.5468444824219,285.6680603027344,294.84100341796875,290.9391174316406,1.0,0.1567670255899429,0.9568653106689452,0.9568653106689452,1.0,1.0,-0.5582770705223083,0.2417739480733871,0.31650310754776,0.0811511203646659,0.0,0.0,0.0,24.913339614868164,25.0,-1418.9091796875,-0.0,33.5451774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,299.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,36058.515625,18000.0,0.0,0.0,0.0709759667515754,0.0,0.0,0.0,0.0,1.0,0.0077172103337943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.573244511149824e-05,0.07264244556427,-0.0725667104125022,0.0,7.203158020274714e-05,0.0,0.0,5.386804580688477,0.0,0.0,0.0,0.3685827255249023,4.0,0.0,1.0
835440,293.2492370605469,297.1499938964844,293.1499938964844,0.0029181628488004,-221.47634887695312,295.3175048828125,0.54583340883255,0.050000000745058,0.045842170715332,294.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.54583340883255,0.050000000745058,0.0482740104198455,293.3661499023437,297.1499938964844,293.1499938964844,0.0051425681449472,-295.2550048828125,298.12042236328125,0.54583340883255,0.050000000745058,0.0356550216674804,293.1373596191406,297.1499938964844,293.1499938964844,0.0616630837321281,-1674.29345703125,304.1466979980469,0.723975419998169,0.1115770787000656,0.1064524129033088,293.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.54583340883255,0.050000000745058,0.2289911210536956,291.3056945800781,291.1499938964844,273.6366577148437,271.5468444824219,285.6680603027344,294.84100341796875,290.9391174316406,1.0,0.1567670255899429,0.9568653106689452,0.9568653106689452,1.0,1.0,-0.5582770705223083,0.2417739480733871,0.31650310754776,0.0811511203646659,0.0,0.0,0.0,24.913339614868164,25.0,-1418.9091796875,-0.0,33.5451774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,299.7118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,36058.515625,18000.0,0.0,0.0,0.0709759667515754,0.0,0.0,0.0,0.0,1.0,0.0077172103337943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.573244511149824e-05,0.07264244556427,-0.0725667104125022,0.0,7.203158020274714e-05,0.0,0.0,5.386804580688477,0.0,0.0,0.0,0.3685827255249023,4.0,0.0,1.0
835500,293.2443542480469,297.1499938964844,293.1499938964844,0.003023732220754,-236.3373413085937,294.7287292480469,0.5458469986915588,0.050000000745058,0.0458420701324939,294.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5557556152344,0.5458469986915588,0.050000000745058,0.0482739061117172,293.3627319335937,297.1499938964844,293.1499938964844,0.0053164660930633,-313.1346130371094,297.69146728515625,0.5458469986915588,0.050000000745058,0.0356549434363842,293.1366271972656,297.1499938964844,293.1499938964844,0.06686382740736,-1782.0609130859375,304.1379699707031,0.7244501709938049,0.1118810698390007,0.1066707819700241,293.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5557556152344,0.5458469986915588,0.050000000745058,0.2289906293153762,290.4562072753906,291.1499938964844,273.6083374023437,271.5263671875,285.65118408203125,294.8346252441406,290.2727355957031,1.0,0.1567885279655456,0.9570305347442628,0.9570305347442628,1.0,1.0,-0.5585381388664246,0.241908922791481,0.3166292011737823,0.0811566486954689,0.0,0.0,0.1114214435219764,24.91201972961425,25.0,-565.9754638671875,-3951.529052734375,33.56885528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,303.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,35755.046875,18000.0,0.0,0.0,0.0653041899204254,0.0,0.0,0.0,0.0,1.0,0.0020067929290235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132574155926704,0.1277368813753128,-0.014479462057352,0.0,6.627544644288719e-05,0.0,0.0,9.625802993774414,0.0,0.0,0.0,0.3764306902885437,4.0,0.0,1.0
835560,293.2396850585937,297.1499938964844,293.1499938964844,0.003050725441426,-235.14334106445312,294.82354736328125,0.5459021925926208,0.050000000745058,0.0458416640758514,294.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.55572509765625,0.5459021925926208,0.050000000745058,0.0482734777033329,293.3584289550781,297.1499938964844,293.1499938964844,0.0052673467434942,-306.3460998535156,297.7328796386719,0.5459021925926208,0.050000000745058,0.0356546267867088,293.1351318359375,297.1499938964844,293.1499938964844,0.0648995190858841,-1739.6256103515625,304.1438903808594,0.7252857685089111,0.1123459041118621,0.1070411801338195,293.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.55572509765625,0.5459021925926208,0.050000000745058,0.2289886027574539,290.5998229980469,291.1499938964844,273.5799865722656,271.505859375,285.6335754394531,294.82647705078125,290.8855285644531,1.0,0.1568127870559692,0.9571936726570128,0.9571936726570128,1.0,1.0,-0.5589787364006042,0.2421184927225113,0.3168602883815765,0.0812005028128624,0.0,0.0,0.1406799703836441,24.904016494750977,25.0,603.9640502929688,-4558.7919921875,33.60335159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,306.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,35755.05859375,18000.0,0.0,0.0,0.0653782561421394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606798768043518,0.1606882065534591,-8.330040145665407e-06,0.0,6.635062163695693e-05,0.0,0.0,12.283881187438965,0.0,0.0,0.0,0.3818354308605194,4.0,0.0,1.0
835620,293.2387390136719,297.1499938964844,293.1499938964844,0.0028993436135351,-216.5868988037109,295.4459533691406,0.546018660068512,0.050000000745058,0.0458408072590827,294.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50732421875,0.546018660068512,0.050000000745058,0.0482725761830806,293.35552978515625,297.1499938964844,293.1499938964844,0.004990835674107,-282.9925842285156,298.1181335449219,0.546018660068512,0.050000000745058,0.0356539599597454,293.13311767578125,297.1499938964844,293.1499938964844,0.0602353848516941,-1641.810791015625,304.1531982421875,0.7271089553833008,0.113134391605854,0.1078564971685409,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.50732421875,0.546018660068512,0.050000000745058,0.2289843261241912,291.54345703125,291.1499938964844,273.5233459472656,271.4647827148437,285.6014099121094,294.8155212402344,291.6145935058594,1.0,0.1568682640790939,0.957519829273224,0.957519829273224,1.0,1.0,-0.5599492192268372,0.2425733506679535,0.317375898361206,0.0813102945685386,0.0,0.0,0.0139234783127903,24.88762092590332,25.0,579.2672729492188,-3848.3271484375,33.68057632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83984375,304.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,36153.78515625,18000.0,0.0,0.0,0.0709767118096351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124820262193679,0.1124903559684753,-8.335578968399204e-06,0.0,7.203233690233901e-05,0.0,0.0,8.553579330444336,0.0,0.0,0.0,0.37595134973526,4.0,0.0,1.0
835680,293.2387390136719,297.1499938964844,293.1499938964844,0.0028993436135351,-216.5868988037109,295.4459533691406,0.546018660068512,0.050000000745058,0.0458408072590827,294.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.50732421875,0.546018660068512,0.050000000745058,0.0482725761830806,293.35552978515625,297.1499938964844,293.1499938964844,0.004990835674107,-282.9925842285156,298.1181335449219,0.546018660068512,0.050000000745058,0.0356539599597454,293.13311767578125,297.1499938964844,293.1499938964844,0.0602353848516941,-1641.810791015625,304.1531982421875,0.7271089553833008,0.113134391605854,0.1078564971685409,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.50732421875,0.546018660068512,0.050000000745058,0.2289843261241912,291.54345703125,291.1499938964844,273.5233459472656,271.4647827148437,285.6014099121094,294.8155212402344,291.6145935058594,1.0,0.1568682640790939,0.957519829273224,0.957519829273224,1.0,1.0,-0.5599492192268372,0.2425733506679535,0.317375898361206,0.0813102945685386,0.0,0.0,0.0139234783127903,24.88762092590332,25.0,579.2672729492188,-3848.3271484375,33.68057632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83984375,304.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,36153.78515625,18000.0,0.0,0.0,0.0709767118096351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124820262193679,0.1124903559684753,-8.335578968399204e-06,0.0,7.203233690233901e-05,0.0,0.0,8.553579330444336,0.0,0.0,0.0,0.37595134973526,4.0,0.0,1.0
835740,293.23876953125,297.1499938964844,293.1499938964844,0.0028596641495823,-215.61309814453125,295.34747314453125,0.5460341572761536,0.050000000745058,0.0458406917750835,294.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831848144531,0.5460341572761536,0.050000000745058,0.0482724569737911,293.35516357421875,297.1499938964844,293.1499938964844,0.0049515818245708,-283.5939025878906,298.0020751953125,0.5460341572761536,0.050000000745058,0.0356538705527782,293.1329345703125,297.1499938964844,293.1499938964844,0.0621535703539848,-1680.606201171875,304.1484680175781,0.7281491160392761,0.1136023476719856,0.1083497479557991,293.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831848144531,0.5460341572761536,0.050000000745058,0.2289837449789047,291.4447326660156,291.1499938964844,273.4666748046875,271.42364501953125,285.53533935546875,294.7466125488281,291.1620788574219,1.0,0.1569233834743499,0.9578460454940796,0.9578460454940796,1.0,1.0,-0.5605401396751404,0.2428692728281021,0.3176708519458771,0.0813416764140129,0.0,0.0,0.0,24.887910842895508,25.0,-1195.4422607421875,-0.0,33.737457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,299.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,36096.3359375,18000.0,0.0,0.0,0.0731458812952041,0.0,0.0,0.0,0.0,1.0,0.0072681349702179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002524071314837,0.0695121884346008,-0.0692597776651382,0.0,7.423376519000158e-05,0.0,0.0,5.159186363220215,0.0,0.0,0.0,0.3684622049331665,4.0,0.0,1.0
835800,293.23876953125,297.1499938964844,293.1499938964844,0.0028596641495823,-215.61309814453125,295.34747314453125,0.5460341572761536,0.050000000745058,0.0458406917750835,294.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831848144531,0.5460341572761536,0.050000000745058,0.0482724569737911,293.35516357421875,297.1499938964844,293.1499938964844,0.0049515818245708,-283.5939025878906,298.0020751953125,0.5460341572761536,0.050000000745058,0.0356538705527782,293.1329345703125,297.1499938964844,293.1499938964844,0.0621535703539848,-1680.606201171875,304.1484680175781,0.7281491160392761,0.1136023476719856,0.1083497479557991,293.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4831848144531,0.5460341572761536,0.050000000745058,0.2289837449789047,291.4447326660156,291.1499938964844,273.4666748046875,271.42364501953125,285.53533935546875,294.7466125488281,291.1620788574219,1.0,0.1569233834743499,0.9578460454940796,0.9578460454940796,1.0,1.0,-0.5605401396751404,0.2428692728281021,0.3176708519458771,0.0813416764140129,0.0,0.0,0.0,24.887910842895508,25.0,-1195.4422607421875,-0.0,33.737457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,299.60650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,36096.3359375,18000.0,0.0,0.0,0.0731458812952041,0.0,0.0,0.0,0.0,1.0,0.0072681349702179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002524071314837,0.0695121884346008,-0.0692597776651382,0.0,7.423376519000158e-05,0.0,0.0,5.159186363220215,0.0,0.0,0.0,0.3684622049331665,4.0,0.0,1.0
835860,293.2296447753906,297.1499938964844,293.1499938964844,0.0030122702009975,-233.416748046875,294.67266845703125,0.5460830926895142,0.050000000745058,0.0458403341472148,294.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46160888671875,0.5460830926895142,0.050000000745058,0.0482720769941806,293.3479919433594,297.1499938964844,293.1499938964844,0.0051321163773536,-301.0030212402344,297.4805908203125,0.5460830926895142,0.050000000745058,0.0356535911560058,293.1311950683594,297.1499938964844,293.1499938964844,0.0674448311328888,-1789.1732177734375,304.1415405273437,0.7294473648071289,0.1143761575222015,0.1089533492922782,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46160888671875,0.5460830926895142,0.050000000745058,0.2289819568395614,290.4796447753906,291.1499938964844,273.4100036621094,271.3824157714844,285.4969177246094,294.7237854003906,290.7336120605469,1.0,0.1569796204566955,0.9597538709640504,0.9597538709640504,1.0,1.0,-0.561260998249054,0.2432437688112259,0.3180172443389892,0.081425130367279,0.0,0.0,0.1516551226377487,24.88273048400879,25.0,433.0767822265625,-4554.359375,33.80165481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063720703125,306.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,35714.9921875,18000.0,0.0,0.0,0.0666392520070076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157289981842041,0.1572982966899871,-8.314529623021372e-06,0.0,6.763036799384281e-05,0.0,0.0,11.99657917022705,0.0,0.0,0.0,0.3814164996147156,4.0,0.0,1.0
835920,293.2296447753906,297.1499938964844,293.1499938964844,0.0030122702009975,-233.416748046875,294.67266845703125,0.5460830926895142,0.050000000745058,0.0458403341472148,294.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46160888671875,0.5460830926895142,0.050000000745058,0.0482720769941806,293.3479919433594,297.1499938964844,293.1499938964844,0.0051321163773536,-301.0030212402344,297.4805908203125,0.5460830926895142,0.050000000745058,0.0356535911560058,293.1311950683594,297.1499938964844,293.1499938964844,0.0674448311328888,-1789.1732177734375,304.1415405273437,0.7294473648071289,0.1143761575222015,0.1089533492922782,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46160888671875,0.5460830926895142,0.050000000745058,0.2289819568395614,290.4796447753906,291.1499938964844,273.4100036621094,271.3824157714844,285.4969177246094,294.7237854003906,290.7336120605469,1.0,0.1569796204566955,0.9597538709640504,0.9597538709640504,1.0,1.0,-0.561260998249054,0.2432437688112259,0.3180172443389892,0.081425130367279,0.0,0.0,0.1516551226377487,24.88273048400879,25.0,433.0767822265625,-4554.359375,33.80165481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4063720703125,306.1304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,35714.9921875,18000.0,0.0,0.0,0.0666392520070076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157289981842041,0.1572982966899871,-8.314529623021372e-06,0.0,6.763036799384281e-05,0.0,0.0,11.99657917022705,0.0,0.0,0.0,0.3814164996147156,4.0,0.0,1.0
835980,293.2280578613281,297.1499938964844,293.1499938964844,0.0028666027355939,-214.6039276123047,295.3431701660156,0.5462009906768799,0.050000000745058,0.0458394698798656,294.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4353942871094,0.5462009906768799,0.050000000745058,0.0482711680233478,293.34454345703125,297.1499938964844,293.1499938964844,0.0048583643510937,-276.8307189941406,297.9110717773437,0.5462009906768799,0.050000000745058,0.0356529206037521,293.12921142578125,297.1499938964844,293.1499938964844,0.0622531957924366,-1679.3184814453125,304.15252685546875,0.7314019203186035,0.1152637004852294,0.1098445728421211,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4353942871094,0.5462009906768799,0.050000000745058,0.2289776355028152,291.4786376953125,291.1499938964844,273.35333251953125,271.3411560058594,285.434814453125,294.6642761230469,291.5700378417969,1.0,0.1570450216531753,0.961661696434021,0.961661696434021,1.0,1.0,-0.5623224973678589,0.2437594532966613,0.3185630440711975,0.0815839171409607,0.0,0.0,0.0326241329312324,24.866928100585938,25.0,625.0414428710938,-4005.2734375,33.888511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,305.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,36145.5078125,18000.0,0.0,0.0,0.0722177773714065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213347613811492,0.1213431134819984,-8.348202754859813e-06,0.0,7.329186337301508e-05,0.0,0.0,9.249088287353516,0.0,0.0,0.0,0.3771010041236877,4.0,0.0,1.0
836040,293.2280578613281,297.1499938964844,293.1499938964844,0.0028666027355939,-214.6039276123047,295.3431701660156,0.5462009906768799,0.050000000745058,0.0458394698798656,294.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4353942871094,0.5462009906768799,0.050000000745058,0.0482711680233478,293.34454345703125,297.1499938964844,293.1499938964844,0.0048583643510937,-276.8307189941406,297.9110717773437,0.5462009906768799,0.050000000745058,0.0356529206037521,293.12921142578125,297.1499938964844,293.1499938964844,0.0622531957924366,-1679.3184814453125,304.15252685546875,0.7314019203186035,0.1152637004852294,0.1098445728421211,293.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4353942871094,0.5462009906768799,0.050000000745058,0.2289776355028152,291.4786376953125,291.1499938964844,273.35333251953125,271.3411560058594,285.434814453125,294.6642761230469,291.5700378417969,1.0,0.1570450216531753,0.961661696434021,0.961661696434021,1.0,1.0,-0.5623224973678589,0.2437594532966613,0.3185630440711975,0.0815839171409607,0.0,0.0,0.0326241329312324,24.866928100585938,25.0,625.0414428710938,-4005.2734375,33.888511657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,305.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,36145.5078125,18000.0,0.0,0.0,0.0722177773714065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213347613811492,0.1213431134819984,-8.348202754859813e-06,0.0,7.329186337301508e-05,0.0,0.0,9.249088287353516,0.0,0.0,0.0,0.3771010041236877,4.0,0.0,1.0
836100,293.2286682128906,297.1499938964844,293.1499938964844,0.0028321403078734,-211.40817260742188,295.4129333496094,0.5462188720703125,0.050000000745058,0.0458393357694149,294.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.5462188720703125,0.050000000745058,0.0482710301876068,293.3446044921875,297.1499938964844,293.1499938964844,0.0048016412183642,-273.0946655273437,297.938232421875,0.5462188720703125,0.050000000745058,0.0356528162956237,293.12908935546875,297.1499938964844,293.1499938964844,0.0619936138391494,-1673.52001953125,304.15252685546875,0.7320737242698669,0.1155512258410453,0.1101632863283157,293.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887451171875,0.5462188720703125,0.050000000745058,0.2289769798517227,291.6001281738281,291.1499938964844,273.32501220703125,271.32049560546875,285.39764404296875,294.6221923828125,291.6070861816406,1.0,0.1570779830217361,0.9626156091690063,0.9626156091690063,1.0,1.0,-0.5627037882804871,0.2439544796943664,0.3187493085861206,0.0816324725747108,0.0,0.0,0.0,24.865840911865234,25.0,320.6371154785156,-3605.88525390625,33.92414093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167053222656,304.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,36197.3203125,18000.0,0.0,0.0,0.0744045674800872,0.0,0.0,0.0,0.0,1.0,0.0006872105295769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094324305653572,0.096250906586647,-0.001926599885337,0.0,7.55111759644933e-05,0.0,0.0,7.291648387908935,0.0,0.0,0.0,0.3732602298259735,4.0,0.0,1.0
836160,293.22882080078125,297.1499938964844,293.1499938964844,0.0028177569620311,-211.20919799804688,295.3600158691406,0.5462161898612976,0.050000000745058,0.0458393543958663,294.7823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.5462161898612976,0.050000000745058,0.0482710488140583,293.3446350097656,297.1499938964844,293.1499938964844,0.0047844755463302,-273.3340148925781,297.87744140625,0.5462161898612976,0.050000000745058,0.0356528311967849,293.12921142578125,297.1499938964844,293.1499938964844,0.0628823786973953,-1691.526611328125,304.150390625,0.7325752973556519,0.1157906800508499,0.1104096546769142,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5573425292969,0.5462161898612976,0.050000000745058,0.2289770692586898,291.54376220703125,291.1499938964844,273.2966613769531,271.2998352050781,285.3641052246094,294.585205078125,291.4074401855469,1.0,0.1571099311113357,0.9622416496276855,0.9622416496276855,1.0,1.0,-0.5629996061325073,0.2440946698188781,0.3189049661159515,0.0816431120038032,0.0,0.0,0.0,24.868043899536133,25.0,-671.5855102539062,-252.5063323974609,33.95472717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69500732421875,299.4920349121094,278.1499938964844,0.0,18000.0,313.1499938964844,36174.91015625,18000.0,0.0,0.0,0.0755422040820121,0.0,0.0,0.0,0.0,1.0,0.006467514205724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022034381981939,0.0651052892208099,-0.0629018545150756,0.0,7.666573219466954e-05,0.0,0.0,4.842813968658447,0.0,0.0,0.0,0.3683789372444153,4.0,0.0,1.0
836220,293.2210388183594,297.1499938964844,293.1499938964844,0.0029676351696252,-231.29214477539065,294.543701171875,0.5462371706962585,0.050000000745058,0.0458392016589641,294.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.5462371706962585,0.050000000745058,0.0482708849012851,293.3387756347656,297.1499938964844,293.1499938964844,0.0049959989264607,-295.5848999023437,297.2445983886719,0.5462371706962585,0.050000000745058,0.0356527119874954,293.12823486328125,297.1499938964844,293.1499938964844,0.0701790004968643,-1843.0313720703125,304.1389465332031,0.7337653040885925,0.1165091469883918,0.1109814420342445,293.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.5462371706962585,0.050000000745058,0.2289762943983078,290.382568359375,291.1499938964844,273.239990234375,271.2584228515625,285.3210144042969,294.5514221191406,290.5355529785156,1.0,0.1571735590696334,0.961493730545044,0.961493730545044,1.0,1.0,-0.5636842846870422,0.2444144934415817,0.3192698061466217,0.0816737860441207,0.0,0.0,0.1545969992876052,24.86797332763672,25.0,126.9070053100586,-4435.65869140625,34.0206413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4009704589844,305.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,35710.1953125,18000.0,0.0,0.0,0.0687891021370887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450631022453308,0.1450714021921157,-8.290852747450117e-06,0.0,6.981219485169277e-05,0.0,0.0,11.013981819152832,0.0,0.0,0.0,0.3798336386680603,4.0,0.0,1.0
836280,293.2210388183594,297.1499938964844,293.1499938964844,0.0029676351696252,-231.29214477539065,294.543701171875,0.5462371706962585,0.050000000745058,0.0458392016589641,294.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.5462371706962585,0.050000000745058,0.0482708849012851,293.3387756347656,297.1499938964844,293.1499938964844,0.0049959989264607,-295.5848999023437,297.2445983886719,0.5462371706962585,0.050000000745058,0.0356527119874954,293.12823486328125,297.1499938964844,293.1499938964844,0.0701790004968643,-1843.0313720703125,304.1389465332031,0.7337653040885925,0.1165091469883918,0.1109814420342445,293.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4123229980469,0.5462371706962585,0.050000000745058,0.2289762943983078,290.382568359375,291.1499938964844,273.239990234375,271.2584228515625,285.3210144042969,294.5514221191406,290.5355529785156,1.0,0.1571735590696334,0.961493730545044,0.961493730545044,1.0,1.0,-0.5636842846870422,0.2444144934415817,0.3192698061466217,0.0816737860441207,0.0,0.0,0.1545969992876052,24.86797332763672,25.0,126.9070053100586,-4435.65869140625,34.0206413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4009704589844,305.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,35710.1953125,18000.0,0.0,0.0,0.0687891021370887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450631022453308,0.1450714021921157,-8.290852747450117e-06,0.0,6.981219485169277e-05,0.0,0.0,11.013981819152832,0.0,0.0,0.0,0.3798336386680603,4.0,0.0,1.0
836340,293.21826171875,297.1499938964844,293.1499938964844,0.0028452593833208,-213.73912048339844,295.2189636230469,0.5463510155677795,0.050000000745058,0.0458383671939373,294.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.5463510155677795,0.050000000745058,0.048270009458065,293.33447265625,297.1499938964844,293.1499938964844,0.0047427942045032,-271.7890319824219,297.6897277832031,0.5463510155677795,0.050000000745058,0.0356520637869834,293.126220703125,297.1499938964844,293.1499938964844,0.0645608901977539,-1722.992431640625,304.151611328125,0.7357733845710754,0.1174750924110412,0.1119090765714645,293.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.5463510155677795,0.050000000745058,0.2289721369743347,291.3734741210937,291.1499938964844,273.1833190917969,271.2169494628906,285.2682189941406,294.5056457519531,291.49713134765625,1.0,0.1572453826665878,0.9607457518577576,0.9607457518577576,1.0,1.0,-0.5647897124290466,0.2449145168066024,0.3198751807212829,0.081782579421997,0.0,0.0,0.0571385510265827,24.85310935974121,25.0,679.5955200195312,-4208.8125,34.113059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88525390625,305.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,36117.359375,18000.0,0.0,0.0,0.0739466175436973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335819512605667,0.1335903257131576,-8.362619155377615e-06,0.0,7.504640961997211e-05,0.0,0.0,10.214344024658203,0.0,0.0,0.0,0.3786742389202118,4.0,0.0,1.0
836400,293.21826171875,297.1499938964844,293.1499938964844,0.0028452593833208,-213.73912048339844,295.2189636230469,0.5463510155677795,0.050000000745058,0.0458383671939373,294.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.5463510155677795,0.050000000745058,0.048270009458065,293.33447265625,297.1499938964844,293.1499938964844,0.0047427942045032,-271.7890319824219,297.6897277832031,0.5463510155677795,0.050000000745058,0.0356520637869834,293.126220703125,297.1499938964844,293.1499938964844,0.0645608901977539,-1722.992431640625,304.151611328125,0.7357733845710754,0.1174750924110412,0.1119090765714645,293.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206787109375,0.5463510155677795,0.050000000745058,0.2289721369743347,291.3734741210937,291.1499938964844,273.1833190917969,271.2169494628906,285.2682189941406,294.5056457519531,291.49713134765625,1.0,0.1572453826665878,0.9607457518577576,0.9607457518577576,1.0,1.0,-0.5647897124290466,0.2449145168066024,0.3198751807212829,0.081782579421997,0.0,0.0,0.0571385510265827,24.85310935974121,25.0,679.5955200195312,-4208.8125,34.113059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88525390625,305.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,36117.359375,18000.0,0.0,0.0,0.0739466175436973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335819512605667,0.1335903257131576,-8.362619155377615e-06,0.0,7.504640961997211e-05,0.0,0.0,10.214344024658203,0.0,0.0,0.0,0.3786742389202118,4.0,0.0,1.0
836460,293.2192687988281,297.1499938964844,293.1499938964844,0.0027882102876901,-208.55633544921875,295.32568359375,0.5463753938674927,0.050000000745058,0.0458381883800029,294.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5636901855469,0.5463753938674927,0.050000000745058,0.0482698194682598,293.33453369140625,297.1499938964844,293.1499938964844,0.0046460744924843,-265.5561828613281,297.7234191894531,0.5463753938674927,0.050000000745058,0.0356519222259521,293.12615966796875,297.1499938964844,293.1499938964844,0.0643125250935554,-1716.8709716796875,304.1513061523437,0.7371311783790588,0.1180876195430755,0.1125644966959953,293.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5636901855469,0.5463753938674927,0.050000000745058,0.2289712280035019,291.5627746582031,291.1499938964844,273.1266784667969,271.1754150390625,285.1995849609375,294.429931640625,291.537353515625,1.0,0.1573177427053451,0.9605417251586914,0.9605417251586914,1.0,1.0,-0.5655746459960938,0.2452928274869918,0.3202818036079407,0.081823855638504,0.0,0.0,0.0,24.85292053222656,25.0,1.2166333198547363,-2351.539306640625,34.18876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6421813964844,301.6682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,36272.74609375,18000.0,0.0,0.0,0.078039713203907,0.0,0.0,0.0,0.0,1.0,0.0040515563450753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0303656216710805,0.0707291066646575,-0.0403634831309318,0.0,7.920038478914648e-05,0.0,0.0,5.301077842712402,0.0,0.0,0.0,0.3695465922355652,4.0,0.0,1.0
836520,293.2192687988281,297.1499938964844,293.1499938964844,0.0027882102876901,-208.55633544921875,295.32568359375,0.5463753938674927,0.050000000745058,0.0458381883800029,294.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5636901855469,0.5463753938674927,0.050000000745058,0.0482698194682598,293.33453369140625,297.1499938964844,293.1499938964844,0.0046460744924843,-265.5561828613281,297.7234191894531,0.5463753938674927,0.050000000745058,0.0356519222259521,293.12615966796875,297.1499938964844,293.1499938964844,0.0643125250935554,-1716.8709716796875,304.1513061523437,0.7371311783790588,0.1180876195430755,0.1125644966959953,293.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5636901855469,0.5463753938674927,0.050000000745058,0.2289712280035019,291.5627746582031,291.1499938964844,273.1266784667969,271.1754150390625,285.1995849609375,294.429931640625,291.537353515625,1.0,0.1573177427053451,0.9605417251586914,0.9605417251586914,1.0,1.0,-0.5655746459960938,0.2452928274869918,0.3202818036079407,0.081823855638504,0.0,0.0,0.0,24.85292053222656,25.0,1.2166333198547363,-2351.539306640625,34.18876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6421813964844,301.6682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,36272.74609375,18000.0,0.0,0.0,0.078039713203907,0.0,0.0,0.0,0.0,1.0,0.0040515563450753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0303656216710805,0.0707291066646575,-0.0403634831309318,0.0,7.920038478914648e-05,0.0,0.0,5.301077842712402,0.0,0.0,0.0,0.3695465922355652,4.0,0.0,1.0
836580,293.2139587402344,297.1499938964844,293.1499938964844,0.0028881411999464,-225.6166839599609,294.5468139648437,0.5463744401931763,0.050000000745058,0.0458381921052932,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644836425781,0.5463744401931763,0.050000000745058,0.0482698231935501,293.3309020996094,297.1499938964844,293.1499938964844,0.0048221694305539,-286.9430847167969,297.10626220703125,0.5463744401931763,0.050000000745058,0.0356519259512424,293.1259155273437,297.1499938964844,293.1499938964844,0.0723830163478851,-1885.977294921875,304.1371459960937,0.7382526993751526,0.1187393739819526,0.113117516040802,293.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644836425781,0.5463744401931763,0.050000000745058,0.2289712578058242,290.4667358398437,291.1499938964844,273.07000732421875,271.1338195800781,285.1497802734375,294.3859558105469,290.32574462890625,1.0,0.1573872864246368,0.9603376984596252,0.9603376984596252,1.0,1.0,-0.566238284111023,0.2456224113702774,0.3206158876419067,0.0818362683057785,0.0,0.0,0.1244242861866951,24.85662651062012,25.0,-479.2398071289063,-4101.978515625,34.2566032409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,303.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,35772.953125,18000.0,0.0,0.0,0.0725312307476997,0.0,0.0,0.0,0.0,1.0,0.0013597302604466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187820509076118,0.1257507652044296,-0.006968718022108,0.0,7.36099827918224e-05,0.0,0.0,9.48886775970459,0.0,0.0,0.0,0.3766253888607025,4.0,0.0,1.0
836640,293.2139587402344,297.1499938964844,293.1499938964844,0.0028881411999464,-225.6166839599609,294.5468139648437,0.5463744401931763,0.050000000745058,0.0458381921052932,294.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644836425781,0.5463744401931763,0.050000000745058,0.0482698231935501,293.3309020996094,297.1499938964844,293.1499938964844,0.0048221694305539,-286.9430847167969,297.10626220703125,0.5463744401931763,0.050000000745058,0.0356519259512424,293.1259155273437,297.1499938964844,293.1499938964844,0.0723830163478851,-1885.977294921875,304.1371459960937,0.7382526993751526,0.1187393739819526,0.113117516040802,293.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5644836425781,0.5463744401931763,0.050000000745058,0.2289712578058242,290.4667358398437,291.1499938964844,273.07000732421875,271.1338195800781,285.1497802734375,294.3859558105469,290.32574462890625,1.0,0.1573872864246368,0.9603376984596252,0.9603376984596252,1.0,1.0,-0.566238284111023,0.2456224113702774,0.3206158876419067,0.0818362683057785,0.0,0.0,0.1244242861866951,24.85662651062012,25.0,-479.2398071289063,-4101.978515625,34.2566032409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,303.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,35772.953125,18000.0,0.0,0.0,0.0725312307476997,0.0,0.0,0.0,0.0,1.0,0.0013597302604466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187820509076118,0.1257507652044296,-0.006968718022108,0.0,7.36099827918224e-05,0.0,0.0,9.48886775970459,0.0,0.0,0.0,0.3766253888607025,4.0,0.0,1.0
