time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836700,293.2098388671875,297.1499938964844,293.1499938964844,0.0029141432605683,-224.4336700439453,294.6722412109375,0.5464199781417847,0.050000000745058,0.0458378605544567,294.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003723144531,0.5464199781417847,0.050000000745058,0.048269473016262,293.32720947265625,297.1499938964844,293.1499938964844,0.004783846437931,-280.88006591796875,297.1761169433594,0.5464199781417847,0.050000000745058,0.0356516689062118,293.1247863769531,297.1499938964844,293.1499938964844,0.0703161805868148,-1840.5860595703125,304.1433410644531,0.7391815185546875,0.1192635297775268,0.113551951944828,293.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6003723144531,0.5464199781417847,0.050000000745058,0.2289696037769317,290.6454162597656,291.1499938964844,273.0416564941406,271.1130065917969,285.1351623535156,294.38287353515625,290.9013671875,1.0,0.1574241816997528,0.9602357149124146,0.9602357149124146,1.0,1.0,-0.5667564868927002,0.2458644360303878,0.3208920359611511,0.08188296854496,0.0,0.0,0.1462725549936294,24.85107421875,25.0,536.1553955078125,-4707.3642578125,34.301483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,306.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,35754.4140625,18000.0,0.0,0.0,0.0729178339242935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654951274394989,0.1655034571886062,-8.33919875731226e-06,0.0,7.400233153020963e-05,0.0,0.0,12.675030708312988,0.0,0.0,0.0,0.3825206160545349,4.0,0.0,1.0
836760,293.20880126953125,297.1499938964844,293.1499938964844,0.0028413487598299,-214.77975463867188,295.04278564453125,0.5464795827865601,0.050000000745058,0.0458374246954917,294.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5464795827865601,0.050000000745058,0.0482690148055553,293.325439453125,297.1499938964844,293.1499938964844,0.0046508447267115,-268.65191650390625,297.4284973144531,0.5464795827865601,0.050000000745058,0.0356513299047946,293.12384033203125,297.1499938964844,293.1499938964844,0.0674314498901367,-1778.724853515625,304.1497497558594,0.7402493357658386,0.1197711080312728,0.1140478700399398,293.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5464795827865601,0.050000000745058,0.2289674282073974,291.18389892578125,291.1499938964844,273.0133361816406,271.0921630859375,285.1098022460937,294.362548828125,291.3589172363281,1.0,0.157463327050209,0.9603925347328186,0.9603925347328186,1.0,1.0,-0.567347526550293,0.2461393475532531,0.3212081789970398,0.0819520652294159,0.0,0.0,0.0893302336335182,24.84342384338379,25.0,723.593505859375,-4470.72705078125,34.35145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.965087890625,305.9677734375,278.1499938964844,0.0,18000.0,313.1499938964844,36036.09765625,18000.0,0.0,0.0,0.0757402554154396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498967111110687,0.1499050855636596,-8.37336392578436e-06,0.0,7.686673779971898e-05,0.0,0.0,11.50059700012207,0.0,0.0,0.0,0.3807193338871002,4.0,0.0,1.0
836820,293.2096252441406,297.1499938964844,293.1499938964844,0.0027643616776913,-206.9201812744141,295.2691345214844,0.546528697013855,0.050000000745058,0.0458370633423328,294.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320129394531,0.546528697013855,0.050000000745058,0.0482686348259449,293.32550048828125,297.1499938964844,293.1499938964844,0.0045225955545902,-259.2397766113281,297.5527648925781,0.546528697013855,0.050000000745058,0.0356510505080223,293.12353515625,297.1499938964844,293.1499938964844,0.0662970542907714,-1753.8009033203125,304.15142822265625,0.7418720126152039,0.1205012202262878,0.1148233860731124,293.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320129394531,0.546528697013855,0.050000000745058,0.228965625166893,291.5372619628906,291.1499938964844,272.9566650390625,271.0504455566406,285.0469055175781,294.2976379394531,291.5321350097656,1.0,0.1575421392917633,0.9607062339782716,0.9607062339782716,1.0,1.0,-0.5682749152183533,0.2465777248144149,0.3216972053050995,0.0820497348904609,0.0,0.0,0.0041592251509428,24.83987808227539,25.0,224.7792510986328,-3778.37548828125,34.438133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66375732421875,304.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,36117.67578125,18000.0,0.0,0.0,0.0802113860845565,0.0,0.0,0.0,0.0,1.0,1.8057592114928407e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023577228188514,0.1023666635155677,-8.944222827267367e-06,0.0,8.140435966197401e-05,0.0,0.0,7.753871440887451,0.0,0.0,0.0,0.3746054470539093,4.0,0.0,1.0
836880,293.2096252441406,297.1499938964844,293.1499938964844,0.0027643616776913,-206.9201812744141,295.2691345214844,0.546528697013855,0.050000000745058,0.0458370633423328,294.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320129394531,0.546528697013855,0.050000000745058,0.0482686348259449,293.32550048828125,297.1499938964844,293.1499938964844,0.0045225955545902,-259.2397766113281,297.5527648925781,0.546528697013855,0.050000000745058,0.0356510505080223,293.12353515625,297.1499938964844,293.1499938964844,0.0662970542907714,-1753.8009033203125,304.15142822265625,0.7418720126152039,0.1205012202262878,0.1148233860731124,293.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320129394531,0.546528697013855,0.050000000745058,0.228965625166893,291.5372619628906,291.1499938964844,272.9566650390625,271.0504455566406,285.0469055175781,294.2976379394531,291.5321350097656,1.0,0.1575421392917633,0.9607062339782716,0.9607062339782716,1.0,1.0,-0.5682749152183533,0.2465777248144149,0.3216972053050995,0.0820497348904609,0.0,0.0,0.0041592251509428,24.83987808227539,25.0,224.7792510986328,-3778.37548828125,34.438133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66375732421875,304.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,36117.67578125,18000.0,0.0,0.0,0.0802113860845565,0.0,0.0,0.0,0.0,1.0,1.8057592114928407e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023577228188514,0.1023666635155677,-8.944222827267367e-06,0.0,8.140435966197401e-05,0.0,0.0,7.753871440887451,0.0,0.0,0.0,0.3746054470539093,4.0,0.0,1.0
836940,293.2078552246094,297.1499938964844,293.1499938964844,0.0027716178447008,-212.5797882080078,294.909912109375,0.5465231537818909,0.050000000745058,0.0458371005952358,294.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5465231537818909,0.050000000745058,0.0482686758041381,293.32470703125,297.1499938964844,293.1499938964844,0.0045603928156197,-267.6813049316406,297.2384033203125,0.5465231537818909,0.050000000745058,0.0356510803103446,293.1238098144531,297.1499938964844,293.1499938964844,0.0710335075855255,-1852.8568115234373,304.14239501953125,0.7430270314216614,0.121112935245037,0.1153969541192054,293.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5465231537818909,0.050000000745058,0.2289658188819885,291.0500183105469,291.1499938964844,272.8999938964844,271.0086364746094,284.99383544921875,294.2483215332031,290.6458740234375,1.0,0.1576175987720489,0.9610198736190796,0.9610198736190796,1.0,1.0,-0.5689635872840881,0.246907353401184,0.3220562636852264,0.0821173936128616,0.0,0.0,0.031412273645401,24.84531021118164,25.0,-1572.8895263671875,-2744.875244140625,34.51041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,298.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,35769.1328125,18000.0,0.0,0.0,0.0797231793403625,0.0,0.0,0.0,0.0,1.0,0.0054522845894098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410568229854106,0.094786636531353,-0.0537298172712326,0.0,8.090889605227858e-05,0.0,0.0,7.031135082244873,0.0,0.0,0.0,0.3730221092700958,4.0,0.0,1.0
837000,293.2078552246094,297.1499938964844,293.1499938964844,0.0027716178447008,-212.5797882080078,294.909912109375,0.5465231537818909,0.050000000745058,0.0458371005952358,294.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5465231537818909,0.050000000745058,0.0482686758041381,293.32470703125,297.1499938964844,293.1499938964844,0.0045603928156197,-267.6813049316406,297.2384033203125,0.5465231537818909,0.050000000745058,0.0356510803103446,293.1238098144531,297.1499938964844,293.1499938964844,0.0710335075855255,-1852.8568115234373,304.14239501953125,0.7430270314216614,0.121112935245037,0.1153969541192054,293.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5465231537818909,0.050000000745058,0.2289658188819885,291.0500183105469,291.1499938964844,272.8999938964844,271.0086364746094,284.99383544921875,294.2483215332031,290.6458740234375,1.0,0.1576175987720489,0.9610198736190796,0.9610198736190796,1.0,1.0,-0.5689635872840881,0.246907353401184,0.3220562636852264,0.0821173936128616,0.0,0.0,0.031412273645401,24.84531021118164,25.0,-1572.8895263671875,-2744.875244140625,34.51041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,298.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,35769.1328125,18000.0,0.0,0.0,0.0797231793403625,0.0,0.0,0.0,0.0,1.0,0.0054522845894098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410568229854106,0.094786636531353,-0.0537298172712326,0.0,8.090889605227858e-05,0.0,0.0,7.031135082244873,0.0,0.0,0.0,0.3730221092700958,4.0,0.0,1.0
837060,293.1998291015625,297.1499938964844,293.1499938964844,0.0028592662420123,-218.7026214599609,294.7655944824219,0.5466001629829407,0.050000000745058,0.0458365380764007,294.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78131103515625,0.5466001629829407,0.050000000745058,0.0482680834829807,293.3182373046875,297.1499938964844,293.1499938964844,0.0045902747660875,-268.6125793457031,297.08514404296875,0.5466001629829407,0.050000000745058,0.0356506407260894,293.1221008300781,297.1499938964844,293.1499938964844,0.0713630616664886,-1857.531494140625,304.1456298828125,0.744816243648529,0.1221165806055069,0.1162405610084533,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78131103515625,0.5466001629829407,0.050000000745058,0.2289630025625229,290.8421325683594,291.1499938964844,272.84332275390625,270.966796875,284.9628295898437,294.2374267578125,291.0728454589844,1.0,0.157695934176445,0.9613295793533324,0.9613295793533324,1.0,1.0,-0.5699706077575684,0.247360274195671,0.3226103484630584,0.0822735056281089,0.0,0.0,0.1293590813875198,24.837635040283203,25.0,622.2243041992188,-4720.38623046875,34.60115051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,306.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,35849.33203125,18000.0,0.0,0.0,0.0770376101136207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645632982254028,0.1645716577768325,-8.358850209333468e-06,0.0,7.818338053766638e-05,0.0,0.0,12.631168365478516,0.0,0.0,0.0,0.3824469149112701,4.0,0.0,1.0
837120,293.1998291015625,297.1499938964844,293.1499938964844,0.0028592662420123,-218.7026214599609,294.7655944824219,0.5466001629829407,0.050000000745058,0.0458365380764007,294.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78131103515625,0.5466001629829407,0.050000000745058,0.0482680834829807,293.3182373046875,297.1499938964844,293.1499938964844,0.0045902747660875,-268.6125793457031,297.08514404296875,0.5466001629829407,0.050000000745058,0.0356506407260894,293.1221008300781,297.1499938964844,293.1499938964844,0.0713630616664886,-1857.531494140625,304.1456298828125,0.744816243648529,0.1221165806055069,0.1162405610084533,293.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78131103515625,0.5466001629829407,0.050000000745058,0.2289630025625229,290.8421325683594,291.1499938964844,272.84332275390625,270.966796875,284.9628295898437,294.2374267578125,291.0728454589844,1.0,0.157695934176445,0.9613295793533324,0.9613295793533324,1.0,1.0,-0.5699706077575684,0.247360274195671,0.3226103484630584,0.0822735056281089,0.0,0.0,0.1293590813875198,24.837635040283203,25.0,622.2243041992188,-4720.38623046875,34.60115051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1425476074219,306.2513732910156,278.1499938964844,0.0,18000.0,313.1499938964844,35849.33203125,18000.0,0.0,0.0,0.0770376101136207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645632982254028,0.1645716577768325,-8.358850209333468e-06,0.0,7.818338053766638e-05,0.0,0.0,12.631168365478516,0.0,0.0,0.0,0.3824469149112701,4.0,0.0,1.0
837180,293.1996765136719,297.1499938964844,293.1499938964844,0.0027534891851246,-206.45135498046875,295.197021484375,0.5466880202293396,0.050000000745058,0.0458358973264694,294.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.5466880202293396,0.050000000745058,0.0482674054801464,293.3171691894531,297.1499938964844,293.1499938964844,0.0044128983281552,-253.8321075439453,297.3684997558594,0.5466880202293396,0.050000000745058,0.0356501415371894,293.1212158203125,297.1499938964844,293.1499938964844,0.0685126408934593,-1795.7225341796875,304.15142822265625,0.7467691898345947,0.1230077072978019,0.1171590387821197,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.5466880202293396,0.050000000745058,0.2289597988128662,291.4768981933594,291.1499938964844,272.7866516113281,270.92486572265625,284.90802001953125,294.18585205078125,291.5039978027344,1.0,0.1577800512313842,0.9616392850875854,0.9616392850875854,1.0,1.0,-0.5710669159889221,0.2478411197662353,0.3232257962226867,0.0824694707989692,0.0,0.0,0.0323150716722011,24.82891082763672,25.0,370.9267272949219,-4019.673828125,34.69975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601928710937,304.70526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36130.1171875,18000.0,0.0,0.0,0.0817657485604286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162080615758895,0.1162163987755775,-8.336276550835464e-06,0.0,8.298183820443228e-05,0.0,0.0,8.84096622467041,0.0,0.0,0.0,0.3764630556106567,4.0,0.0,1.0
837240,293.1996765136719,297.1499938964844,293.1499938964844,0.0027534891851246,-206.45135498046875,295.197021484375,0.5466880202293396,0.050000000745058,0.0458358973264694,294.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.5466880202293396,0.050000000745058,0.0482674054801464,293.3171691894531,297.1499938964844,293.1499938964844,0.0044128983281552,-253.8321075439453,297.3684997558594,0.5466880202293396,0.050000000745058,0.0356501415371894,293.1212158203125,297.1499938964844,293.1499938964844,0.0685126408934593,-1795.7225341796875,304.15142822265625,0.7467691898345947,0.1230077072978019,0.1171590387821197,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571838378906,0.5466880202293396,0.050000000745058,0.2289597988128662,291.4768981933594,291.1499938964844,272.7866516113281,270.92486572265625,284.90802001953125,294.18585205078125,291.5039978027344,1.0,0.1577800512313842,0.9616392850875854,0.9616392850875854,1.0,1.0,-0.5710669159889221,0.2478411197662353,0.3232257962226867,0.0824694707989692,0.0,0.0,0.0323150716722011,24.82891082763672,25.0,370.9267272949219,-4019.673828125,34.69975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7601928710937,304.70526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,36130.1171875,18000.0,0.0,0.0,0.0817657485604286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162080615758895,0.1162163987755775,-8.336276550835464e-06,0.0,8.298183820443228e-05,0.0,0.0,8.84096622467041,0.0,0.0,0.0,0.3764630556106567,4.0,0.0,1.0
837300,293.19989013671875,297.1499938964844,293.1499938964844,0.0027400986291468,-205.472900390625,295.200927734375,0.5466973781585693,0.050000000745058,0.0458358265459537,294.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.5466973781585693,0.050000000745058,0.0482673346996307,293.31744384765625,297.1499938964844,293.1499938964844,0.0043840832076966,-252.31472778320312,297.3492431640625,0.5466973781585693,0.050000000745058,0.0356500893831253,293.1213684082031,297.1499938964844,293.1499938964844,0.0688006058335304,-1801.2470703125,304.150634765625,0.7474772930145264,0.1233442276716232,0.1175040304660797,293.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945678710937,0.5466973781585693,0.050000000745058,0.2289594411849975,291.4950256347656,291.1499938964844,272.7583312988281,270.9039001464844,284.8804016113281,294.1586303710937,291.48223876953125,1.0,0.1578213423490524,0.961794137954712,0.961794137954712,1.0,1.0,-0.5714803338050842,0.2480228394269943,0.3234574794769287,0.0825445130467414,0.0,0.0,0.0069248829968273,24.830236434936523,25.0,145.8970489501953,-3806.710693359375,34.741477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68603515625,303.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,36097.35546875,18000.0,0.0,0.0,0.0833715796470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019671037793159,0.1019754111766815,-8.306127710966393e-06,0.0,8.461155084660277e-05,0.0,0.0,7.71915340423584,0.0,0.0,0.0,0.3745056390762329,4.0,0.0,1.0
837360,293.1996154785156,297.1499938964844,293.1499938964844,0.0027366762515157,-205.6708984375,295.1609191894531,0.5466973781585693,0.050000000745058,0.0458358265459537,294.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.456787109375,0.5466973781585693,0.050000000745058,0.0482673309743404,293.3175354003906,297.1499938964844,293.1499938964844,0.0043688514269888,-252.0536499023437,297.2961120605469,0.5466973781585693,0.050000000745058,0.035650085657835,293.12158203125,297.1499938964844,293.1499938964844,0.0694368928670883,-1814.1656494140625,304.1493530273437,0.7481008768081665,0.1236630752682685,0.117812268435955,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.456787109375,0.5466973781585693,0.050000000745058,0.2289594411849975,291.449462890625,291.1499938964844,272.7300109863281,270.8829040527344,284.855224609375,294.1356201171875,291.39794921875,1.0,0.1578617393970489,0.9619471430778505,0.9619471430778505,1.0,1.0,-0.5718502402305603,0.2481854408979416,0.3236647844314575,0.08261239528656,0.0,0.0,0.0,24.83305549621582,25.0,-280.3858337402344,-1836.9371337890625,34.780426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67535400390625,300.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,36229.93359375,18000.0,0.0,0.0,0.0844311490654945,0.0,0.0,0.0,0.0,1.0,0.004878228995949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0188043490052223,0.0672326013445854,-0.0484282523393631,0.0,8.568688645027578e-05,0.0,0.0,5.022642612457275,0.0,0.0,0.0,0.3688978552818298,4.0,0.0,1.0
837420,293.1930236816406,297.1499938964844,293.1499938964844,0.0028529639821499,-221.9625244140625,294.4720458984375,0.5467227697372437,0.050000000745058,0.0458356402814388,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52154541015625,0.5467227697372437,0.050000000745058,0.0482671335339546,293.313232421875,297.1499938964844,293.1499938964844,0.0045187138020992,-269.2923583984375,296.7212219238281,0.5467227697372437,0.050000000745058,0.0356499403715133,293.12109375,297.1499938964844,293.1499938964844,0.0763105303049087,-1959.441650390625,304.13848876953125,0.7495206594467163,0.1244769319891929,0.1185003742575645,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52154541015625,0.5467227697372437,0.050000000745058,0.2289585024118423,290.4753723144531,291.1499938964844,272.67333984375,270.8408508300781,284.8181457519531,294.1119689941406,290.5508728027344,1.0,0.1579419076442718,0.9622532725334167,0.9622532725334167,1.0,1.0,-0.5726742148399353,0.2485453784465789,0.3241288065910339,0.082766942679882,0.0,0.0,0.1409619301557541,24.834476470947266,25.0,-60.43357849121094,-4413.11181640625,34.86256790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,304.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,35744.61328125,18000.0,0.0,0.0,0.07875707000494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361231952905655,0.1361314803361892,-8.282747330667917e-06,0.0,7.992840983206406e-05,0.0,0.0,10.313314437866213,0.0,0.0,0.0,0.3786408305168152,4.0,0.0,1.0
837480,293.1930236816406,297.1499938964844,293.1499938964844,0.0028529639821499,-221.9625244140625,294.4720458984375,0.5467227697372437,0.050000000745058,0.0458356402814388,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52154541015625,0.5467227697372437,0.050000000745058,0.0482671335339546,293.313232421875,297.1499938964844,293.1499938964844,0.0045187138020992,-269.2923583984375,296.7212219238281,0.5467227697372437,0.050000000745058,0.0356499403715133,293.12109375,297.1499938964844,293.1499938964844,0.0763105303049087,-1959.441650390625,304.13848876953125,0.7495206594467163,0.1244769319891929,0.1185003742575645,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52154541015625,0.5467227697372437,0.050000000745058,0.2289585024118423,290.4753723144531,291.1499938964844,272.67333984375,270.8408508300781,284.8181457519531,294.1119689941406,290.5508728027344,1.0,0.1579419076442718,0.9622532725334167,0.9622532725334167,1.0,1.0,-0.5726742148399353,0.2485453784465789,0.3241288065910339,0.082766942679882,0.0,0.0,0.1409619301557541,24.834476470947266,25.0,-60.43357849121094,-4413.11181640625,34.86256790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,304.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,35744.61328125,18000.0,0.0,0.0,0.07875707000494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361231952905655,0.1361314803361892,-8.282747330667917e-06,0.0,7.992840983206406e-05,0.0,0.0,10.313314437866213,0.0,0.0,0.0,0.3786408305168152,4.0,0.0,1.0
837540,293.1895446777344,297.1499938964844,293.1499938964844,0.0027727540582418,-209.2578887939453,295.0234069824219,0.5468320250511169,0.050000000745058,0.0458348430693149,294.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.5468320250511169,0.050000000745058,0.0482662953436374,293.3096008300781,297.1499938964844,293.1499938964844,0.004339883569628,-251.5662536621093,297.1025390625,0.5468320250511169,0.050000000745058,0.0356493219733238,293.1195068359375,297.1499938964844,293.1499938964844,0.071617268025875,-1856.8018798828125,304.1498718261719,0.751655638217926,0.1255327761173248,0.119496114552021,293.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.5468320250511169,0.050000000745058,0.2289545238018036,291.2611999511719,291.1499938964844,272.6166687011719,270.7987365722656,284.78009033203125,294.0897216796875,291.3725280761719,1.0,0.1580284833908081,0.9625593423843384,0.9625593423843384,1.0,1.0,-0.5738616585731506,0.2490593343973159,0.3248023390769958,0.0829936563968658,0.0,0.0,0.0755714103579521,24.822566986083984,25.0,563.59375,-4412.97021484375,34.96756362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,305.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,36070.00390625,18000.0,0.0,0.0,0.0822415798902511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395962834358215,0.1396046429872512,-8.362445441889577e-06,0.0,8.346475078724325e-05,0.0,0.0,10.681939125061035,0.0,0.0,0.0,0.3794265687465668,4.0,0.0,1.0
837600,293.1895446777344,297.1499938964844,293.1499938964844,0.0027727540582418,-209.2578887939453,295.0234069824219,0.5468320250511169,0.050000000745058,0.0458348430693149,294.67138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.5468320250511169,0.050000000745058,0.0482662953436374,293.3096008300781,297.1499938964844,293.1499938964844,0.004339883569628,-251.5662536621093,297.1025390625,0.5468320250511169,0.050000000745058,0.0356493219733238,293.1195068359375,297.1499938964844,293.1499938964844,0.071617268025875,-1856.8018798828125,304.1498718261719,0.751655638217926,0.1255327761173248,0.119496114552021,293.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.5468320250511169,0.050000000745058,0.2289545238018036,291.2611999511719,291.1499938964844,272.6166687011719,270.7987365722656,284.78009033203125,294.0897216796875,291.3725280761719,1.0,0.1580284833908081,0.9625593423843384,0.9625593423843384,1.0,1.0,-0.5738616585731506,0.2490593343973159,0.3248023390769958,0.0829936563968658,0.0,0.0,0.0755714103579521,24.822566986083984,25.0,563.59375,-4412.97021484375,34.96756362915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96160888671875,305.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,36070.00390625,18000.0,0.0,0.0,0.0822415798902511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395962834358215,0.1396046429872512,-8.362445441889577e-06,0.0,8.346475078724325e-05,0.0,0.0,10.681939125061035,0.0,0.0,0.0,0.3794265687465668,4.0,0.0,1.0
837660,293.1897277832031,297.1499938964844,293.1499938964844,0.0027267124969512,-204.8277740478516,295.1422119140625,0.546873927116394,0.050000000745058,0.0458345338702201,294.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.546873927116394,0.050000000745058,0.0482659712433815,293.3098449707031,297.1499938964844,293.1499938964844,0.0042540212161839,-245.7343292236328,297.1502990722656,0.546873927116394,0.050000000745058,0.0356490835547447,293.1195068359375,297.1499938964844,293.1499938964844,0.0713864713907241,-1850.6578369140625,304.1501159667969,0.7533183097839355,0.1263089478015899,0.1202946007251739,293.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.546873927116394,0.050000000745058,0.2289529889822006,291.4485168457031,291.1499938964844,272.5599975585937,270.7565612792969,284.7279663085937,294.0413818359375,291.43701171875,1.0,0.1581159979104995,0.9628636837005616,0.9628636837005616,1.0,1.0,-0.5748171210289001,0.2494801878929138,0.3253369331359863,0.0831628516316413,0.0,0.0,0.0163778495043516,24.821685791015625,25.0,132.5340118408203,-3892.87451171875,35.06070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607727050781,304.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,36086.8515625,18000.0,0.0,0.0,0.0854957476258277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051003783941268,0.1051086857914924,-8.308668839163147e-06,0.0,8.676731522427872e-05,0.0,0.0,7.961014747619629,0.0,0.0,0.0,0.3748959600925445,4.0,0.0,1.0
837720,293.1897277832031,297.1499938964844,293.1499938964844,0.0027267124969512,-204.8277740478516,295.1422119140625,0.546873927116394,0.050000000745058,0.0458345338702201,294.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.546873927116394,0.050000000745058,0.0482659712433815,293.3098449707031,297.1499938964844,293.1499938964844,0.0042540212161839,-245.7343292236328,297.1502990722656,0.546873927116394,0.050000000745058,0.0356490835547447,293.1195068359375,297.1499938964844,293.1499938964844,0.0713864713907241,-1850.6578369140625,304.1501159667969,0.7533183097839355,0.1263089478015899,0.1202946007251739,293.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.546873927116394,0.050000000745058,0.2289529889822006,291.4485168457031,291.1499938964844,272.5599975585937,270.7565612792969,284.7279663085937,294.0413818359375,291.43701171875,1.0,0.1581159979104995,0.9628636837005616,0.9628636837005616,1.0,1.0,-0.5748171210289001,0.2494801878929138,0.3253369331359863,0.0831628516316413,0.0,0.0,0.0163778495043516,24.821685791015625,25.0,132.5340118408203,-3892.87451171875,35.06070709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607727050781,304.063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,36086.8515625,18000.0,0.0,0.0,0.0854957476258277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051003783941268,0.1051086857914924,-8.308668839163147e-06,0.0,8.676731522427872e-05,0.0,0.0,7.961014747619629,0.0,0.0,0.0,0.3748959600925445,4.0,0.0,1.0
837780,293.1884460449219,297.1499938964844,293.1499938964844,0.0027239441405981,-206.00958251953125,295.0361022949219,0.5468778014183044,0.050000000745058,0.0458345040678978,294.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326110839844,0.5468778014183044,0.050000000745058,0.0482659414410591,293.30963134765625,297.1499938964844,293.1499938964844,0.0042315497994422,-246.17428588867188,297.0215759277344,0.5468778014183044,0.050000000745058,0.0356490612030029,293.119873046875,297.1499938964844,293.1499938964844,0.0731358304619789,-1886.8228759765625,304.1470031738281,0.7546586394309998,0.1270062327384948,0.120954655110836,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326110839844,0.5468778014183044,0.050000000745058,0.2289528399705886,291.31329345703125,291.1499938964844,272.5033264160156,270.71435546875,284.68218994140625,294.0043029785156,291.1748046875,1.0,0.1582005321979522,0.9631680250167848,0.9631680250167848,1.0,1.0,-0.5756089687347412,0.2498377561569214,0.3257712125778198,0.0832862854003906,0.0,0.0,0.0002627549692988,24.82666778564453,25.0,-815.1781616210938,-454.0617065429688,35.14363479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999572753906,298.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,36150.85546875,18000.0,0.0,0.0,0.0866924524307251,0.0,0.0,0.0,0.0,1.0,0.0063315872102975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038481191731989,0.0655835792422294,-0.0617354586720466,0.0,8.798181806923822e-05,0.0,0.0,4.876585006713867,0.0,0.0,0.0,0.3683182895183563,4.0,0.0,1.0
837840,293.1884460449219,297.1499938964844,293.1499938964844,0.0027239441405981,-206.00958251953125,295.0361022949219,0.5468778014183044,0.050000000745058,0.0458345040678978,294.6590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326110839844,0.5468778014183044,0.050000000745058,0.0482659414410591,293.30963134765625,297.1499938964844,293.1499938964844,0.0042315497994422,-246.17428588867188,297.0215759277344,0.5468778014183044,0.050000000745058,0.0356490612030029,293.119873046875,297.1499938964844,293.1499938964844,0.0731358304619789,-1886.8228759765625,304.1470031738281,0.7546586394309998,0.1270062327384948,0.120954655110836,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326110839844,0.5468778014183044,0.050000000745058,0.2289528399705886,291.31329345703125,291.1499938964844,272.5033264160156,270.71435546875,284.68218994140625,294.0043029785156,291.1748046875,1.0,0.1582005321979522,0.9631680250167848,0.9631680250167848,1.0,1.0,-0.5756089687347412,0.2498377561569214,0.3257712125778198,0.0832862854003906,0.0,0.0,0.0002627549692988,24.82666778564453,25.0,-815.1781616210938,-454.0617065429688,35.14363479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999572753906,298.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,36150.85546875,18000.0,0.0,0.0,0.0866924524307251,0.0,0.0,0.0,0.0,1.0,0.0063315872102975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038481191731989,0.0655835792422294,-0.0617354586720466,0.0,8.798181806923822e-05,0.0,0.0,4.876585006713867,0.0,0.0,0.0,0.3683182895183563,4.0,0.0,1.0
837900,293.18524169921875,297.1499938964844,293.1499938964844,0.0027748190332204,-214.8876800537109,294.625732421875,0.5468890070915222,0.050000000745058,0.0458344221115112,294.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8178405761719,0.5468890070915222,0.050000000745058,0.0482658557593822,293.3076477050781,297.1499938964844,293.1499938964844,0.0043114740401506,-256.5638427734375,296.6758728027344,0.5468890070915222,0.050000000745058,0.0356489941477775,293.1197204589844,297.1499938964844,293.1499938964844,0.0777959898114204,-1986.3248291015625,304.1390686035156,0.7553914189338684,0.1274197697639465,0.1213104426860809,293.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8178405761719,0.5468890070915222,0.050000000745058,0.2289524376392364,290.732666015625,291.1499938964844,272.4750061035156,270.6932067871094,284.6633605957031,293.9925537109375,290.5209655761719,1.0,0.1582424193620681,0.9633201360702516,0.9633201360702516,1.0,1.0,-0.5760351419448853,0.2500307261943817,0.3260044157505035,0.0833509936928749,0.0,0.0,0.0835017263889312,24.82755851745605,25.0,-607.1151733398438,-4024.011474609375,35.18656921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063903808594,302.4183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,35812.5078125,18000.0,0.0,0.0,0.0829705148935318,0.0,0.0,0.0,0.0,1.0,0.0016271999338641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079284697771072,0.1177204325795173,-0.0097919609397649,0.0,8.420452650170773e-05,0.0,0.0,8.865898132324219,0.0,0.0,0.0,0.375374287366867,4.0,0.0,1.0
837960,293.18133544921875,297.1499938964844,293.1499938964844,0.0028268145397305,-217.72479248046875,294.60205078125,0.5469266772270203,0.050000000745058,0.0458341464400291,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6750793457031,0.5469266772270203,0.050000000745058,0.0482655651867389,293.3046264648437,297.1499938964844,293.1499938964844,0.0043252143077552,-255.9608612060547,296.6338195800781,0.5469266772270203,0.050000000745058,0.0356487818062305,293.1189880371094,297.1499938964844,293.1499938964844,0.0772260129451751,-1972.7274169921875,304.1422424316406,0.7563367486000061,0.1279449164867401,0.1217565760016441,293.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6750793457031,0.5469266772270203,0.050000000745058,0.2289510667324066,290.6929626464844,291.1499938964844,272.4466552734375,270.67205810546875,284.6501159667969,293.9908447265625,290.8586120605469,1.0,0.1582856178283691,0.9634711146354676,0.9634711146354676,1.0,1.0,-0.5765678882598877,0.2502686977386474,0.3262992203235626,0.0834372043609619,0.0,0.0,0.1235743165016174,24.824193954467773,25.0,250.09071350097656,-4572.107421875,35.23590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,305.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,35795.22265625,18000.0,0.0,0.0,0.0820710957050323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458396464586258,0.1458479613065719,-8.31148645374924e-06,0.0,8.329172851517797e-05,0.0,0.0,11.101373672485352,0.0,0.0,0.0,0.3798284530639648,4.0,0.0,1.0
838020,293.1793212890625,297.1499938964844,293.1499938964844,0.0027438153047114,-206.93844604492188,295.03466796875,0.547021210193634,0.050000000745058,0.0458334609866142,294.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.547021210193634,0.050000000745058,0.0482648387551307,293.3021240234375,297.1499938964844,293.1499938964844,0.0041730813682079,-242.30780029296875,296.9324951171875,0.547021210193634,0.050000000745058,0.0356482453644275,293.117919921875,297.1499938964844,293.1499938964844,0.0741266310214996,-1904.3067626953125,304.149658203125,0.7584371566772461,0.128951221704483,0.1227413266897201,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.547021210193634,0.050000000745058,0.2289476245641708,291.3096008300781,291.1499938964844,272.3900146484375,270.6296691894531,284.6065979003906,293.9598083496094,291.3603210449219,1.0,0.1583763211965561,0.96377295255661,0.96377295255661,1.0,1.0,-0.5777432918548584,0.2507900297641754,0.3269532322883606,0.0836340636014938,0.0,0.0,0.0549329668283462,24.814695358276367,25.0,369.3855590820313,-4242.68359375,35.342872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,305.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36077.9140625,18000.0,0.0,0.0,0.0853085443377494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252597123384475,0.1252680420875549,-8.339481610164512e-06,0.0,8.657732541905716e-05,0.0,0.0,9.542482376098633,0.0,0.0,0.0,0.3775292634963989,4.0,0.0,1.0
838080,293.1793212890625,297.1499938964844,293.1499938964844,0.0027438153047114,-206.93844604492188,295.03466796875,0.547021210193634,0.050000000745058,0.0458334609866142,294.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.547021210193634,0.050000000745058,0.0482648387551307,293.3021240234375,297.1499938964844,293.1499938964844,0.0041730813682079,-242.30780029296875,296.9324951171875,0.547021210193634,0.050000000745058,0.0356482453644275,293.117919921875,297.1499938964844,293.1499938964844,0.0741266310214996,-1904.3067626953125,304.149658203125,0.7584371566772461,0.128951221704483,0.1227413266897201,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.547021210193634,0.050000000745058,0.2289476245641708,291.3096008300781,291.1499938964844,272.3900146484375,270.6296691894531,284.6065979003906,293.9598083496094,291.3603210449219,1.0,0.1583763211965561,0.96377295255661,0.96377295255661,1.0,1.0,-0.5777432918548584,0.2507900297641754,0.3269532322883606,0.0836340636014938,0.0,0.0,0.0549329668283462,24.814695358276367,25.0,369.3855590820313,-4242.68359375,35.342872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,305.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36077.9140625,18000.0,0.0,0.0,0.0853085443377494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252597123384475,0.1252680420875549,-8.339481610164512e-06,0.0,8.657732541905716e-05,0.0,0.0,9.542482376098633,0.0,0.0,0.0,0.3775292634963989,4.0,0.0,1.0
838140,293.1786804199219,297.1499938964844,293.1499938964844,0.0027240114286541,-205.30079650878903,295.0633239746094,0.5470525622367859,0.050000000745058,0.0458332300186157,294.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641357421875,0.5470525622367859,0.050000000745058,0.0482645966112613,293.30029296875,297.1499938964844,293.1499938964844,0.004122907295823,-239.3772735595703,296.9148254394531,0.5470525622367859,0.050000000745058,0.0356480665504932,293.1180114746094,297.1499938964844,293.1499938964844,0.0746124386787414,-1913.4130859375,304.1488952636719,0.7600681781768799,0.1297429800033569,0.123529314994812,293.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641357421875,0.5470525622367859,0.050000000745058,0.2289464771747589,291.3616638183594,291.1499938964844,272.3333435058594,270.5872497558594,284.5497436523437,293.9039001464844,291.3488464355469,1.0,0.158466637134552,0.9640747904777528,0.9640747904777528,1.0,1.0,-0.5786868333816528,0.2512137293815613,0.3274730741977691,0.0837837755680084,0.0,0.0,0.0196668803691864,24.81552696228028,25.0,53.81303787231445,-3931.468017578125,35.43723678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,303.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,36054.08984375,18000.0,0.0,0.0,0.0875719562172889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046178191900253,0.1046261265873909,-8.30049884825712e-06,0.0,8.887440344551578e-05,0.0,0.0,7.916365146636963,0.0,0.0,0.0,0.374739795923233,4.0,0.0,1.0
838200,293.1786804199219,297.1499938964844,293.1499938964844,0.0027240114286541,-205.30079650878903,295.0633239746094,0.5470525622367859,0.050000000745058,0.0458332300186157,294.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641357421875,0.5470525622367859,0.050000000745058,0.0482645966112613,293.30029296875,297.1499938964844,293.1499938964844,0.004122907295823,-239.3772735595703,296.9148254394531,0.5470525622367859,0.050000000745058,0.0356480665504932,293.1180114746094,297.1499938964844,293.1499938964844,0.0746124386787414,-1913.4130859375,304.1488952636719,0.7600681781768799,0.1297429800033569,0.123529314994812,293.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641357421875,0.5470525622367859,0.050000000745058,0.2289464771747589,291.3616638183594,291.1499938964844,272.3333435058594,270.5872497558594,284.5497436523437,293.9039001464844,291.3488464355469,1.0,0.158466637134552,0.9640747904777528,0.9640747904777528,1.0,1.0,-0.5786868333816528,0.2512137293815613,0.3274730741977691,0.0837837755680084,0.0,0.0,0.0196668803691864,24.81552696228028,25.0,53.81303787231445,-3931.468017578125,35.43723678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,303.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,36054.08984375,18000.0,0.0,0.0,0.0875719562172889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046178191900253,0.1046261265873909,-8.30049884825712e-06,0.0,8.887440344551578e-05,0.0,0.0,7.916365146636963,0.0,0.0,0.0,0.374739795923233,4.0,0.0,1.0
838260,293.17694091796875,297.1499938964844,293.1499938964844,0.0027274168096482,-206.1179656982422,295.00897216796875,0.5470674633979797,0.050000000745058,0.0458331182599067,294.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29766845703125,0.5470674633979797,0.050000000745058,0.0482644811272621,293.29754638671875,297.1499938964844,293.1499938964844,0.0041005942039191,-238.80172729492188,296.83154296875,0.5470674633979797,0.050000000745058,0.0356479808688163,293.11822509765625,297.1499938964844,293.1499938964844,0.0756960734724998,-1935.3782958984373,304.1474609375,0.7615441679954529,0.1305102258920669,0.1242501363158226,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29766845703125,0.5470674633979797,0.050000000745058,0.2289459258317947,291.2923583984375,291.1499938964844,272.27667236328125,270.5447692871094,284.4955749511719,293.85235595703125,291.2686767578125,1.0,0.1585549116134643,0.9643715023994446,0.9643715023994446,1.0,1.0,-0.5795508027076721,0.251603752374649,0.3279470801353454,0.0839174389839172,0.0,0.0,0.0050762579776346,24.818910598754883,25.0,-136.2681427001953,-3442.204345703125,35.52638626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,302.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,36091.19140625,18000.0,0.0,0.0,0.0887079238891601,0.0,0.0,0.0,0.0,1.0,0.0019455732544884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733097195625305,0.0870095267891883,-0.013699809089303,0.0,9.002726437756792e-05,0.0,0.0,6.5431809425354,0.0,0.0,0.0,0.3719716072082519,4.0,0.0,1.0
838320,293.17694091796875,297.1499938964844,293.1499938964844,0.0027274168096482,-206.1179656982422,295.00897216796875,0.5470674633979797,0.050000000745058,0.0458331182599067,294.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29766845703125,0.5470674633979797,0.050000000745058,0.0482644811272621,293.29754638671875,297.1499938964844,293.1499938964844,0.0041005942039191,-238.80172729492188,296.83154296875,0.5470674633979797,0.050000000745058,0.0356479808688163,293.11822509765625,297.1499938964844,293.1499938964844,0.0756960734724998,-1935.3782958984373,304.1474609375,0.7615441679954529,0.1305102258920669,0.1242501363158226,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29766845703125,0.5470674633979797,0.050000000745058,0.2289459258317947,291.2923583984375,291.1499938964844,272.27667236328125,270.5447692871094,284.4955749511719,293.85235595703125,291.2686767578125,1.0,0.1585549116134643,0.9643715023994446,0.9643715023994446,1.0,1.0,-0.5795508027076721,0.251603752374649,0.3279470801353454,0.0839174389839172,0.0,0.0,0.0050762579776346,24.818910598754883,25.0,-136.2681427001953,-3442.204345703125,35.52638626098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526306152344,302.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,36091.19140625,18000.0,0.0,0.0,0.0887079238891601,0.0,0.0,0.0,0.0,1.0,0.0019455732544884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733097195625305,0.0870095267891883,-0.013699809089303,0.0,9.002726437756792e-05,0.0,0.0,6.5431809425354,0.0,0.0,0.0,0.3719716072082519,4.0,0.0,1.0
838380,293.1731872558594,297.1499938964844,293.1499938964844,0.0027587886434048,-210.604248046875,294.81561279296875,0.5471016764640808,0.050000000745058,0.0458328686654567,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.5471016764640808,0.050000000745058,0.0482642166316509,293.2931213378906,297.1499938964844,293.1499938964844,0.0041182213462889,-242.2219696044922,296.6365051269531,0.5471016764640808,0.050000000745058,0.0356477871537208,293.11798095703125,297.1499938964844,293.1499938964844,0.0782331526279449,-1988.5341796875,304.1441345214844,0.7631551623344421,0.1313630193471908,0.1250268965959549,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.5471016764640808,0.050000000745058,0.2289446741342544,291.0190734863281,291.1499938964844,272.2200012207031,270.5022277832031,284.4454650878906,293.8077392578125,291.0097961425781,1.0,0.1586429327726364,0.9646682143211364,0.9646682143211364,1.0,1.0,-0.5804806351661682,0.2520211338996887,0.3284595012664795,0.0840655043721199,0.0,0.0,0.038943488150835,24.819110870361328,25.0,-120.98307037353516,-3983.942626953125,35.61910629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512084960937,303.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,35934.0703125,18000.0,0.0,0.0,0.0875462740659713,0.0,0.0,0.0,0.0,1.0,0.0008680936298333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047355532646179,0.1077085882425308,-0.0029730317182838,0.0,8.884834096534178e-05,0.0,0.0,8.125622749328613,0.0,0.0,0.0,0.3746751546859741,4.0,0.0,1.0
838440,293.1731872558594,297.1499938964844,293.1499938964844,0.0027587886434048,-210.604248046875,294.81561279296875,0.5471016764640808,0.050000000745058,0.0458328686654567,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.5471016764640808,0.050000000745058,0.0482642166316509,293.2931213378906,297.1499938964844,293.1499938964844,0.0041182213462889,-242.2219696044922,296.6365051269531,0.5471016764640808,0.050000000745058,0.0356477871537208,293.11798095703125,297.1499938964844,293.1499938964844,0.0782331526279449,-1988.5341796875,304.1441345214844,0.7631551623344421,0.1313630193471908,0.1250268965959549,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.5471016764640808,0.050000000745058,0.2289446741342544,291.0190734863281,291.1499938964844,272.2200012207031,270.5022277832031,284.4454650878906,293.8077392578125,291.0097961425781,1.0,0.1586429327726364,0.9646682143211364,0.9646682143211364,1.0,1.0,-0.5804806351661682,0.2520211338996887,0.3284595012664795,0.0840655043721199,0.0,0.0,0.038943488150835,24.819110870361328,25.0,-120.98307037353516,-3983.942626953125,35.61910629272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0512084960937,303.5715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,35934.0703125,18000.0,0.0,0.0,0.0875462740659713,0.0,0.0,0.0,0.0,1.0,0.0008680936298333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047355532646179,0.1077085882425308,-0.0029730317182838,0.0,8.884834096534178e-05,0.0,0.0,8.125622749328613,0.0,0.0,0.0,0.3746751546859741,4.0,0.0,1.0
