time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838500,293.1711730957031,297.1499938964844,293.1499938964844,0.0027615411672741,-210.2274475097656,294.8505859375,0.5471329092979431,0.050000000745058,0.0458326414227485,294.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.5471329092979431,0.050000000745058,0.0482639782130718,293.2906188964844,297.1499938964844,293.1499938964844,0.0040999623015522,-240.5349273681641,296.6454162597656,0.5471329092979431,0.050000000745058,0.0356476083397865,293.1176147460937,297.1499938964844,293.1499938964844,0.0780768692493438,-1984.26220703125,304.1454772949219,0.764076292514801,0.1318397670984268,0.1254644393920898,293.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.5471329092979431,0.050000000745058,0.2289435416460037,291.0662841796875,291.1499938964844,272.1916809082031,270.4809265136719,284.42193603515625,293.7882385253906,291.1050720214844,1.0,0.1586878150701522,0.9648165702819824,0.9648165702819824,1.0,1.0,-0.5810036063194275,0.2522540688514709,0.3287495076656341,0.0841519385576248,0.0,0.0,0.0406010746955871,24.81696319580078,25.0,46.68465423583984,-4079.4130859375,35.669097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614013671875,304.19708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,35965.890625,18000.0,0.0,0.0,0.0876203402876854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107421666383743,0.1107504516839981,-8.290287041745614e-06,0.0,8.892350160749629e-05,0.0,0.0,8.374372482299805,0.0,0.0,0.0,0.375275194644928,4.0,0.0,1.0
838560,293.1696472167969,297.1499938964844,293.1499938964844,0.0027514689136296,-208.93649291992188,294.9049072265625,0.5471670627593994,0.050000000745058,0.0458323918282985,294.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5471670627593994,0.050000000745058,0.0482637174427509,293.2884216308594,297.1499938964844,293.1499938964844,0.0040714186616241,-238.34393310546875,296.6704406738281,0.5471670627593994,0.050000000745058,0.0356474183499813,293.1172790527344,297.1499938964844,293.1499938964844,0.0779704749584198,-1981.122802734375,304.146484375,0.765028715133667,0.1323159784078598,0.1259158849716186,293.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5471670627593994,0.050000000745058,0.2289422899484634,291.14208984375,291.1499938964844,272.163330078125,270.4596252441406,284.3969421386719,293.7663269042969,291.1621398925781,1.0,0.1587333977222442,0.9649641513824464,0.9649641513824464,1.0,1.0,-0.5815430283546448,0.2524937689304352,0.3290492594242096,0.0842421576380729,0.0,0.0,0.0333169363439083,24.81441307067871,25.0,72.45226287841797,-4054.50634765625,35.72038650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,304.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.43359375,18000.0,0.0,0.0,0.0880694761872291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090526208281517,0.109060913324356,-8.29516829981003e-06,0.0,8.937932580010965e-05,0.0,0.0,8.250089645385742,0.0,0.0,0.0,0.3751395046710968,4.0,0.0,1.0
838620,293.1669921875,297.1499938964844,293.1499938964844,0.0027457186952233,-208.3612670898437,294.9266357421875,0.5472245216369629,0.050000000745058,0.0458319745957851,294.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5472245216369629,0.050000000745058,0.0482632778584957,293.2845458984375,297.1499938964844,293.1499938964844,0.0040357396937906,-236.19973754882807,296.6503601074219,0.5472245216369629,0.050000000745058,0.035647090524435,293.1168518066406,297.1499938964844,293.1499938964844,0.0785545259714126,-1992.1361083984373,304.1466369628906,0.7668694853782654,0.1332340091466903,0.1267935037612915,293.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5472245216369629,0.050000000745058,0.2289402037858963,291.171875,291.1499938964844,272.1066589355469,270.4169616699219,284.3459777832031,293.72039794921875,291.16851806640625,1.0,0.1588256210088729,0.9652594327926636,0.9652594327926636,1.0,1.0,-0.5825923085212708,0.2529604136943817,0.3296319246292114,0.084417387843132,0.0,0.0,0.0270794425159692,24.8111572265625,25.0,12.003687858581545,-4001.557373046875,35.82198715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,303.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,36007.7578125,18000.0,0.0,0.0,0.0889420807361602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052541881799697,0.1052624806761741,-8.29102373245405e-06,0.0,9.026490442920476e-05,0.0,0.0,7.955941200256348,0.0,0.0,0.0,0.3746890723705292,4.0,0.0,1.0
838680,293.1669921875,297.1499938964844,293.1499938964844,0.0027457186952233,-208.3612670898437,294.9266357421875,0.5472245216369629,0.050000000745058,0.0458319745957851,294.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5472245216369629,0.050000000745058,0.0482632778584957,293.2845458984375,297.1499938964844,293.1499938964844,0.0040357396937906,-236.19973754882807,296.6503601074219,0.5472245216369629,0.050000000745058,0.035647090524435,293.1168518066406,297.1499938964844,293.1499938964844,0.0785545259714126,-1992.1361083984373,304.1466369628906,0.7668694853782654,0.1332340091466903,0.1267935037612915,293.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5472245216369629,0.050000000745058,0.2289402037858963,291.171875,291.1499938964844,272.1066589355469,270.4169616699219,284.3459777832031,293.72039794921875,291.16851806640625,1.0,0.1588256210088729,0.9652594327926636,0.9652594327926636,1.0,1.0,-0.5825923085212708,0.2529604136943817,0.3296319246292114,0.084417387843132,0.0,0.0,0.0270794425159692,24.8111572265625,25.0,12.003687858581545,-4001.557373046875,35.82198715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0027770996094,303.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,36007.7578125,18000.0,0.0,0.0,0.0889420807361602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052541881799697,0.1052624806761741,-8.29102373245405e-06,0.0,9.026490442920476e-05,0.0,0.0,7.955941200256348,0.0,0.0,0.0,0.3746890723705292,4.0,0.0,1.0
838740,293.1642150878906,297.1499938964844,293.1499938964844,0.0027492064982652,-208.7738647460937,294.9150390625,0.5472732186317444,0.050000000745058,0.0458316206932067,294.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5472732186317444,0.050000000745058,0.0482629016041755,293.2807922363281,297.1499938964844,293.1499938964844,0.0040110717527568,-234.99417114257807,296.6032409667969,0.5472732186317444,0.050000000745058,0.0356468148529529,293.1165466308594,297.1499938964844,293.1499938964844,0.0793851613998413,-2008.52001953125,304.1463928222656,0.7686536908149719,0.1341383606195449,0.1276487708091735,293.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5472732186317444,0.050000000745058,0.2289384305477142,291.1529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.2967224121094,293.6773376464844,291.1491394042969,1.0,0.1589186191558838,0.965554654598236,0.965554654598236,1.0,1.0,-0.5836154222488403,0.253415584564209,0.3301998078823089,0.084588274359703,0.0,0.0,0.0279281102120876,24.80941772460937,25.0,-15.062198638916016,-4008.65673828125,35.92267227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,303.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36000.0,18000.0,0.0,0.0,0.0895934775471687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051377430558204,0.1051460281014442,-8.289085599244572e-06,0.0,9.092599066207184e-05,0.0,0.0,7.945206642150879,0.0,0.0,0.0,0.3746528327465057,4.0,0.0,1.0
838800,293.1642150878906,297.1499938964844,293.1499938964844,0.0027492064982652,-208.7738647460937,294.9150390625,0.5472732186317444,0.050000000745058,0.0458316206932067,294.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5472732186317444,0.050000000745058,0.0482629016041755,293.2807922363281,297.1499938964844,293.1499938964844,0.0040110717527568,-234.99417114257807,296.6032409667969,0.5472732186317444,0.050000000745058,0.0356468148529529,293.1165466308594,297.1499938964844,293.1499938964844,0.0793851613998413,-2008.52001953125,304.1463928222656,0.7686536908149719,0.1341383606195449,0.1276487708091735,293.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5472732186317444,0.050000000745058,0.2289384305477142,291.1529541015625,291.1499938964844,272.04998779296875,270.37420654296875,284.2967224121094,293.6773376464844,291.1491394042969,1.0,0.1589186191558838,0.965554654598236,0.965554654598236,1.0,1.0,-0.5836154222488403,0.253415584564209,0.3301998078823089,0.084588274359703,0.0,0.0,0.0279281102120876,24.80941772460937,25.0,-15.062198638916016,-4008.65673828125,35.92267227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,303.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36000.0,18000.0,0.0,0.0,0.0895934775471687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051377430558204,0.1051460281014442,-8.289085599244572e-06,0.0,9.092599066207184e-05,0.0,0.0,7.945206642150879,0.0,0.0,0.0,0.3746528327465057,4.0,0.0,1.0
838860,293.16082763671875,297.1499938964844,293.1499938964844,0.0027547860518097,-209.3204040527344,294.90777587890625,0.5473365783691406,0.050000000745058,0.0458311587572097,294.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5473365783691406,0.050000000745058,0.0482624173164367,293.2764892578125,297.1499938964844,293.1499938964844,0.0039883805438876,-233.8675231933593,296.5601501464844,0.5473365783691406,0.050000000745058,0.0356464572250843,293.1157531738281,297.1499938964844,293.1499938964844,0.0802390426397323,-2025.3367919921875,304.14617919921875,0.7705664038658142,0.1351403594017028,0.1285598278045654,293.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5473365783691406,0.050000000745058,0.2289361357688903,291.1364440917969,291.1499938964844,271.99334716796875,270.3319702148437,284.248779296875,293.6365966796875,291.1333312988281,1.0,0.1590133309364318,0.9658455848693848,0.9658455848693848,1.0,1.0,-0.5847043991088867,0.2538981139659881,0.3308062851428985,0.0847736671566963,0.0,0.0,0.0308706164360046,24.805408477783203,25.0,-20.349262237548828,-4034.19677734375,36.027923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,303.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,35996.52734375,18000.0,0.0,0.0,0.0901662707328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061549559235572,0.106163240969181,-8.289906872960273e-06,0.0,9.150730329565704e-05,0.0,0.0,8.02362060546875,0.0,0.0,0.0,0.3747802674770355,4.0,0.0,1.0
838920,293.16082763671875,297.1499938964844,293.1499938964844,0.0027547860518097,-209.3204040527344,294.90777587890625,0.5473365783691406,0.050000000745058,0.0458311587572097,294.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5473365783691406,0.050000000745058,0.0482624173164367,293.2764892578125,297.1499938964844,293.1499938964844,0.0039883805438876,-233.8675231933593,296.5601501464844,0.5473365783691406,0.050000000745058,0.0356464572250843,293.1157531738281,297.1499938964844,293.1499938964844,0.0802390426397323,-2025.3367919921875,304.14617919921875,0.7705664038658142,0.1351403594017028,0.1285598278045654,293.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5473365783691406,0.050000000745058,0.2289361357688903,291.1364440917969,291.1499938964844,271.99334716796875,270.3319702148437,284.248779296875,293.6365966796875,291.1333312988281,1.0,0.1590133309364318,0.9658455848693848,0.9658455848693848,1.0,1.0,-0.5847043991088867,0.2538981139659881,0.3308062851428985,0.0847736671566963,0.0,0.0,0.0308706164360046,24.805408477783203,25.0,-20.349262237548828,-4034.19677734375,36.027923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,303.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,35996.52734375,18000.0,0.0,0.0,0.0901662707328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061549559235572,0.106163240969181,-8.289906872960273e-06,0.0,9.150730329565704e-05,0.0,0.0,8.02362060546875,0.0,0.0,0.0,0.3747802674770355,4.0,0.0,1.0
838980,293.1566162109375,297.1499938964844,293.1499938964844,0.0027624634094536,-210.00146484375,294.9061279296875,0.5474346876144409,0.050000000745058,0.045830450952053,294.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5474346876144409,0.050000000745058,0.0482616685330867,293.2714233398437,297.1499938964844,293.1499938964844,0.0039680153131484,-232.8405914306641,296.5224914550781,0.5474346876144409,0.050000000745058,0.0356459058821201,293.1144104003906,297.1499938964844,293.1499938964844,0.0811811611056327,-2043.8612060546875,304.1458740234375,0.7727963924407959,0.1362820267677307,0.1296089738607406,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5474346876144409,0.050000000745058,0.2289325892925262,291.1230773925781,291.1499938964844,271.9366760253906,270.2906799316406,284.20233154296875,293.5982971191406,291.1207580566406,1.0,0.1591126918792724,0.9661365151405334,0.9661365151405334,1.0,1.0,-0.5859567523002625,0.2544488906860351,0.3315078616142273,0.0849941149353981,0.0,0.0,0.0353908576071262,24.79609489440918,25.0,-17.4478759765625,-4070.8662109375,36.1445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,303.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,35994.17578125,18000.0,0.0,0.0,0.0907347351312637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078861057758331,0.1078943982720375,-8.292120583064388e-06,0.0,9.208422125084326e-05,0.0,0.0,8.157955169677734,0.0,0.0,0.0,0.375008761882782,4.0,0.0,1.0
839040,293.1566162109375,297.1499938964844,293.1499938964844,0.0027624634094536,-210.00146484375,294.9061279296875,0.5474346876144409,0.050000000745058,0.045830450952053,294.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5474346876144409,0.050000000745058,0.0482616685330867,293.2714233398437,297.1499938964844,293.1499938964844,0.0039680153131484,-232.8405914306641,296.5224914550781,0.5474346876144409,0.050000000745058,0.0356459058821201,293.1144104003906,297.1499938964844,293.1499938964844,0.0811811611056327,-2043.8612060546875,304.1458740234375,0.7727963924407959,0.1362820267677307,0.1296089738607406,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5474346876144409,0.050000000745058,0.2289325892925262,291.1230773925781,291.1499938964844,271.9366760253906,270.2906799316406,284.20233154296875,293.5982971191406,291.1207580566406,1.0,0.1591126918792724,0.9661365151405334,0.9661365151405334,1.0,1.0,-0.5859567523002625,0.2544488906860351,0.3315078616142273,0.0849941149353981,0.0,0.0,0.0353908576071262,24.79609489440918,25.0,-17.4478759765625,-4070.8662109375,36.1445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,303.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,35994.17578125,18000.0,0.0,0.0,0.0907347351312637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078861057758331,0.1078943982720375,-8.292120583064388e-06,0.0,9.208422125084326e-05,0.0,0.0,8.157955169677734,0.0,0.0,0.0,0.375008761882782,4.0,0.0,1.0
839100,293.1543273925781,297.1499938964844,293.1499938964844,0.0027669398114085,-210.37657165527344,294.9076538085937,0.5474914908409119,0.050000000745058,0.0458300374448299,294.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5474914908409119,0.050000000745058,0.0482612363994121,293.2686767578125,297.1499938964844,293.1499938964844,0.0039585144259035,-232.3490753173828,296.5058898925781,0.5474914908409119,0.050000000745058,0.0356455855071544,293.1136169433594,297.1499938964844,293.1499938964844,0.081670843064785,-2053.4716796875,304.1457214355469,0.773997962474823,0.1368902772665023,0.1301724910736084,293.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5474914908409119,0.050000000745058,0.2289305329322815,291.1180725097656,291.1499938964844,271.9083251953125,270.2703857421875,284.1797180175781,293.5801696777344,291.1163330078125,1.0,0.1591645181179046,0.9662819504737854,0.9662819504737854,1.0,1.0,-0.5866291522979736,0.2547435462474823,0.3318856060504913,0.0851144343614578,0.0,0.0,0.0380259938538074,24.790342330932617,25.0,-14.133471488952637,-4092.176513671875,36.2065315246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,304.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,35993.30078125,18000.0,0.0,0.0,0.0910347700119018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089569628238678,0.1089652553200721,-8.293628525279928e-06,0.0,9.238872007699685e-05,0.0,0.0,8.241256713867188,0.0,0.0,0.0,0.3751518428325653,4.0,0.0,1.0
839160,293.15191650390625,297.1499938964844,293.1499938964844,0.0027717570774257,-210.7661895751953,294.9108581542969,0.5475515723228455,0.050000000745058,0.0458296053111553,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5475515723228455,0.050000000745058,0.0482607781887054,293.26580810546875,297.1499938964844,293.1499938964844,0.0039493343792855,-231.8625640869141,296.4908752441406,0.5475515723228455,0.050000000745058,0.0356452465057373,293.1127624511719,297.1499938964844,293.1499938964844,0.0821667462587356,-2063.189208984375,304.1455993652344,0.7752443552017212,0.1375192254781723,0.1307568401098251,293.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5475515723228455,0.050000000745058,0.2289283573627472,291.1145324707031,291.1499938964844,271.8800048828125,270.25030517578125,284.157470703125,293.56268310546875,291.1134033203125,1.0,0.1592179238796234,0.966424822807312,0.966424822807312,1.0,1.0,-0.5873263478279114,0.2550484538078308,0.3322779238224029,0.0852402374148368,0.0,0.0,0.0407557524740695,24.7841911315918,25.0,-10.261513710021973,-4114.4677734375,36.27069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,304.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35992.7109375,18000.0,0.0,0.0,0.0913536474108696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101047247648239,0.1101130247116088,-8.295330189866945e-06,0.0,9.271233284380288e-05,0.0,0.0,8.330687522888184,0.0,0.0,0.0,0.3753063082695007,4.0,0.0,1.0
839220,293.1468811035156,297.1499938964844,293.1499938964844,0.0027822740375995,-211.5811462402344,294.92205810546875,0.5476778745651245,0.050000000745058,0.0458286926150321,294.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5476778745651245,0.050000000745058,0.0482598207890987,293.2598571777344,297.1499938964844,293.1499938964844,0.0039318846538662,-230.90542602539065,296.46533203125,0.5476778745651245,0.050000000745058,0.0356445387005806,293.1109313964844,297.1499938964844,293.1499938964844,0.0831716060638427,-2082.83984375,304.1453857421875,0.7778466939926147,0.1388296782970428,0.1319781988859176,293.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5476778745651245,0.050000000745058,0.2289237976074218,291.1114807128906,291.1499938964844,271.8233337402344,270.21075439453125,284.1139831542969,293.52935791015625,291.11138916015625,1.0,0.1593295186758041,0.9667105078697203,0.9667105078697203,1.0,1.0,-0.5887835025787354,0.2556841969490051,0.3330993354320526,0.0855061784386634,0.0,0.0,0.0461457520723342,24.771255493164062,25.0,-2.7827606201171875,-4159.3798828125,36.404972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,304.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35992.30859375,18000.0,0.0,0.0,0.0920606330037117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124625280499458,0.1124708279967308,-8.299029104819056e-06,0.0,9.342983685201034e-05,0.0,0.0,8.514817237854004,0.0,0.0,0.0,0.3756269216537475,4.0,0.0,1.0
839280,293.1468811035156,297.1499938964844,293.1499938964844,0.0027822740375995,-211.5811462402344,294.92205810546875,0.5476778745651245,0.050000000745058,0.0458286926150321,294.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5476778745651245,0.050000000745058,0.0482598207890987,293.2598571777344,297.1499938964844,293.1499938964844,0.0039318846538662,-230.90542602539065,296.46533203125,0.5476778745651245,0.050000000745058,0.0356445387005806,293.1109313964844,297.1499938964844,293.1499938964844,0.0831716060638427,-2082.83984375,304.1453857421875,0.7778466939926147,0.1388296782970428,0.1319781988859176,293.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5476778745651245,0.050000000745058,0.2289237976074218,291.1114807128906,291.1499938964844,271.8233337402344,270.21075439453125,284.1139831542969,293.52935791015625,291.11138916015625,1.0,0.1593295186758041,0.9667105078697203,0.9667105078697203,1.0,1.0,-0.5887835025787354,0.2556841969490051,0.3330993354320526,0.0855061784386634,0.0,0.0,0.0461457520723342,24.771255493164062,25.0,-2.7827606201171875,-4159.3798828125,36.404972076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,304.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35992.30859375,18000.0,0.0,0.0,0.0920606330037117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124625280499458,0.1124708279967308,-8.299029104819056e-06,0.0,9.342983685201034e-05,0.0,0.0,8.514817237854004,0.0,0.0,0.0,0.3756269216537475,4.0,0.0,1.0
839340,293.1416320800781,297.1499938964844,293.1499938964844,0.0027939521241933,-212.4534149169922,294.9384460449219,0.5478089451789856,0.050000000745058,0.0458277463912963,294.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5478089451789856,0.050000000745058,0.0482588224112987,293.25372314453125,297.1499938964844,293.1499938964844,0.0039157844148576,-229.9899139404297,296.4447937011719,0.5478089451789856,0.050000000745058,0.0356438010931015,293.10906982421875,297.1499938964844,293.1499938964844,0.0841952487826347,-2102.826171875,304.1452331542969,0.7805688381195068,0.1402006149291992,0.1332595944404602,293.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5478089451789856,0.050000000745058,0.2289190888404846,291.11248779296875,291.1499938964844,271.76666259765625,270.1719665527344,284.0716857910156,293.498046875,291.11297607421875,1.0,0.1594475954771042,0.9669961929321288,0.9669961929321288,1.0,1.0,-0.5903124213218689,0.2563493847846985,0.3339630365371704,0.0857890099287033,0.0,0.0,0.0511095263063907,24.75807380676269,25.0,2.4145607948303223,-4202.0908203125,36.54664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,304.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,35992.6328125,18000.0,0.0,0.0,0.0928657799959182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147201731801033,0.1147284731268882,-8.302759852085728e-06,0.0,9.42469632718712e-05,0.0,0.0,8.6915922164917,0.0,0.0,0.0,0.3759374916553497,4.0,0.0,1.0
839400,293.1416320800781,297.1499938964844,293.1499938964844,0.0027939521241933,-212.4534149169922,294.9384460449219,0.5478089451789856,0.050000000745058,0.0458277463912963,294.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5478089451789856,0.050000000745058,0.0482588224112987,293.25372314453125,297.1499938964844,293.1499938964844,0.0039157844148576,-229.9899139404297,296.4447937011719,0.5478089451789856,0.050000000745058,0.0356438010931015,293.10906982421875,297.1499938964844,293.1499938964844,0.0841952487826347,-2102.826171875,304.1452331542969,0.7805688381195068,0.1402006149291992,0.1332595944404602,293.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5478089451789856,0.050000000745058,0.2289190888404846,291.11248779296875,291.1499938964844,271.76666259765625,270.1719665527344,284.0716857910156,293.498046875,291.11297607421875,1.0,0.1594475954771042,0.9669961929321288,0.9669961929321288,1.0,1.0,-0.5903124213218689,0.2563493847846985,0.3339630365371704,0.0857890099287033,0.0,0.0,0.0511095263063907,24.75807380676269,25.0,2.4145607948303223,-4202.0908203125,36.54664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,304.2110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,35992.6328125,18000.0,0.0,0.0,0.0928657799959182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147201731801033,0.1147284731268882,-8.302759852085728e-06,0.0,9.42469632718712e-05,0.0,0.0,8.6915922164917,0.0,0.0,0.0,0.3759374916553497,4.0,0.0,1.0
839460,293.1362609863281,297.1499938964844,293.1499938964844,0.0028069508261978,-213.4114227294922,294.9583435058594,0.5479419231414795,0.050000000745058,0.0458267889916896,294.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5479419231414795,0.050000000745058,0.0482578165829181,293.2474975585937,297.1499938964844,293.1499938964844,0.0039011647459119,-229.14212036132807,296.42779541015625,0.5479419231414795,0.050000000745058,0.0356430597603321,293.107177734375,297.1499938964844,293.1499938964844,0.0852443948388099,-2123.310791015625,304.14508056640625,0.7833842039108276,0.1416221559047699,0.1345906555652618,293.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5479419231414795,0.050000000745058,0.2289143055677414,291.11541748046875,291.1499938964844,271.7099914550781,270.1338806152344,284.03045654296875,293.468505859375,291.1161193847656,1.0,0.1595719754695892,0.967274844646454,0.967274844646454,1.0,1.0,-0.5919008255004883,0.2570387125015259,0.3348621428012848,0.0860863476991653,0.0,0.0,0.0555319786071777,24.745101928710938,25.0,4.73146390914917,-4241.515625,36.69498825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35993.24609375,18000.0,0.0,0.0,0.093754343688488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167808100581169,0.1167891174554824,-8.306258678203449e-06,0.0,9.51487454585731e-05,0.0,0.0,8.853283882141113,0.0,0.0,0.0,0.3762233257293701,4.0,0.0,1.0
839520,293.1362609863281,297.1499938964844,293.1499938964844,0.0028069508261978,-213.4114227294922,294.9583435058594,0.5479419231414795,0.050000000745058,0.0458267889916896,294.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5479419231414795,0.050000000745058,0.0482578165829181,293.2474975585937,297.1499938964844,293.1499938964844,0.0039011647459119,-229.14212036132807,296.42779541015625,0.5479419231414795,0.050000000745058,0.0356430597603321,293.107177734375,297.1499938964844,293.1499938964844,0.0852443948388099,-2123.310791015625,304.14508056640625,0.7833842039108276,0.1416221559047699,0.1345906555652618,293.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.5479419231414795,0.050000000745058,0.2289143055677414,291.11541748046875,291.1499938964844,271.7099914550781,270.1338806152344,284.03045654296875,293.468505859375,291.1161193847656,1.0,0.1595719754695892,0.967274844646454,0.967274844646454,1.0,1.0,-0.5919008255004883,0.2570387125015259,0.3348621428012848,0.0860863476991653,0.0,0.0,0.0555319786071777,24.745101928710938,25.0,4.73146390914917,-4241.515625,36.69498825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35993.24609375,18000.0,0.0,0.0,0.093754343688488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167808100581169,0.1167891174554824,-8.306258678203449e-06,0.0,9.51487454585731e-05,0.0,0.0,8.853283882141113,0.0,0.0,0.0,0.3762233257293701,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.0028214114718139,-214.47813415527344,294.9805603027344,0.5480753779411316,0.050000000745058,0.0458258278667926,294.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5480753779411316,0.050000000745058,0.0482568033039569,293.2412109375,297.1499938964844,293.1499938964844,0.0038882785011082,-228.3900451660156,296.4132995605469,0.5480753779411316,0.050000000745058,0.0356423109769821,293.10528564453125,297.1499938964844,293.1499938964844,0.0863260179758071,-2144.453125,304.1448974609375,0.7862773537635803,0.143089011311531,0.1359657198190689,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5480753779411316,0.050000000745058,0.2289095073938369,291.1186218261719,291.1499938964844,271.6533203125,270.0964050292969,283.990234375,293.4407043457031,291.1192626953125,1.0,0.1597024649381637,0.9675534963607788,0.9675534963607788,1.0,1.0,-0.5935420393943787,0.2577493488788605,0.3357926905155182,0.0863970965147018,0.0,0.0,0.0594946704804897,24.732553482055664,25.0,4.778013706207275,-4278.142578125,36.84957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,304.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35993.828125,18000.0,0.0,0.0,0.0947021916508674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186506003141403,0.1186589151620864,-8.30946009955369e-06,0.0,9.611068526282908e-05,0.0,0.0,9.000232696533203,0.0,0.0,0.0,0.3764840960502624,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.0028214114718139,-214.47813415527344,294.9805603027344,0.5480753779411316,0.050000000745058,0.0458258278667926,294.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5480753779411316,0.050000000745058,0.0482568033039569,293.2412109375,297.1499938964844,293.1499938964844,0.0038882785011082,-228.3900451660156,296.4132995605469,0.5480753779411316,0.050000000745058,0.0356423109769821,293.10528564453125,297.1499938964844,293.1499938964844,0.0863260179758071,-2144.453125,304.1448974609375,0.7862773537635803,0.143089011311531,0.1359657198190689,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5480753779411316,0.050000000745058,0.2289095073938369,291.1186218261719,291.1499938964844,271.6533203125,270.0964050292969,283.990234375,293.4407043457031,291.1192626953125,1.0,0.1597024649381637,0.9675534963607788,0.9675534963607788,1.0,1.0,-0.5935420393943787,0.2577493488788605,0.3357926905155182,0.0863970965147018,0.0,0.0,0.0594946704804897,24.732553482055664,25.0,4.778013706207275,-4278.142578125,36.84957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,304.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,35993.828125,18000.0,0.0,0.0,0.0947021916508674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186506003141403,0.1186589151620864,-8.30946009955369e-06,0.0,9.611068526282908e-05,0.0,0.0,9.000232696533203,0.0,0.0,0.0,0.3764840960502624,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.002829250646755,-215.05918884277344,294.9923095703125,0.5481420755386353,0.050000000745058,0.0458253510296344,294.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5481420755386353,0.050000000745058,0.0482563003897666,293.2380676269531,297.1499938964844,293.1499938964844,0.003882534103468,-228.0552520751953,296.40679931640625,0.5481420755386353,0.050000000745058,0.0356419384479522,293.1043395996094,297.1499938964844,293.1499938964844,0.0868805944919586,-2155.305908203125,304.14483642578125,0.7877501249313354,0.143838569521904,0.1366688311100006,293.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5481420755386353,0.050000000745058,0.2289071083068847,291.1200256347656,291.1499938964844,271.625,270.077880859375,283.97052001953125,293.42742919921875,291.1205444335937,1.0,0.159769982099533,0.9676927924156188,0.9676927924156188,1.0,1.0,-0.5943813323974609,0.2581121921539306,0.3362691402435303,0.0865573287010192,0.0,0.0,0.0613496266305446,24.72647285461425,25.0,4.271359920501709,-4295.7509765625,36.92915725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,304.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,35994.05078125,18000.0,0.0,0.0,0.0951902270317077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195298582315445,0.1195381730794906,-8.310960765811615e-06,0.0,9.660598152549936e-05,0.0,0.0,9.06939697265625,0.0,0.0,0.0,0.3766070306301117,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.002837489824742,-215.672103881836,295.00439453125,0.5482087135314941,0.050000000745058,0.0458248704671859,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5482087135314941,0.050000000745058,0.0482557974755764,293.2348937988281,297.1499938964844,293.1499938964844,0.0038772639818489,-227.74903869628903,296.4007568359375,0.5482087135314941,0.050000000745058,0.0356415659189224,293.1034240722656,297.1499938964844,293.1499938964844,0.0874442458152771,-2166.34521484375,304.1447448730469,0.7892382740974426,0.1445981413125991,0.1373814940452575,293.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5482087135314941,0.050000000745058,0.2289047241210937,291.1211853027344,291.1499938964844,271.5966796875,270.0595092773437,283.9510192871094,293.41455078125,291.1216125488281,1.0,0.1598389148712158,0.967828929424286,0.967828929424286,1.0,1.0,-0.5952320694923401,0.2584795951843261,0.3367525041103363,0.0867205560207367,0.0,0.0,0.0631507486104965,24.72052001953125,25.0,3.6137754917144775,-4313.13037109375,37.01016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.931640625,304.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,35994.21484375,18000.0,0.0,0.0,0.0956829562783241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203855499625206,0.1203938573598861,-8.312413228850346e-06,0.0,9.710603626444936e-05,0.0,0.0,9.136740684509276,0.0,0.0,0.0,0.3767267763614654,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028551858849823,-216.99468994140625,295.0296325683594,0.5483417510986328,0.050000000745058,0.0458239167928695,294.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5483417510986328,0.050000000745058,0.0482547916471958,293.2285461425781,297.1499938964844,293.1499938964844,0.0038681437727063,-227.22198486328125,296.3899230957031,0.5483417510986328,0.050000000745058,0.035640824586153,293.10162353515625,297.1499938964844,293.1499938964844,0.088598296046257,-2188.969970703125,304.1445617675781,0.7922576665878296,0.1461464762687683,0.1388348340988159,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5483417510986328,0.050000000745058,0.2288999557495117,291.1228332519531,291.1499938964844,271.5400085449219,270.0230712890625,283.9127502441406,293.3900146484375,291.12310791015625,1.0,0.1599809825420379,0.9681010842323304,0.9681010842323304,1.0,1.0,-0.5969672799110413,0.2592277824878692,0.3377394676208496,0.0870560482144355,0.0,0.0,0.0666510462760925,24.708999633789062,25.0,2.2728850841522217,-4347.7080078125,37.17642211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,304.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,35994.39453125,18000.0,0.0,0.0,0.0966718792915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220559403300285,0.1220642551779747,-8.315228114952333e-06,0.0,9.81096673058346e-05,0.0,0.0,9.268301010131836,0.0,0.0,0.0,0.3769608736038208,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028551858849823,-216.99468994140625,295.0296325683594,0.5483417510986328,0.050000000745058,0.0458239167928695,294.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5483417510986328,0.050000000745058,0.0482547916471958,293.2285461425781,297.1499938964844,293.1499938964844,0.0038681437727063,-227.22198486328125,296.3899230957031,0.5483417510986328,0.050000000745058,0.035640824586153,293.10162353515625,297.1499938964844,293.1499938964844,0.088598296046257,-2188.969970703125,304.1445617675781,0.7922576665878296,0.1461464762687683,0.1388348340988159,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5483417510986328,0.050000000745058,0.2288999557495117,291.1228332519531,291.1499938964844,271.5400085449219,270.0230712890625,283.9127502441406,293.3900146484375,291.12310791015625,1.0,0.1599809825420379,0.9681010842323304,0.9681010842323304,1.0,1.0,-0.5969672799110413,0.2592277824878692,0.3377394676208496,0.0870560482144355,0.0,0.0,0.0666510462760925,24.708999633789062,25.0,2.2728850841522217,-4347.7080078125,37.17642211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,304.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,35994.39453125,18000.0,0.0,0.0,0.0966718792915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220559403300285,0.1220642551779747,-8.315228114952333e-06,0.0,9.81096673058346e-05,0.0,0.0,9.268301010131836,0.0,0.0,0.0,0.3769608736038208,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.002874483121559,-218.442611694336,295.05645751953125,0.5484746098518372,0.050000000745058,0.0458229631185531,294.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5484746098518372,0.050000000745058,0.0482537895441055,293.22216796875,297.1499938964844,293.1499938964844,0.0038608426693826,-226.80270385742188,296.38092041015625,0.5484746098518372,0.050000000745058,0.0356400832533836,293.099853515625,297.1499938964844,293.1499938964844,0.0897849351167678,-2212.255615234375,304.1444091796875,0.7953281998634338,0.147731676697731,0.1403234601020813,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5484746098518372,0.050000000745058,0.2288952022790908,291.1238098144531,291.1499938964844,271.4833374023437,269.9870910644531,283.8754272460937,293.3669738769531,291.1239624023437,1.0,0.1601283848285675,0.9683732986450196,0.9683732986450196,1.0,1.0,-0.598744809627533,0.2599928677082062,0.3387519419193268,0.0874031335115432,0.0,0.0,0.0700726062059402,24.69797134399414,25.0,1.29105806350708,-4382.5380859375,37.348087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91650390625,304.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,35994.4453125,18000.0,0.0,0.0,0.0976523086428642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237037181854248,0.1237120330333709,-8.317992069351021e-06,0.0,9.910467633744702e-05,0.0,0.0,9.398219108581545,0.0,0.0,0.0,0.377192348241806,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.002874483121559,-218.442611694336,295.05645751953125,0.5484746098518372,0.050000000745058,0.0458229631185531,294.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5484746098518372,0.050000000745058,0.0482537895441055,293.22216796875,297.1499938964844,293.1499938964844,0.0038608426693826,-226.80270385742188,296.38092041015625,0.5484746098518372,0.050000000745058,0.0356400832533836,293.099853515625,297.1499938964844,293.1499938964844,0.0897849351167678,-2212.255615234375,304.1444091796875,0.7953281998634338,0.147731676697731,0.1403234601020813,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5484746098518372,0.050000000745058,0.2288952022790908,291.1238098144531,291.1499938964844,271.4833374023437,269.9870910644531,283.8754272460937,293.3669738769531,291.1239624023437,1.0,0.1601283848285675,0.9683732986450196,0.9683732986450196,1.0,1.0,-0.598744809627533,0.2599928677082062,0.3387519419193268,0.0874031335115432,0.0,0.0,0.0700726062059402,24.69797134399414,25.0,1.29105806350708,-4382.5380859375,37.348087310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91650390625,304.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,35994.4453125,18000.0,0.0,0.0,0.0976523086428642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237037181854248,0.1237120330333709,-8.317992069351021e-06,0.0,9.910467633744702e-05,0.0,0.0,9.398219108581545,0.0,0.0,0.0,0.377192348241806,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0028953286819159,-220.0091094970703,295.0850830078125,0.5486071705818176,0.050000000745058,0.0458220168948173,294.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5486071705818176,0.050000000745058,0.0482527911663055,293.2157897949219,297.1499938964844,293.1499938964844,0.0038553250487893,-226.4864959716797,296.3739624023437,0.5486071705818176,0.050000000745058,0.0356393456459045,293.0981140136719,297.1499938964844,293.1499938964844,0.091000959277153,-2236.12744140625,304.1442565917969,0.7984440326690674,0.1493522971868515,0.1418459564447403,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5486071705818176,0.050000000745058,0.2288904637098312,291.1244201660156,291.1499938964844,271.4266662597656,269.95147705078125,283.8389892578125,293.3454284667969,291.1245422363281,1.0,0.1602809131145477,0.968639075756073,0.968639075756073,1.0,1.0,-0.6005630493164062,0.2607739865779876,0.3397890627384186,0.0877614244818687,0.0,0.0,0.0734373852610588,24.687423706054688,25.0,0.8140024542808533,-4417.82080078125,37.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,304.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,35994.44921875,18000.0,0.0,0.0,0.0986128225922584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253444999456405,0.1253528147935867,-8.320748747792095e-06,0.0,0.0001000794727588,0.0,0.0,9.527746200561523,0.0,0.0,0.0,0.3774235248565674,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0028953286819159,-220.0091094970703,295.0850830078125,0.5486071705818176,0.050000000745058,0.0458220168948173,294.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5486071705818176,0.050000000745058,0.0482527911663055,293.2157897949219,297.1499938964844,293.1499938964844,0.0038553250487893,-226.4864959716797,296.3739624023437,0.5486071705818176,0.050000000745058,0.0356393456459045,293.0981140136719,297.1499938964844,293.1499938964844,0.091000959277153,-2236.12744140625,304.1442565917969,0.7984440326690674,0.1493522971868515,0.1418459564447403,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5486071705818176,0.050000000745058,0.2288904637098312,291.1244201660156,291.1499938964844,271.4266662597656,269.95147705078125,283.8389892578125,293.3454284667969,291.1245422363281,1.0,0.1602809131145477,0.968639075756073,0.968639075756073,1.0,1.0,-0.6005630493164062,0.2607739865779876,0.3397890627384186,0.0877614244818687,0.0,0.0,0.0734373852610588,24.687423706054688,25.0,0.8140024542808533,-4417.82080078125,37.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,304.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,35994.44921875,18000.0,0.0,0.0,0.0986128225922584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253444999456405,0.1253528147935867,-8.320748747792095e-06,0.0,0.0001000794727588,0.0,0.0,9.527746200561523,0.0,0.0,0.0,0.3774235248565674,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029177258256822,-221.69216918945312,295.1156921386719,0.548739492893219,0.050000000745058,0.0458210706710815,294.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.548739492893219,0.050000000745058,0.0482517927885055,293.2094116210937,297.1499938964844,293.1499938964844,0.0038515361957252,-226.2681579589844,296.36920166015625,0.548739492893219,0.050000000745058,0.0356386117637157,293.096435546875,297.1499938964844,293.1499938964844,0.0922435671091079,-2260.5185546875,304.14410400390625,0.8015992641448975,0.1510067731142044,0.1434008926153183,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.548739492893219,0.050000000745058,0.2288857400417328,291.1249694824219,291.1499938964844,271.3699951171875,269.9161682128906,283.80340576171875,293.3253479003906,291.1251220703125,1.0,0.1604384332895279,0.9689048528671264,0.9689048528671264,1.0,1.0,-0.6024202108383179,0.261570543050766,0.3408496975898742,0.0881306678056716,0.0,0.0,0.0767348408699035,24.67734336853028,25.0,0.7299711108207703,-4453.43798828125,37.70709609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,304.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.46484375,18000.0,0.0,0.0,0.0995458662509918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269756257534027,0.1269839406013488,-8.323507245222572e-06,0.0,0.0001010263949865,0.0,0.0,9.656685829162598,0.0,0.0,0.0,0.3776542544364929,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029177258256822,-221.69216918945312,295.1156921386719,0.548739492893219,0.050000000745058,0.0458210706710815,294.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.548739492893219,0.050000000745058,0.0482517927885055,293.2094116210937,297.1499938964844,293.1499938964844,0.0038515361957252,-226.2681579589844,296.36920166015625,0.548739492893219,0.050000000745058,0.0356386117637157,293.096435546875,297.1499938964844,293.1499938964844,0.0922435671091079,-2260.5185546875,304.14410400390625,0.8015992641448975,0.1510067731142044,0.1434008926153183,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.548739492893219,0.050000000745058,0.2288857400417328,291.1249694824219,291.1499938964844,271.3699951171875,269.9161682128906,283.80340576171875,293.3253479003906,291.1251220703125,1.0,0.1604384332895279,0.9689048528671264,0.9689048528671264,1.0,1.0,-0.6024202108383179,0.261570543050766,0.3408496975898742,0.0881306678056716,0.0,0.0,0.0767348408699035,24.67734336853028,25.0,0.7299711108207703,-4453.43798828125,37.70709609985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,304.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.46484375,18000.0,0.0,0.0,0.0995458662509918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269756257534027,0.1269839406013488,-8.323507245222572e-06,0.0,0.0001010263949865,0.0,0.0,9.656685829162598,0.0,0.0,0.0,0.3776542544364929,4.0,0.0,1.0
