time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840300,293.09991455078125,297.1499938964844,293.1499938964844,0.0029294837731868,-222.5752716064453,295.1318054199219,0.5488055348396301,0.050000000745058,0.0458205975592136,294.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5488055348396301,0.050000000745058,0.0482512973248958,293.20623779296875,297.1499938964844,293.1499938964844,0.0038502786774188,-226.1947021484375,296.36767578125,0.5488055348396301,0.050000000745058,0.0356382429599761,293.0956420898437,297.1499938964844,293.1499938964844,0.092874139547348,-2272.892333984375,304.1440124511719,0.8031895756721497,0.1518460810184478,0.1441899389028549,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5488055348396301,0.050000000745058,0.2288833856582641,291.1252746582031,291.1499938964844,271.3416748046875,269.89862060546875,283.7859191894531,293.3158264160156,291.1254272460937,1.0,0.1605189889669418,0.9690377116203308,0.9690377116203308,1.0,1.0,-0.6033627390861511,0.2619743049144745,0.3413884341716766,0.088319256901741,0.0,0.0,0.078352004289627,24.672473907470703,25.0,0.7684347629547119,-4471.29296875,37.79999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,304.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.48828125,18000.0,0.0,0.0,0.100000649690628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127784326672554,0.1277926564216613,-8.324884220201056e-06,0.0,0.0001014879453578,0.0,0.0,9.720681190490724,0.0,0.0,0.0,0.3777689933776855,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029416054021567,-223.4853057861328,295.1483764648437,0.5488715171813965,0.050000000745058,0.045820128172636,294.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5488715171813965,0.050000000745058,0.0482508018612861,293.2030334472656,297.1499938964844,293.1499938964844,0.0038494286127388,-226.1440277099609,296.3666687011719,0.5488715171813965,0.050000000745058,0.0356378778815269,293.0948181152344,297.1499938964844,293.1499938964844,0.0935104191303253,-2285.37353515625,304.1439514160156,0.8047865629196167,0.1526929438114166,0.144986093044281,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5488715171813965,0.050000000745058,0.2288810312747955,291.1256103515625,291.1499938964844,271.3133239746094,269.881103515625,283.76873779296875,293.3067626953125,291.125732421875,1.0,0.1606006622314453,0.9691675901412964,0.9691675901412964,1.0,1.0,-0.6043137907981873,0.2623814046382904,0.3419323861598968,0.0885102823376655,0.0,0.0,0.0799463465809822,24.66771125793457,25.0,0.8326957821846008,-4489.1416015625,37.89405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183654785156,304.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,35994.515625,18000.0,0.0,0.0,0.1004475206136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285871863365173,0.1285955160856247,-8.32625573821133e-06,0.0,0.0001019414630718,0.0,0.0,9.784258842468262,0.0,0.0,0.0,0.377883106470108,4.0,0.0,1.0
840420,293.0911560058594,297.1499938964844,293.1499938964844,0.0029675271362066,-225.4263458251953,295.1839904785156,0.5490078330039978,0.050000000745058,0.0458191558718681,294.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490078330039978,0.050000000745058,0.048249777406454,293.1965637207031,297.1499938964844,293.1499938964844,0.003849264467135,-226.1248016357422,296.3669738769531,0.5490078330039978,0.050000000745058,0.0356371216475963,293.0931396484375,297.1499938964844,293.1499938964844,0.0948083624243736,-2310.81103515625,304.143798828125,0.8080082535743713,0.154434785246849,0.1466148346662521,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490078330039978,0.050000000745058,0.2288761734962463,291.1266784667969,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.3000183105469,291.1270751953125,1.0,0.1607676148414611,0.9694273471832277,0.9694273471832277,1.0,1.0,-0.606259286403656,0.2632132172584533,0.343046098947525,0.0889033898711204,0.0,0.0,0.0829943567514419,24.657793045043945,25.0,2.0597355365753174,-4523.45068359375,38.08683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,304.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6875,18000.0,0.0,0.0,0.1013146638870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301546841859817,0.1301629990339279,-8.328971489390824e-06,0.0,0.0001028215046972,0.0,0.0,9.908538818359377,0.0,0.0,0.0,0.3781066536903381,4.0,0.0,1.0
840480,293.0911560058594,297.1499938964844,293.1499938964844,0.0029675271362066,-225.4263458251953,295.1839904785156,0.5490078330039978,0.050000000745058,0.0458191558718681,294.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490078330039978,0.050000000745058,0.048249777406454,293.1965637207031,297.1499938964844,293.1499938964844,0.003849264467135,-226.1248016357422,296.3669738769531,0.5490078330039978,0.050000000745058,0.0356371216475963,293.0931396484375,297.1499938964844,293.1499938964844,0.0948083624243736,-2310.81103515625,304.143798828125,0.8080082535743713,0.154434785246849,0.1466148346662521,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490078330039978,0.050000000745058,0.2288761734962463,291.1266784667969,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.3000183105469,291.1270751953125,1.0,0.1607676148414611,0.9694273471832277,0.9694273471832277,1.0,1.0,-0.606259286403656,0.2632132172584533,0.343046098947525,0.0889033898711204,0.0,0.0,0.0829943567514419,24.657793045043945,25.0,2.0597355365753174,-4523.45068359375,38.08683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,304.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6875,18000.0,0.0,0.0,0.1013146638870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301546841859817,0.1301629990339279,-8.328971489390824e-06,0.0,0.0001028215046972,0.0,0.0,9.908538818359377,0.0,0.0,0.0,0.3781066536903381,4.0,0.0,1.0
840540,293.0849609375,297.1499938964844,293.1499938964844,0.0029953466728329,-227.5009002685547,295.2230834960937,0.5491527318954468,0.050000000745058,0.0458181276917457,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5491527318954468,0.050000000745058,0.0482486933469772,293.18994140625,297.1499938964844,293.1499938964844,0.0038508733268827,-226.1978454589844,296.3704528808594,0.5491527318954468,0.050000000745058,0.0356363207101821,293.09136962890625,297.1499938964844,293.1499938964844,0.0961475521326065,-2337.01416015625,304.1436462402344,0.811244547367096,0.1562351882457733,0.148303285241127,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5491527318954468,0.050000000745058,0.2288710325956344,291.1287536621094,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1291809082031,1.0,0.1609398871660232,0.9696871042251588,0.9696871042251588,1.0,1.0,-0.6082759499549866,0.2640741467475891,0.3442017734050751,0.0893140435218811,0.0,0.0,0.0856864303350448,24.64696502685547,25.0,2.687422752380371,-4555.994140625,38.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,304.6506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,35995.18359375,18000.0,0.0,0.0,0.1021411046385765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315748840570449,0.1315832138061523,-8.331522622029297e-06,0.0,0.0001036602407111,0.0,0.0,10.02137565612793,0.0,0.0,0.0,0.3783107399940491,4.0,0.0,1.0
840600,293.0849609375,297.1499938964844,293.1499938964844,0.0029953466728329,-227.5009002685547,295.2230834960937,0.5491527318954468,0.050000000745058,0.0458181276917457,294.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5491527318954468,0.050000000745058,0.0482486933469772,293.18994140625,297.1499938964844,293.1499938964844,0.0038508733268827,-226.1978454589844,296.3704528808594,0.5491527318954468,0.050000000745058,0.0356363207101821,293.09136962890625,297.1499938964844,293.1499938964844,0.0961475521326065,-2337.01416015625,304.1436462402344,0.811244547367096,0.1562351882457733,0.148303285241127,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.5491527318954468,0.050000000745058,0.2288710325956344,291.1287536621094,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1291809082031,1.0,0.1609398871660232,0.9696871042251588,0.9696871042251588,1.0,1.0,-0.6082759499549866,0.2640741467475891,0.3442017734050751,0.0893140435218811,0.0,0.0,0.0856864303350448,24.64696502685547,25.0,2.687422752380371,-4555.994140625,38.28683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,304.6506652832031,278.1499938964844,0.0,18000.0,313.1499938964844,35995.18359375,18000.0,0.0,0.0,0.1021411046385765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315748840570449,0.1315832138061523,-8.331522622029297e-06,0.0,0.0001036602407111,0.0,0.0,10.02137565612793,0.0,0.0,0.0,0.3783107399940491,4.0,0.0,1.0
840660,293.07867431640625,297.1499938964844,293.1499938964844,0.00302483770065,-229.7037811279297,295.2642517089844,0.5492991805076599,0.050000000745058,0.0458170846104621,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5492991805076599,0.050000000745058,0.0482475981116294,293.18328857421875,297.1499938964844,293.1499938964844,0.0038543445989489,-226.38037109375,296.3760681152344,0.5492991805076599,0.050000000745058,0.0356355123221874,293.0896301269531,297.1499938964844,293.1499938964844,0.0975243747234344,-2363.91943359375,304.1434631347656,0.8144605755805969,0.1580724865198135,0.150030717253685,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5492991805076599,0.050000000745058,0.2288658320903778,291.1304016113281,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909545898437,291.1306457519531,1.0,0.1611173748970031,0.969939112663269,0.969939112663269,1.0,1.0,-0.6103392243385315,0.2649537920951843,0.3453854620456695,0.0897370725870132,0.0,0.0,0.0881780683994293,24.63632583618164,25.0,1.986085772514344,-4587.19921875,38.49272537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,35995.515625,18000.0,0.0,0.0,0.1029202938079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328779906034469,0.1328863203525543,-8.333845471497625e-06,0.0,0.0001044510136125,0.0,0.0,10.124998092651367,0.0,0.0,0.0,0.3784986734390259,4.0,0.0,1.0
840720,293.07867431640625,297.1499938964844,293.1499938964844,0.00302483770065,-229.7037811279297,295.2642517089844,0.5492991805076599,0.050000000745058,0.0458170846104621,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5492991805076599,0.050000000745058,0.0482475981116294,293.18328857421875,297.1499938964844,293.1499938964844,0.0038543445989489,-226.38037109375,296.3760681152344,0.5492991805076599,0.050000000745058,0.0356355123221874,293.0896301269531,297.1499938964844,293.1499938964844,0.0975243747234344,-2363.91943359375,304.1434631347656,0.8144605755805969,0.1580724865198135,0.150030717253685,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5492991805076599,0.050000000745058,0.2288658320903778,291.1304016113281,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909545898437,291.1306457519531,1.0,0.1611173748970031,0.969939112663269,0.969939112663269,1.0,1.0,-0.6103392243385315,0.2649537920951843,0.3453854620456695,0.0897370725870132,0.0,0.0,0.0881780683994293,24.63632583618164,25.0,1.986085772514344,-4587.19921875,38.49272537231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,35995.515625,18000.0,0.0,0.0,0.1029202938079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328779906034469,0.1328863203525543,-8.333845471497625e-06,0.0,0.0001044510136125,0.0,0.0,10.124998092651367,0.0,0.0,0.0,0.3784986734390259,4.0,0.0,1.0
840780,293.0724182128906,297.1499938964844,293.1499938964844,0.0030560903251171,-232.0440368652344,295.3070068359375,0.5494442582130432,0.050000000745058,0.0458160564303398,294.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5494442582130432,0.050000000745058,0.0482465140521526,293.1766357421875,297.1499938964844,293.1499938964844,0.0038597248494625,-226.67739868164065,296.3835144042969,0.5494442582130432,0.050000000745058,0.0356347113847732,293.0879821777344,297.1499938964844,293.1499938964844,0.0989333912730217,-2391.407958984375,304.143310546875,0.8176484107971191,0.1599374264478683,0.1517858952283859,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5494442582130432,0.050000000745058,0.2288606911897659,291.1312255859375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28631591796875,291.1313171386719,1.0,0.1612997651100158,0.9701910614967346,0.9701910614967346,1.0,1.0,-0.6124359965324402,0.265846699476242,0.3465892672538757,0.0901697799563407,0.0,0.0,0.090620256960392,24.626333236694336,25.0,0.9586166143417358,-4618.2958984375,38.70362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,304.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,35995.58984375,18000.0,0.0,0.0,0.1036508455872535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341517120599746,0.134160041809082,-8.33606918604346e-06,0.0,0.0001051924264174,0.0,0.0,10.226326942443848,0.0,0.0,0.0,0.3786822855472564,4.0,0.0,1.0
840840,293.0724182128906,297.1499938964844,293.1499938964844,0.0030560903251171,-232.0440368652344,295.3070068359375,0.5494442582130432,0.050000000745058,0.0458160564303398,294.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5494442582130432,0.050000000745058,0.0482465140521526,293.1766357421875,297.1499938964844,293.1499938964844,0.0038597248494625,-226.67739868164065,296.3835144042969,0.5494442582130432,0.050000000745058,0.0356347113847732,293.0879821777344,297.1499938964844,293.1499938964844,0.0989333912730217,-2391.407958984375,304.143310546875,0.8176484107971191,0.1599374264478683,0.1517858952283859,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5494442582130432,0.050000000745058,0.2288606911897659,291.1312255859375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28631591796875,291.1313171386719,1.0,0.1612997651100158,0.9701910614967346,0.9701910614967346,1.0,1.0,-0.6124359965324402,0.265846699476242,0.3465892672538757,0.0901697799563407,0.0,0.0,0.090620256960392,24.626333236694336,25.0,0.9586166143417358,-4618.2958984375,38.70362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,304.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,35995.58984375,18000.0,0.0,0.0,0.1036508455872535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341517120599746,0.134160041809082,-8.33606918604346e-06,0.0,0.0001051924264174,0.0,0.0,10.226326942443848,0.0,0.0,0.0,0.3786822855472564,4.0,0.0,1.0
840900,293.0692749023437,297.1499938964844,293.1499938964844,0.0030723421368747,-233.2623748779297,295.3290100097656,0.5495160818099976,0.050000000745058,0.0458155497908592,294.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5495160818099976,0.050000000745058,0.0482459776103496,293.1733093261719,297.1499938964844,293.1499938964844,0.0038631092756986,-226.8669891357422,296.3879089355469,0.5495160818099976,0.050000000745058,0.0356343165040016,293.0871887207031,297.1499938964844,293.1499938964844,0.099648393690586,-2405.333251953125,304.1432189941406,0.819233238697052,0.1608787626028061,0.1526722162961959,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5495160818099976,0.050000000745058,0.2288581430912017,291.1313781738281,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.13140869140625,1.0,0.1613926738500595,0.9703170657157898,0.9703170657157898,1.0,1.0,-0.613494873046875,0.266297310590744,0.347197562456131,0.0903893336653709,0.0,0.0,0.0918462499976158,24.62161064147949,25.0,0.5057798027992249,-4633.984375,38.81079864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530334472656,304.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,35995.56640625,18000.0,0.0,0.0,0.1039995700120925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347924470901489,0.1348007917404174,-8.337177860084921e-06,0.0,0.0001055463435477,0.0,0.0,10.277325630187988,0.0,0.0,0.0,0.3787746727466583,4.0,0.0,1.0
840960,293.066162109375,297.1499938964844,293.1499938964844,0.0030889916233718,-234.510971069336,295.3514404296875,0.5495873093605042,0.050000000745058,0.0458150431513786,294.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5495873093605042,0.050000000745058,0.0482454486191272,293.16998291015625,297.1499938964844,293.1499938964844,0.0038669472560286,-227.0830993652344,296.392822265625,0.5495873093605042,0.050000000745058,0.0356339216232299,293.08642578125,297.1499938964844,293.1499938964844,0.1003697738051414,-2419.36376953125,304.14312744140625,0.8208132982254028,0.1618256121873855,0.1535638123750686,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5495873093605042,0.050000000745058,0.22885562479496,291.13140869140625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816467285156,291.1313781738281,1.0,0.1614866554737091,0.9704397916793824,0.9704397916793824,1.0,1.0,-0.6145601272583008,0.2667503356933594,0.3478097915649414,0.0906108245253562,0.0,0.0,0.0930829122662544,24.61706924438477,25.0,0.1312678754329681,-4649.81103515625,38.91905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579772949219,304.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,35995.51953125,18000.0,0.0,0.0,0.1043387278914451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354404985904693,0.1354488432407379,-8.338296538568102e-06,0.0,0.0001058905472746,0.0,0.0,10.32892894744873,0.0,0.0,0.0,0.3788681924343109,4.0,0.0,1.0
841020,293.0599670410156,297.1499938964844,293.1499938964844,0.0031234808266162,-237.0975646972656,295.39764404296875,0.5497282147407532,0.050000000745058,0.0458140484988689,294.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5497282147407532,0.050000000745058,0.0482443980872631,293.1633605957031,297.1499938964844,293.1499938964844,0.0038759741000831,-227.5931701660156,296.4042358398437,0.5497282147407532,0.050000000745058,0.0356331467628479,293.0849609375,297.1499938964844,293.1499938964844,0.1018303781747818,-2447.70849609375,304.1430053710937,0.8239642381668091,0.1637349873781204,0.1553621888160705,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5497282147407532,0.050000000745058,0.2288506478071212,291.1311950683594,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.13116455078125,1.0,0.161677747964859,0.9706853032112122,0.9706853032112122,1.0,1.0,-0.6167090535163879,0.2676635980606079,0.3490454256534576,0.0910595878958702,0.0,0.0,0.09559927880764,24.608510971069336,25.0,-0.3554160594940185,-4681.93310546875,39.13872528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,304.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,35995.375,18000.0,0.0,0.0,0.1049936935305595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367669105529785,0.136775255203247,-8.340583008248359e-06,0.0,0.0001065552496584,0.0,0.0,10.43462371826172,0.0,0.0,0.0,0.3790599405765533,4.0,0.0,1.0
841080,293.0599670410156,297.1499938964844,293.1499938964844,0.0031234808266162,-237.0975646972656,295.39764404296875,0.5497282147407532,0.050000000745058,0.0458140484988689,294.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5497282147407532,0.050000000745058,0.0482443980872631,293.1633605957031,297.1499938964844,293.1499938964844,0.0038759741000831,-227.5931701660156,296.4042358398437,0.5497282147407532,0.050000000745058,0.0356331467628479,293.0849609375,297.1499938964844,293.1499938964844,0.1018303781747818,-2447.70849609375,304.1430053710937,0.8239642381668091,0.1637349873781204,0.1553621888160705,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5497282147407532,0.050000000745058,0.2288506478071212,291.1311950683594,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.13116455078125,1.0,0.161677747964859,0.9706853032112122,0.9706853032112122,1.0,1.0,-0.6167090535163879,0.2676635980606079,0.3490454256534576,0.0910595878958702,0.0,0.0,0.09559927880764,24.608510971069336,25.0,-0.3554160594940185,-4681.93310546875,39.13872528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,304.7826232910156,278.1499938964844,0.0,18000.0,313.1499938964844,35995.375,18000.0,0.0,0.0,0.1049936935305595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367669105529785,0.136775255203247,-8.340583008248359e-06,0.0,0.0001065552496584,0.0,0.0,10.43462371826172,0.0,0.0,0.0,0.3790599405765533,4.0,0.0,1.0
841140,293.0538330078125,297.1499938964844,293.1499938964844,0.003159490879625,-239.79653930664065,295.4457397460937,0.5498672723770142,0.050000000745058,0.0458130650222301,294.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5498672723770142,0.050000000745058,0.0482433624565601,293.1567687988281,297.1499938964844,293.1499938964844,0.0038867236580699,-228.20106506347656,296.417724609375,0.5498672723770142,0.050000000745058,0.0356323830783367,293.08355712890625,297.1499938964844,293.1499938964844,0.1033118292689323,-2476.3701171875,304.1428527832031,0.8271088600158691,0.165663331747055,0.1571788489818573,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5498672723770142,0.050000000745058,0.2288457453250885,291.130859375,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1307983398437,1.0,0.1618726402521133,0.9709308743476868,0.9709308743476868,1.0,1.0,-0.6188799738883972,0.2685854732990265,0.3502945005893707,0.0915155038237571,0.0,0.0,0.0981733053922653,24.6005859375,25.0,-0.5458904504776001,-4714.63330078125,39.362335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.20703125,18000.0,0.0,0.0,0.1056281998753547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381372213363647,0.1381455510854721,-8.34295315144118e-06,0.0,0.0001071991937351,0.0,0.0,10.543939590454102,0.0,0.0,0.0,0.3792585730552673,4.0,0.0,1.0
841200,293.0538330078125,297.1499938964844,293.1499938964844,0.003159490879625,-239.79653930664065,295.4457397460937,0.5498672723770142,0.050000000745058,0.0458130650222301,294.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5498672723770142,0.050000000745058,0.0482433624565601,293.1567687988281,297.1499938964844,293.1499938964844,0.0038867236580699,-228.20106506347656,296.417724609375,0.5498672723770142,0.050000000745058,0.0356323830783367,293.08355712890625,297.1499938964844,293.1499938964844,0.1033118292689323,-2476.3701171875,304.1428527832031,0.8271088600158691,0.165663331747055,0.1571788489818573,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5498672723770142,0.050000000745058,0.2288457453250885,291.130859375,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1307983398437,1.0,0.1618726402521133,0.9709308743476868,0.9709308743476868,1.0,1.0,-0.6188799738883972,0.2685854732990265,0.3502945005893707,0.0915155038237571,0.0,0.0,0.0981733053922653,24.6005859375,25.0,-0.5458904504776001,-4714.63330078125,39.362335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97528076171875,304.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.20703125,18000.0,0.0,0.0,0.1056281998753547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381372213363647,0.1381455510854721,-8.34295315144118e-06,0.0,0.0001071991937351,0.0,0.0,10.543939590454102,0.0,0.0,0.0,0.3792585730552673,4.0,0.0,1.0
841260,293.0477600097656,297.1499938964844,293.1499938964844,0.0031970581039786,-242.60899353027344,295.4958190917969,0.5500046014785767,0.050000000745058,0.0458120964467525,294.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5500046014785767,0.050000000745058,0.0482423417270183,293.1501770019531,297.1499938964844,293.1499938964844,0.0038992336485534,-228.9076385498047,296.4335021972656,0.5500046014785767,0.050000000745058,0.0356316305696964,293.082275390625,297.1499938964844,293.1499938964844,0.1048125252127647,-2505.31298828125,304.1427307128906,0.8302552700042725,0.1676099300384521,0.159013032913208,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5500046014785767,0.050000000745058,0.2288409024477005,291.1304931640625,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26739501953125,291.13043212890625,1.0,0.1620711982250213,0.97117018699646,0.97117018699646,1.0,1.0,-0.6210721135139465,0.2695155143737793,0.3515565991401672,0.0919782295823097,0.0,0.0,0.1007991731166839,24.5932674407959,25.0,-0.5450388789176941,-4747.798828125,39.58979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,304.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.046875,18000.0,0.0,0.0,0.1062539368867874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395507305860519,0.1395590752363205,-8.345413334609475e-06,0.0,0.0001078342393157,0.0,0.0,10.65684413909912,0.0,0.0,0.0,0.3794641494750976,4.0,0.0,1.0
841320,293.0477600097656,297.1499938964844,293.1499938964844,0.0031970581039786,-242.60899353027344,295.4958190917969,0.5500046014785767,0.050000000745058,0.0458120964467525,294.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5500046014785767,0.050000000745058,0.0482423417270183,293.1501770019531,297.1499938964844,293.1499938964844,0.0038992336485534,-228.9076385498047,296.4335021972656,0.5500046014785767,0.050000000745058,0.0356316305696964,293.082275390625,297.1499938964844,293.1499938964844,0.1048125252127647,-2505.31298828125,304.1427307128906,0.8302552700042725,0.1676099300384521,0.159013032913208,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5500046014785767,0.050000000745058,0.2288409024477005,291.1304931640625,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.26739501953125,291.13043212890625,1.0,0.1620711982250213,0.97117018699646,0.97117018699646,1.0,1.0,-0.6210721135139465,0.2695155143737793,0.3515565991401672,0.0919782295823097,0.0,0.0,0.1007991731166839,24.5932674407959,25.0,-0.5450388789176941,-4747.798828125,39.58979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,304.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.046875,18000.0,0.0,0.0,0.1062539368867874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395507305860519,0.1395590752363205,-8.345413334609475e-06,0.0,0.0001078342393157,0.0,0.0,10.65684413909912,0.0,0.0,0.0,0.3794641494750976,4.0,0.0,1.0
841380,293.041748046875,297.1499938964844,293.1499938964844,0.0032360896002501,-245.5269470214844,295.5478820800781,0.5501405000686646,0.050000000745058,0.0458111390471458,294.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5501405000686646,0.050000000745058,0.0482413358986377,293.1436462402344,297.1499938964844,293.1499938964844,0.0039134216494858,-229.70758056640625,296.45147705078125,0.5501405000686646,0.050000000745058,0.0356308855116367,293.0810546875,297.1499938964844,293.1499938964844,0.1063304990530014,-2534.497314453125,304.14263916015625,0.8334083557128906,0.1695728600025177,0.160862922668457,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5501405000686646,0.050000000745058,0.2288361191749572,291.13018798828125,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.130126953125,1.0,0.162273034453392,0.971409559249878,0.971409559249878,1.0,1.0,-0.6232831478118896,0.2704528868198395,0.3528302609920501,0.092447318136692,0.0,0.0,0.1034648492932319,24.58646774291992,25.0,-0.4709762334823608,-4781.30078125,39.8208122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,304.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.89453125,18000.0,0.0,0.0,0.1068827360868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410017907619476,0.1410101354122162,-8.34795537230093e-06,0.0,0.0001084723917301,0.0,0.0,10.772899627685549,0.0,0.0,0.0,0.3796759843826294,4.0,0.0,1.0
841440,293.041748046875,297.1499938964844,293.1499938964844,0.0032360896002501,-245.5269470214844,295.5478820800781,0.5501405000686646,0.050000000745058,0.0458111390471458,294.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5501405000686646,0.050000000745058,0.0482413358986377,293.1436462402344,297.1499938964844,293.1499938964844,0.0039134216494858,-229.70758056640625,296.45147705078125,0.5501405000686646,0.050000000745058,0.0356308855116367,293.0810546875,297.1499938964844,293.1499938964844,0.1063304990530014,-2534.497314453125,304.14263916015625,0.8334083557128906,0.1695728600025177,0.160862922668457,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5501405000686646,0.050000000745058,0.2288361191749572,291.13018798828125,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.130126953125,1.0,0.162273034453392,0.971409559249878,0.971409559249878,1.0,1.0,-0.6232831478118896,0.2704528868198395,0.3528302609920501,0.092447318136692,0.0,0.0,0.1034648492932319,24.58646774291992,25.0,-0.4709762334823608,-4781.30078125,39.8208122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,304.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.89453125,18000.0,0.0,0.0,0.1068827360868454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410017907619476,0.1410101354122162,-8.34795537230093e-06,0.0,0.0001084723917301,0.0,0.0,10.772899627685549,0.0,0.0,0.0,0.3796759843826294,4.0,0.0,1.0
841500,293.03875732421875,297.1499938964844,293.1499938964844,0.0032561586704105,-247.02560424804688,295.5746459960937,0.5502080321311951,0.050000000745058,0.0458106622099876,294.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5502080321311951,0.050000000745058,0.0482408329844474,293.140380859375,297.1499938964844,293.1499938964844,0.0039211455732584,-230.1424865722656,296.4612731933594,0.5502080321311951,0.050000000745058,0.0356305167078971,293.0804748535156,297.1499938964844,293.1499938964844,0.1070956662297248,-2549.173583984375,304.142578125,0.8349888324737549,0.1705600619316101,0.1617933958768844,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5502080321311951,0.050000000745058,0.2288337498903274,291.1300354003906,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1300048828125,1.0,0.162375122308731,0.9715292453765868,0.9715292453765868,1.0,1.0,-0.6243953704833984,0.2709241807460785,0.3534711897373199,0.0926841422915458,0.0,0.0,0.1048102229833602,24.58325386047364,25.0,-0.4260666966438293,-4798.15478515625,39.9376106262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9860534667969,304.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,35994.828125,18000.0,0.0,0.0,0.1072011590003967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417402774095535,0.141748622059822,-8.349255949724466e-06,0.0,0.0001087955461116,0.0,0.0,10.832022666931152,0.0,0.0,0.0,0.3797840476036072,4.0,0.0,1.0
841560,293.0357666015625,297.1499938964844,293.1499938964844,0.0032765872310847,-248.5498504638672,295.6018981933594,0.5502752065658569,0.050000000745058,0.0458101890981197,294.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5502752065658569,0.050000000745058,0.0482403375208377,293.1371459960937,297.1499938964844,293.1499938964844,0.0039292816072702,-230.60020446777344,296.4716491699219,0.5502752065658569,0.050000000745058,0.0356301479041576,293.0799255371094,297.1499938964844,293.1499938964844,0.1078647226095199,-2563.9013671875,304.1425170898437,0.8365723490715027,0.1715508699417114,0.1627272665500641,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5502752065658569,0.050000000745058,0.2288313806056976,291.1299133300781,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1298828125,1.0,0.1624779254198074,0.971644163131714,0.971644163131714,1.0,1.0,-0.6255117058753967,0.2713969647884369,0.3541147112846374,0.0929223373532295,0.0,0.0,0.1061626225709915,24.58015251159668,25.0,-0.3825230598449707,-4815.0693359375,40.05522155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.9066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.76171875,18000.0,0.0,0.0,0.1075235083699226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424867212772369,0.1424950659275055,-8.350574717042036e-06,0.0,0.0001091226949938,0.0,0.0,10.891823768615724,0.0,0.0,0.0,0.3798935115337372,4.0,0.0,1.0
841620,293.0298767089844,297.1499938964844,293.1499938964844,0.0033185533247888,-251.6772308349609,295.6578369140625,0.5504088401794434,0.050000000745058,0.0458092503249645,294.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5504088401794434,0.050000000745058,0.0482393465936183,293.1306457519531,297.1499938964844,293.1499938964844,0.0039468253962695,-231.58595275878903,296.4940185546875,0.5504088401794434,0.050000000745058,0.0356294177472591,293.078857421875,297.1499938964844,293.1499938964844,0.1094145253300666,-2593.51171875,304.1424255371094,0.8397505879402161,0.1735430508852005,0.1646051853895187,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5504088401794434,0.050000000745058,0.2288267016410827,291.12969970703125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1296691894531,1.0,0.1626856923103332,0.9718741178512572,0.9718741178512572,1.0,1.0,-0.6277565360069275,0.2723473608493805,0.3554092049598694,0.093402974307537,0.0,0.0,0.1088866740465164,24.57427215576172,25.0,-0.3065595626831054,-4849.07421875,40.29288864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859619140625,304.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6328125,18000.0,0.0,0.0,0.1081836894154548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440026462078094,0.1440110057592392,-8.353265911864582e-06,0.0,0.0001097926942748,0.0,0.0,11.013399124145508,0.0,0.0,0.0,0.3801164329051971,4.0,0.0,1.0
841680,293.0298767089844,297.1499938964844,293.1499938964844,0.0033185533247888,-251.6772308349609,295.6578369140625,0.5504088401794434,0.050000000745058,0.0458092503249645,294.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5504088401794434,0.050000000745058,0.0482393465936183,293.1306457519531,297.1499938964844,293.1499938964844,0.0039468253962695,-231.58595275878903,296.4940185546875,0.5504088401794434,0.050000000745058,0.0356294177472591,293.078857421875,297.1499938964844,293.1499938964844,0.1094145253300666,-2593.51171875,304.1424255371094,0.8397505879402161,0.1735430508852005,0.1646051853895187,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5504088401794434,0.050000000745058,0.2288267016410827,291.12969970703125,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1296691894531,1.0,0.1626856923103332,0.9718741178512572,0.9718741178512572,1.0,1.0,-0.6277565360069275,0.2723473608493805,0.3554092049598694,0.093402974307537,0.0,0.0,0.1088866740465164,24.57427215576172,25.0,-0.3065595626831054,-4849.07421875,40.29288864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859619140625,304.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6328125,18000.0,0.0,0.0,0.1081836894154548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440026462078094,0.1440110057592392,-8.353265911864582e-06,0.0,0.0001097926942748,0.0,0.0,11.013399124145508,0.0,0.0,0.0,0.3801164329051971,4.0,0.0,1.0
841740,293.0240478515625,297.1499938964844,293.1499938964844,0.0033619622699916,-254.90652465820312,295.7156677246094,0.5505415201187134,0.050000000745058,0.0458083190023899,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5505415201187134,0.050000000745058,0.0482383668422699,293.12420654296875,297.1499938964844,293.1499938964844,0.0039660222828388,-232.6627960205078,296.5185852050781,0.5505415201187134,0.050000000745058,0.0356286950409412,293.0778503417969,297.1499938964844,293.1499938964844,0.1109790578484535,-2623.311279296875,304.1423645019531,0.8429449200630188,0.1755482107400894,0.166495531797409,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5505415201187134,0.050000000745058,0.2288220524787902,291.1295166015625,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1294860839844,1.0,0.1628961116075515,0.972104012966156,0.972104012966156,1.0,1.0,-0.6300164461135864,0.2733035385608673,0.3567129075527191,0.0938889607787132,0.0,0.0,0.1116318926215171,24.568782806396484,25.0,-0.2411845326423645,-4883.3203125,40.53364181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,304.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,35994.51171875,18000.0,0.0,0.0,0.108867809176445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455472707748413,0.145555630326271,-8.356025318789762e-06,0.0,0.0001104869879782,0.0,0.0,11.137450218200684,0.0,0.0,0.0,0.3803443908691406,4.0,0.0,1.0
841800,293.0240478515625,297.1499938964844,293.1499938964844,0.0033619622699916,-254.90652465820312,295.7156677246094,0.5505415201187134,0.050000000745058,0.0458083190023899,294.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5505415201187134,0.050000000745058,0.0482383668422699,293.12420654296875,297.1499938964844,293.1499938964844,0.0039660222828388,-232.6627960205078,296.5185852050781,0.5505415201187134,0.050000000745058,0.0356286950409412,293.0778503417969,297.1499938964844,293.1499938964844,0.1109790578484535,-2623.311279296875,304.1423645019531,0.8429449200630188,0.1755482107400894,0.166495531797409,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5505415201187134,0.050000000745058,0.2288220524787902,291.1295166015625,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1294860839844,1.0,0.1628961116075515,0.972104012966156,0.972104012966156,1.0,1.0,-0.6300164461135864,0.2733035385608673,0.3567129075527191,0.0938889607787132,0.0,0.0,0.1116318926215171,24.568782806396484,25.0,-0.2411845326423645,-4883.3203125,40.53364181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,304.9613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,35994.51171875,18000.0,0.0,0.0,0.108867809176445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455472707748413,0.145555630326271,-8.356025318789762e-06,0.0,0.0001104869879782,0.0,0.0,11.137450218200684,0.0,0.0,0.0,0.3803443908691406,4.0,0.0,1.0
841860,293.0182800292969,297.1499938964844,293.1499938964844,0.0034068080130964,-258.2364501953125,295.775390625,0.5506734848022461,0.050000000745058,0.0458073951303958,294.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506734848022461,0.050000000745058,0.048237394541502,293.1177978515625,297.1499938964844,293.1499938964844,0.0039868708699941,-233.830307006836,296.5452575683594,0.5506734848022461,0.050000000745058,0.0356279723346233,293.0769348144531,297.1499938964844,293.1499938964844,0.1125576347112655,-2653.28564453125,304.14227294921875,0.8461567163467407,0.1775655299425125,0.1683974862098693,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506734848022461,0.050000000745058,0.228817418217659,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631089895963668,0.9723284244537354,0.9723284244537354,1.0,1.0,-0.6322903037071228,0.2742650508880615,0.3580252528190613,0.0943799316883087,0.0,0.0,0.1143928095698356,24.56364822387696,25.0,-0.1759345382452011,-4917.81787109375,40.7773666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,304.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,35994.3984375,18000.0,0.0,0.0,0.1095787584781646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471181809902191,0.1471265405416488,-8.35885111882817e-06,0.0,0.000111208508315,0.0,0.0,11.26379680633545,0.0,0.0,0.0,0.3805770576000213,4.0,0.0,1.0
841920,293.0182800292969,297.1499938964844,293.1499938964844,0.0034068080130964,-258.2364501953125,295.775390625,0.5506734848022461,0.050000000745058,0.0458073951303958,294.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506734848022461,0.050000000745058,0.048237394541502,293.1177978515625,297.1499938964844,293.1499938964844,0.0039868708699941,-233.830307006836,296.5452575683594,0.5506734848022461,0.050000000745058,0.0356279723346233,293.0769348144531,297.1499938964844,293.1499938964844,0.1125576347112655,-2653.28564453125,304.14227294921875,0.8461567163467407,0.1775655299425125,0.1683974862098693,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506734848022461,0.050000000745058,0.228817418217659,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631089895963668,0.9723284244537354,0.9723284244537354,1.0,1.0,-0.6322903037071228,0.2742650508880615,0.3580252528190613,0.0943799316883087,0.0,0.0,0.1143928095698356,24.56364822387696,25.0,-0.1759345382452011,-4917.81787109375,40.7773666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,304.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,35994.3984375,18000.0,0.0,0.0,0.1095787584781646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471181809902191,0.1471265405416488,-8.35885111882817e-06,0.0,0.000111208508315,0.0,0.0,11.26379680633545,0.0,0.0,0.0,0.3805770576000213,4.0,0.0,1.0
841980,293.0125427246094,297.1499938964844,293.1499938964844,0.0034531215205788,-261.66845703125,295.8369445800781,0.550804853439331,0.050000000745058,0.0458064749836921,294.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550804853439331,0.050000000745058,0.0482364259660244,293.1114196777344,297.1499938964844,293.1499938964844,0.0040094014257192,-235.0897216796875,296.5741271972656,0.550804853439331,0.050000000745058,0.0356272608041763,293.0760498046875,297.1499938964844,293.1499938964844,0.1141498610377311,-2683.4267578125,304.1421813964844,0.8493867516517639,0.179594486951828,0.1703105270862579,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550804853439331,0.050000000745058,0.2288128286600113,291.1292724609375,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1292724609375,1.0,0.1633242517709732,0.9725528955459596,0.9725528955459596,1.0,1.0,-0.6345775127410889,0.2752317786216736,0.3593457341194153,0.0948757752776146,0.0,0.0,0.1171635463833808,24.558837890625,25.0,-0.1332454681396484,-4952.451171875,41.02399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,35994.3046875,18000.0,0.0,0.0,0.1103179901838302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487123966217041,0.1487207561731338,-8.361739674001e-06,0.0,0.0001119587323046,0.0,0.0,11.392210960388184,0.0,0.0,0.0,0.3808138370513916,4.0,0.0,1.0
842040,293.0125427246094,297.1499938964844,293.1499938964844,0.0034531215205788,-261.66845703125,295.8369445800781,0.550804853439331,0.050000000745058,0.0458064749836921,294.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550804853439331,0.050000000745058,0.0482364259660244,293.1114196777344,297.1499938964844,293.1499938964844,0.0040094014257192,-235.0897216796875,296.5741271972656,0.550804853439331,0.050000000745058,0.0356272608041763,293.0760498046875,297.1499938964844,293.1499938964844,0.1141498610377311,-2683.4267578125,304.1421813964844,0.8493867516517639,0.179594486951828,0.1703105270862579,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.550804853439331,0.050000000745058,0.2288128286600113,291.1292724609375,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1292724609375,1.0,0.1633242517709732,0.9725528955459596,0.9725528955459596,1.0,1.0,-0.6345775127410889,0.2752317786216736,0.3593457341194153,0.0948757752776146,0.0,0.0,0.1171635463833808,24.558837890625,25.0,-0.1332454681396484,-4952.451171875,41.02399444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.0122375488281,278.1499938964844,0.0,18000.0,313.1499938964844,35994.3046875,18000.0,0.0,0.0,0.1103179901838302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487123966217041,0.1487207561731338,-8.361739674001e-06,0.0,0.0001119587323046,0.0,0.0,11.392210960388184,0.0,0.0,0.0,0.3808138370513916,4.0,0.0,1.0
