time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842100,293.0097351074219,297.1499938964844,293.1499938964844,0.0034768262412399,-263.42266845703125,295.8684387207031,0.5508702993392944,0.050000000745058,0.0458060167729854,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5508702993392944,0.050000000745058,0.0482359416782856,293.1082458496094,297.1499938964844,293.1499938964844,0.0040213111788034,-235.75494384765625,296.5893859863281,0.5508702993392944,0.050000000745058,0.0356269031763076,293.0756225585937,297.1499938964844,293.1499938964844,0.1149514988064765,-2698.568115234375,304.14215087890625,0.8510088920593262,0.1806132644414901,0.1712711602449417,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5508702993392944,0.050000000745058,0.2288105487823486,291.12921142578125,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.1291809082031,1.0,0.1634327322244644,0.9726651310920716,0.9726651310920716,1.0,1.0,-0.6357260942459106,0.2757171094417572,0.3600090146064758,0.0951254963874816,0.0,0.0,0.1185569465160369,24.55655097961425,25.0,-0.2301938533782959,-4969.54931640625,41.14838790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,305.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.25390625,18000.0,0.0,0.0,0.1106980219483375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495190113782882,0.149527370929718,-8.36320668895496e-06,0.0,0.0001123444162658,0.0,0.0,11.457256317138672,0.0,0.0,0.0,0.3809338510036468,4.0,0.0,1.0
842160,293.00689697265625,297.1499938964844,293.1499938964844,0.0035008874256163,-265.2017822265625,295.9002990722656,0.550935685634613,0.050000000745058,0.045805562287569,294.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.550935685634613,0.050000000745058,0.0482354611158371,293.1050720214844,297.1499938964844,293.1499938964844,0.0040336279198527,-236.44265747070312,296.6051025390625,0.550935685634613,0.050000000745058,0.0356265492737293,293.0752258300781,297.1499938964844,293.1499938964844,0.1157566830515861,-2713.754150390625,304.1421203613281,0.8526352047920227,0.1816345602273941,0.1722341328859329,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.550935685634613,0.050000000745058,0.2288082689046859,291.12908935546875,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.1290588378906,1.0,0.1635417342185974,0.9727736115455629,0.9727736115455629,1.0,1.0,-0.6368774771690369,0.2762034237384796,0.3606740534305572,0.0953762382268905,0.0,0.0,0.1199622377753257,24.55432510375977,25.0,-0.214910015463829,-4987.44873046875,41.27344131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,305.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.17578125,18000.0,0.0,0.0,0.1110838204622268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503354907035827,0.1503438651561737,-8.364690984308254e-06,0.0,0.0001127359500969,0.0,0.0,11.52313995361328,0.0,0.0,0.0,0.381055474281311,4.0,0.0,1.0
842220,293.0013122558594,297.1499938964844,293.1499938964844,0.0035500316880643,-268.8216857910156,295.9658203125,0.5510662198066711,0.050000000745058,0.0458046495914459,294.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5510662198066711,0.050000000745058,0.0482345037162303,293.0987854003906,297.1499938964844,293.1499938964844,0.0040594264864921,-237.87432861328125,296.63848876953125,0.5510662198066711,0.050000000745058,0.0356258377432823,293.074462890625,297.1499938964844,293.1499938964844,0.1173690408468246,-2744.08056640625,304.1420593261719,0.8559010028839111,0.1836847364902496,0.1741673797369003,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5510662198066711,0.050000000745058,0.2288037091493606,291.1295166015625,291.1499938964844,270.4066772460937,269.30450439453125,283.3434143066406,293.2284545898437,291.1297912597656,1.0,0.1637612730264663,0.9729905724525452,0.9729905724525452,1.0,1.0,-0.6391890645027161,0.2771795690059662,0.3620094954967499,0.0958810150623321,0.0,0.0,0.1226810589432716,24.55006599426269,25.0,1.3270952701568604,-5026.412109375,41.52556610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,305.0556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.22265625,18000.0,0.0,0.0,0.1118797808885574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519615799188614,0.1519699543714523,-8.367705959244631e-06,0.0,0.0001135437560151,0.0,0.0,11.654565811157228,0.0,0.0,0.0,0.381298154592514,4.0,0.0,1.0
842280,293.0013122558594,297.1499938964844,293.1499938964844,0.0035500316880643,-268.8216857910156,295.9658203125,0.5510662198066711,0.050000000745058,0.0458046495914459,294.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5510662198066711,0.050000000745058,0.0482345037162303,293.0987854003906,297.1499938964844,293.1499938964844,0.0040594264864921,-237.87432861328125,296.63848876953125,0.5510662198066711,0.050000000745058,0.0356258377432823,293.074462890625,297.1499938964844,293.1499938964844,0.1173690408468246,-2744.08056640625,304.1420593261719,0.8559010028839111,0.1836847364902496,0.1741673797369003,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5510662198066711,0.050000000745058,0.2288037091493606,291.1295166015625,291.1499938964844,270.4066772460937,269.30450439453125,283.3434143066406,293.2284545898437,291.1297912597656,1.0,0.1637612730264663,0.9729905724525452,0.9729905724525452,1.0,1.0,-0.6391890645027161,0.2771795690059662,0.3620094954967499,0.0958810150623321,0.0,0.0,0.1226810589432716,24.55006599426269,25.0,1.3270952701568604,-5026.412109375,41.52556610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,305.0556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.22265625,18000.0,0.0,0.0,0.1118797808885574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519615799188614,0.1519699543714523,-8.367705959244631e-06,0.0,0.0001135437560151,0.0,0.0,11.654565811157228,0.0,0.0,0.0,0.381298154592514,4.0,0.0,1.0
842340,292.9958190917969,297.1499938964844,293.1499938964844,0.0036004625726491,-272.512451171875,296.03399658203125,0.5511964559555054,0.050000000745058,0.0458037443459034,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5511964559555054,0.050000000745058,0.0482335463166236,293.092529296875,297.1499938964844,293.1499938964844,0.0040866406634449,-239.3687286376953,296.6748046875,0.5511964559555054,0.050000000745058,0.0356251336634159,293.07373046875,297.1499938964844,293.1499938964844,0.1189781427383422,-2774.228515625,304.1420288085937,0.8591825366020203,0.1857441067695617,0.176109492778778,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5511964559555054,0.050000000745058,0.2287991791963577,291.1315002441406,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2235107421875,291.13189697265625,1.0,0.1639827489852905,0.9732075929641724,0.9732075929641724,1.0,1.0,-0.6415112614631653,0.2781598567962646,0.3633514046669006,0.0963899120688438,0.0,0.0,0.1250208169221878,24.54605484008789,25.0,2.523916006088257,-5063.173828125,41.78028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,35994.87109375,18000.0,0.0,0.0,0.1127139553427696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534149050712585,0.1534232646226883,-8.370551768166479e-06,0.0,0.0001143903355114,0.0,0.0,11.772390365600586,0.0,0.0,0.0,0.3815169632434845,4.0,0.0,1.0
842400,292.9958190917969,297.1499938964844,293.1499938964844,0.0036004625726491,-272.512451171875,296.03399658203125,0.5511964559555054,0.050000000745058,0.0458037443459034,294.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5511964559555054,0.050000000745058,0.0482335463166236,293.092529296875,297.1499938964844,293.1499938964844,0.0040866406634449,-239.3687286376953,296.6748046875,0.5511964559555054,0.050000000745058,0.0356251336634159,293.07373046875,297.1499938964844,293.1499938964844,0.1189781427383422,-2774.228515625,304.1420288085937,0.8591825366020203,0.1857441067695617,0.176109492778778,293.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5511964559555054,0.050000000745058,0.2287991791963577,291.1315002441406,291.1499938964844,270.3500061035156,269.2646789550781,283.3170166015625,293.2235107421875,291.13189697265625,1.0,0.1639827489852905,0.9732075929641724,0.9732075929641724,1.0,1.0,-0.6415112614631653,0.2781598567962646,0.3633514046669006,0.0963899120688438,0.0,0.0,0.1250208169221878,24.54605484008789,25.0,2.523916006088257,-5063.173828125,41.78028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.0664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,35994.87109375,18000.0,0.0,0.0,0.1127139553427696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534149050712585,0.1534232646226883,-8.370551768166479e-06,0.0,0.0001143903355114,0.0,0.0,11.772390365600586,0.0,0.0,0.0,0.3815169632434845,4.0,0.0,1.0
842460,292.9903564453125,297.1499938964844,293.1499938964844,0.0036521090660244,-276.29119873046875,296.1034851074219,0.5513262152671814,0.050000000745058,0.0458028391003608,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5513262152671814,0.050000000745058,0.0482325963675975,293.0863037109375,297.1499938964844,293.1499938964844,0.0041154348291456,-240.9551544189453,296.7127990722656,0.5513262152671814,0.050000000745058,0.0356244295835495,293.0730895996094,297.1499938964844,293.1499938964844,0.1206067651510238,-2804.67041015625,304.1419677734375,0.8624774217605591,0.1878118813037872,0.1780596077442169,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5513262152671814,0.050000000745058,0.228794664144516,291.1328125,291.1499938964844,270.2933654785156,269.2245178222656,283.2906188964844,293.21856689453125,291.1329345703125,1.0,0.1642060577869415,0.97341787815094,0.97341787815094,1.0,1.0,-0.6438431143760681,0.2791444063186645,0.3646987378597259,0.0969012081623077,0.0,0.0,0.1272058635950088,24.542280197143555,25.0,1.3599246740341189,-5097.04443359375,42.0374870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,35995.2265625,18000.0,0.0,0.0,0.1135689243674278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547317206859588,0.1547400951385498,-8.37309198686853e-06,0.0,0.0001152580225607,0.0,0.0,11.87922191619873,0.0,0.0,0.0,0.3817159235477447,4.0,0.0,1.0
842520,292.9903564453125,297.1499938964844,293.1499938964844,0.0036521090660244,-276.29119873046875,296.1034851074219,0.5513262152671814,0.050000000745058,0.0458028391003608,294.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5513262152671814,0.050000000745058,0.0482325963675975,293.0863037109375,297.1499938964844,293.1499938964844,0.0041154348291456,-240.9551544189453,296.7127990722656,0.5513262152671814,0.050000000745058,0.0356244295835495,293.0730895996094,297.1499938964844,293.1499938964844,0.1206067651510238,-2804.67041015625,304.1419677734375,0.8624774217605591,0.1878118813037872,0.1780596077442169,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5513262152671814,0.050000000745058,0.228794664144516,291.1328125,291.1499938964844,270.2933654785156,269.2245178222656,283.2906188964844,293.21856689453125,291.1329345703125,1.0,0.1642060577869415,0.97341787815094,0.97341787815094,1.0,1.0,-0.6438431143760681,0.2791444063186645,0.3646987378597259,0.0969012081623077,0.0,0.0,0.1272058635950088,24.542280197143555,25.0,1.3599246740341189,-5097.04443359375,42.0374870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,305.0749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,35995.2265625,18000.0,0.0,0.0,0.1135689243674278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547317206859588,0.1547400951385498,-8.37309198686853e-06,0.0,0.0001152580225607,0.0,0.0,11.87922191619873,0.0,0.0,0.0,0.3817159235477447,4.0,0.0,1.0
842580,292.9849853515625,297.1499938964844,293.1499938964844,0.0037055711727589,-280.2043762207031,296.1739501953125,0.551455557346344,0.050000000745058,0.0458019413053989,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.551455557346344,0.050000000745058,0.0482316501438617,293.0801086425781,297.1499938964844,293.1499938964844,0.004146225284785,-242.6591339111328,296.7521667480469,0.551455557346344,0.050000000745058,0.0356237329542636,293.07244873046875,297.1499938964844,293.1499938964844,0.122258685529232,-2835.48046875,304.14190673828125,0.865784227848053,0.1898879706859588,0.1800174564123153,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.551455557346344,0.050000000745058,0.2287901788949966,291.1329345703125,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.213623046875,291.1328430175781,1.0,0.164431095123291,0.9736281037330629,0.9736281037330629,1.0,1.0,-0.6461843252182007,0.2801338136196136,0.366050511598587,0.0974134504795074,0.0,0.0,0.1294668465852737,24.538713455200195,25.0,-0.1742199510335922,-5129.7138671875,42.29713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,35995.08203125,18000.0,0.0,0.0,0.1144292876124382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560834795236587,0.1560918539762497,-8.375596735277213e-06,0.0,0.0001161311811301,0.0,0.0,11.988868713378906,0.0,0.0,0.0,0.381919115781784,4.0,0.0,1.0
842640,292.9849853515625,297.1499938964844,293.1499938964844,0.0037055711727589,-280.2043762207031,296.1739501953125,0.551455557346344,0.050000000745058,0.0458019413053989,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.551455557346344,0.050000000745058,0.0482316501438617,293.0801086425781,297.1499938964844,293.1499938964844,0.004146225284785,-242.6591339111328,296.7521667480469,0.551455557346344,0.050000000745058,0.0356237329542636,293.07244873046875,297.1499938964844,293.1499938964844,0.122258685529232,-2835.48046875,304.14190673828125,0.865784227848053,0.1898879706859588,0.1800174564123153,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.551455557346344,0.050000000745058,0.2287901788949966,291.1329345703125,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.213623046875,291.1328430175781,1.0,0.164431095123291,0.9736281037330629,0.9736281037330629,1.0,1.0,-0.6461843252182007,0.2801338136196136,0.366050511598587,0.0974134504795074,0.0,0.0,0.1294668465852737,24.538713455200195,25.0,-0.1742199510335922,-5129.7138671875,42.29713439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,305.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,35995.08203125,18000.0,0.0,0.0,0.1144292876124382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560834795236587,0.1560918539762497,-8.375596735277213e-06,0.0,0.0001161311811301,0.0,0.0,11.988868713378906,0.0,0.0,0.0,0.381919115781784,4.0,0.0,1.0
842700,292.9822998046875,297.1499938964844,293.1499938964844,0.003732917830348,-282.2087707519531,296.20947265625,0.5515201687812805,0.050000000745058,0.0458014905452728,294.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5515201687812805,0.050000000745058,0.0482311770319938,293.0770263671875,297.1499938964844,293.1499938964844,0.0041623562574386,-243.55645751953125,296.7723083496094,0.5515201687812805,0.050000000745058,0.0356233827769756,293.0721435546875,297.1499938964844,293.1499938964844,0.1230962797999382,-2851.080810546875,304.141845703125,0.8674421310424805,0.190929427742958,0.1809995174407959,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5515201687812805,0.050000000745058,0.2287879288196563,291.1323547363281,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.21112060546875,291.13201904296875,1.0,0.1645442545413971,0.9737332463264464,0.9737332463264464,1.0,1.0,-0.6473587155342102,0.280630499124527,0.3667281866073608,0.0976699665188789,0.0,0.0,0.1306962072849273,24.536989212036133,25.0,-1.726531147956848,-5144.45654296875,42.42789077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.84765625,18000.0,0.0,0.0,0.1148556396365165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568022817373275,0.1568106561899185,-8.37689822219545e-06,0.0,0.0001165638750535,0.0,0.0,12.047181129455566,0.0,0.0,0.0,0.3820272088050842,4.0,0.0,1.0
842760,292.9796447753906,297.1499938964844,293.1499938964844,0.0037607359699904,-284.25152587890625,296.2450256347656,0.5515848398208618,0.050000000745058,0.045801043510437,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5515848398208618,0.050000000745058,0.0482307039201259,293.0739440917969,297.1499938964844,293.1499938964844,0.0041790404357016,-244.4892120361328,296.7926330566406,0.5515848398208618,0.050000000745058,0.0356230325996875,293.0718688964844,297.1499938964844,293.1499938964844,0.1239440292119979,-2866.859619140625,304.14178466796875,0.8691030740737915,0.1919733136892318,0.1819837242364883,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5515848398208618,0.050000000745058,0.2287856936454773,291.1311340332031,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1305847167969,1.0,0.1646578162908554,0.973834753036499,0.973834753036499,1.0,1.0,-0.6485356688499451,0.2811284363269806,0.3674072027206421,0.0979267135262489,0.0,0.0,0.132078468799591,24.53529167175293,25.0,-3.0917017459869385,-5160.205078125,42.559268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,305.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.35546875,18000.0,0.0,0.0,0.115275926887989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575990170240402,0.1576073914766311,-8.378292477573268e-06,0.0,0.0001169904135167,0.0,0.0,12.111788749694824,0.0,0.0,0.0,0.3821466565132141,4.0,0.0,1.0
842820,292.9743347167969,297.1499938964844,293.1499938964844,0.0038176188245415,-288.4229431152344,296.31707763671875,0.5517145395278931,0.050000000745058,0.0458001419901847,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5517145395278931,0.050000000745058,0.0482297576963901,293.0677795410156,297.1499938964844,293.1499938964844,0.0042138351127505,-246.43386840820312,296.83447265625,0.5517145395278931,0.050000000745058,0.0356223322451114,293.0712890625,297.1499938964844,293.1499938964844,0.1256542652845382,-2898.6259765625,304.14166259765625,0.8724339008331299,0.1940684914588928,0.1839589923620224,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5517145395278931,0.050000000745058,0.2287811934947967,291.1280822753906,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1275329589844,1.0,0.1648861616849899,0.9740376472473145,0.9740376472473145,1.0,1.0,-0.650897741317749,0.2821285128593445,0.3687692284584045,0.0984411686658859,0.0,0.0,0.1352092772722244,24.531938552856445,25.0,-4.034157752990723,-5194.25048828125,42.82389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,35993.16015625,18000.0,0.0,0.0,0.1161027625203132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594530940055847,0.1594614833593368,-8.381543011637405e-06,0.0,0.0001178295424324,0.0,0.0,12.262310028076172,0.0,0.0,0.0,0.3824242353439331,4.0,0.0,1.0
842880,292.9743347167969,297.1499938964844,293.1499938964844,0.0038176188245415,-288.4229431152344,296.31707763671875,0.5517145395278931,0.050000000745058,0.0458001419901847,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5517145395278931,0.050000000745058,0.0482297576963901,293.0677795410156,297.1499938964844,293.1499938964844,0.0042138351127505,-246.43386840820312,296.83447265625,0.5517145395278931,0.050000000745058,0.0356223322451114,293.0712890625,297.1499938964844,293.1499938964844,0.1256542652845382,-2898.6259765625,304.14166259765625,0.8724339008331299,0.1940684914588928,0.1839589923620224,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5517145395278931,0.050000000745058,0.2287811934947967,291.1280822753906,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1275329589844,1.0,0.1648861616849899,0.9740376472473145,0.9740376472473145,1.0,1.0,-0.650897741317749,0.2821285128593445,0.3687692284584045,0.0984411686658859,0.0,0.0,0.1352092772722244,24.531938552856445,25.0,-4.034157752990723,-5194.25048828125,42.82389831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94293212890625,305.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,35993.16015625,18000.0,0.0,0.0,0.1161027625203132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594530940055847,0.1594614833593368,-8.381543011637405e-06,0.0,0.0001178295424324,0.0,0.0,12.262310028076172,0.0,0.0,0.0,0.3824242353439331,4.0,0.0,1.0
842940,292.96905517578125,297.1499938964844,293.1499938964844,0.003875940805301,-292.6746826171875,296.3913879394531,0.5518448352813721,0.050000000745058,0.0457992404699325,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518448352813721,0.050000000745058,0.048228807747364,293.0616149902344,297.1499938964844,293.1499938964844,0.0042502838186919,-248.4553985595703,296.87890625,0.5518448352813721,0.050000000745058,0.0356216318905353,293.0707397460937,297.1499938964844,293.1499938964844,0.12736776471138,-2930.337646484375,304.1416015625,0.8757762908935547,0.1961739957332611,0.1859439015388488,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518448352813721,0.050000000745058,0.2287766933441162,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1257019042969,1.0,0.1651161164045334,0.9742406010627748,0.9742406010627748,1.0,1.0,-0.6532713770866394,0.2831343710422516,0.3701370358467102,0.0989571437239646,0.0,0.0,0.1385987251996994,24.528621673583984,25.0,-2.0759851932525635,-5234.96240234375,43.091094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,305.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,35992.37109375,18000.0,0.0,0.0,0.1169231534004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615447103977203,0.1615530848503112,-8.385366527363658e-06,0.0,0.0001186621375381,0.0,0.0,12.432623863220217,0.0,0.0,0.0,0.3827391564846039,4.0,0.0,1.0
843000,292.96905517578125,297.1499938964844,293.1499938964844,0.003875940805301,-292.6746826171875,296.3913879394531,0.5518448352813721,0.050000000745058,0.0457992404699325,294.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518448352813721,0.050000000745058,0.048228807747364,293.0616149902344,297.1499938964844,293.1499938964844,0.0042502838186919,-248.4553985595703,296.87890625,0.5518448352813721,0.050000000745058,0.0356216318905353,293.0707397460937,297.1499938964844,293.1499938964844,0.12736776471138,-2930.337646484375,304.1416015625,0.8757762908935547,0.1961739957332611,0.1859439015388488,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518448352813721,0.050000000745058,0.2287766933441162,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.1985168457031,291.1257019042969,1.0,0.1651161164045334,0.9742406010627748,0.9742406010627748,1.0,1.0,-0.6532713770866394,0.2831343710422516,0.3701370358467102,0.0989571437239646,0.0,0.0,0.1385987251996994,24.528621673583984,25.0,-2.0759851932525635,-5234.96240234375,43.091094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,305.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,35992.37109375,18000.0,0.0,0.0,0.1169231534004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615447103977203,0.1615530848503112,-8.385366527363658e-06,0.0,0.0001186621375381,0.0,0.0,12.432623863220217,0.0,0.0,0.0,0.3827391564846039,4.0,0.0,1.0
843060,292.9638671875,297.1499938964844,293.1499938964844,0.0039354567416012,-296.95953369140625,296.4693603515625,0.5519757270812988,0.050000000745058,0.04579833522439,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5519757270812988,0.050000000745058,0.0482278540730476,293.05548095703125,297.1499938964844,293.1499938964844,0.0042880135588347,-250.5092315673828,296.92730712890625,0.5519757270812988,0.050000000745058,0.0356209278106689,293.0702209472656,297.1499938964844,293.1499938964844,0.1290559023618698,-2961.420166015625,304.1415710449219,0.8791275024414062,0.1982890516519546,0.1879380047321319,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5519757270812988,0.050000000745058,0.2287721782922744,291.12701416015625,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.12750244140625,1.0,0.1653476655483245,0.9744370579719543,0.9744370579719543,1.0,1.0,-0.6556560397148132,0.2841456532478332,0.37151038646698,0.0994745194911956,0.0,0.0,0.1416286379098892,24.525352478027344,25.0,2.1080198287963867,-5277.556640625,43.360836029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,305.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,35992.875,18000.0,0.0,0.0,0.1177668720483779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635532230138778,0.16356161236763,-8.389352842641529e-06,0.0,0.000119518401334,0.0,0.0,12.596925735473633,0.0,0.0,0.0,0.3830448091030121,4.0,0.0,1.0
843120,292.9638671875,297.1499938964844,293.1499938964844,0.0039354567416012,-296.95953369140625,296.4693603515625,0.5519757270812988,0.050000000745058,0.04579833522439,294.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5519757270812988,0.050000000745058,0.0482278540730476,293.05548095703125,297.1499938964844,293.1499938964844,0.0042880135588347,-250.5092315673828,296.92730712890625,0.5519757270812988,0.050000000745058,0.0356209278106689,293.0702209472656,297.1499938964844,293.1499938964844,0.1290559023618698,-2961.420166015625,304.1415710449219,0.8791275024414062,0.1982890516519546,0.1879380047321319,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5519757270812988,0.050000000745058,0.2287721782922744,291.12701416015625,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.12750244140625,1.0,0.1653476655483245,0.9744370579719543,0.9744370579719543,1.0,1.0,-0.6556560397148132,0.2841456532478332,0.37151038646698,0.0994745194911956,0.0,0.0,0.1416286379098892,24.525352478027344,25.0,2.1080198287963867,-5277.556640625,43.360836029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,305.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,35992.875,18000.0,0.0,0.0,0.1177668720483779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635532230138778,0.16356161236763,-8.389352842641529e-06,0.0,0.000119518401334,0.0,0.0,12.596925735473633,0.0,0.0,0.0,0.3830448091030121,4.0,0.0,1.0
843180,292.958740234375,297.1499938964844,293.1499938964844,0.0039958269335329,-301.2792663574219,296.5496520996094,0.5521068572998047,0.050000000745058,0.0457974299788475,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5521068572998047,0.050000000745058,0.0482269003987312,293.04937744140625,297.1499938964844,293.1499938964844,0.0043269507586956,-252.614486694336,296.9783935546875,0.5521068572998047,0.050000000745058,0.0356202237308025,293.0697021484375,297.1499938964844,293.1499938964844,0.1307452023029327,-2992.421875,304.1415710449219,0.8824835419654846,0.2004125863313675,0.1899402290582656,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5521068572998047,0.050000000745058,0.2287676483392715,291.12939453125,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1297302246094,1.0,0.1655807793140411,0.9746335744857788,0.9746335744857788,1.0,1.0,-0.6580504775047302,0.2851619124412536,0.3728885650634765,0.0999932587146759,0.0,0.0,0.1442027986049652,24.52217483520508,25.0,2.701836347579956,-5314.80712890625,43.63304901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,305.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,35993.80859375,18000.0,0.0,0.0,0.1186318174004554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652519255876541,0.1652603298425674,-8.392863492190372e-06,0.0,0.0001203962165163,0.0,0.0,12.736321449279783,0.0,0.0,0.0,0.383306622505188,4.0,0.0,1.0
843240,292.958740234375,297.1499938964844,293.1499938964844,0.0039958269335329,-301.2792663574219,296.5496520996094,0.5521068572998047,0.050000000745058,0.0457974299788475,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5521068572998047,0.050000000745058,0.0482269003987312,293.04937744140625,297.1499938964844,293.1499938964844,0.0043269507586956,-252.614486694336,296.9783935546875,0.5521068572998047,0.050000000745058,0.0356202237308025,293.0697021484375,297.1499938964844,293.1499938964844,0.1307452023029327,-2992.421875,304.1415710449219,0.8824835419654846,0.2004125863313675,0.1899402290582656,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5521068572998047,0.050000000745058,0.2287676483392715,291.12939453125,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1297302246094,1.0,0.1655807793140411,0.9746335744857788,0.9746335744857788,1.0,1.0,-0.6580504775047302,0.2851619124412536,0.3728885650634765,0.0999932587146759,0.0,0.0,0.1442027986049652,24.52217483520508,25.0,2.701836347579956,-5314.80712890625,43.63304901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,305.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,35993.80859375,18000.0,0.0,0.0,0.1186318174004554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652519255876541,0.1652603298425674,-8.392863492190372e-06,0.0,0.0001203962165163,0.0,0.0,12.736321449279783,0.0,0.0,0.0,0.383306622505188,4.0,0.0,1.0
843300,292.9562072753906,297.1499938964844,293.1499938964844,0.0040266891010105,-303.4859619140625,296.5901794433594,0.5521725416183472,0.050000000745058,0.0457969792187213,294.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5521725416183472,0.050000000745058,0.048226423561573,293.0463562011719,297.1499938964844,293.1499938964844,0.0043471772223711,-253.7100067138672,297.0044860839844,0.5521725416183472,0.050000000745058,0.0356198698282241,293.0694580078125,297.1499938964844,293.1499938964844,0.1315988898277282,-3008.065673828125,304.1415405273437,0.8841626048088074,0.2014775574207306,0.1909443289041519,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5521725416183472,0.050000000745058,0.22876538336277,291.1301574707031,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1304016113281,1.0,0.1656979173421859,0.9747318625450134,0.9747318625450134,1.0,1.0,-0.6592512130737305,0.2856718301773071,0.3735794126987457,0.100253164768219,0.0,0.0,0.1454443037509918,24.5206241607666,25.0,2.2646501064300537,-5332.84326171875,43.77008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,35993.99609375,18000.0,0.0,0.0,0.1190659329295158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660578697919845,0.1660662591457367,-8.394477845286019e-06,0.0,0.0001208367830258,0.0,0.0,12.802454948425291,0.0,0.0,0.0,0.3834306001663208,4.0,0.0,1.0
843360,292.95367431640625,297.1499938964844,293.1499938964844,0.0040579685010015,-305.72021484375,296.63092041015625,0.5522382855415344,0.050000000745058,0.0457965247333049,294.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5522382855415344,0.050000000745058,0.0482259467244148,293.0433044433594,297.1499938964844,293.1499938964844,0.004367877729237,-254.8314971923828,297.0309143066406,0.5522382855415344,0.050000000745058,0.0356195196509361,293.0692138671875,297.1499938964844,293.1499938964844,0.1324577778577804,-3023.787353515625,304.1415405273437,0.8858420252799988,0.202544704079628,0.1919503659009933,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5522382855415344,0.050000000745058,0.2287631183862686,291.1307067871094,291.1499938964844,269.9002990722656,268.94464111328125,283.10595703125,293.1832275390625,291.130859375,1.0,0.1658154129981994,0.9748257994651794,0.9748257994651794,1.0,1.0,-0.6604543328285217,0.2861828505992889,0.3742714822292328,0.1005133613944053,0.0,0.0,0.1466761380434036,24.519086837768555,25.0,1.7549563646316528,-5350.85498046875,43.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,305.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,35994.07421875,18000.0,0.0,0.0,0.1194995045661926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668586134910583,0.1668670177459716,-8.396064004045911e-06,0.0,0.0001212768038385,0.0,0.0,12.868183135986328,0.0,0.0,0.0,0.3835535943508148,4.0,0.0,1.0
843420,292.9486389160156,297.1499938964844,293.1499938964844,0.0041217282414436,-310.2647705078125,296.71337890625,0.5523703694343567,0.050000000745058,0.0457956157624721,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5523703694343567,0.050000000745058,0.0482249893248081,293.03729248046875,297.1499938964844,293.1499938964844,0.0044106561690568,-257.14764404296875,297.0850524902344,0.5523703694343567,0.050000000745058,0.0356188118457794,293.0687561035156,297.1499938964844,293.1499938964844,0.1341896802186966,-3055.431640625,304.1414794921875,0.8892019987106323,0.2046858519315719,0.1939687579870224,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5523703694343567,0.050000000745058,0.2287585735321045,291.1312866210937,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13134765625,1.0,0.1660515069961547,0.975013792514801,0.975013792514801,1.0,1.0,-0.662868082523346,0.2872086465358734,0.3756594657897949,0.1010350286960601,0.0,0.0,0.1491283029317855,24.51603126525879,25.0,0.8245444893836975,-5387.01806640625,44.184852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.09375,18000.0,0.0,0.0,0.1203632205724716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168458878993988,0.1684672683477401,-8.399214493692853e-06,0.0,0.0001221533748321,0.0,0.0,12.999649047851562,0.0,0.0,0.0,0.3837994039058685,4.0,0.0,1.0
843480,292.9486389160156,297.1499938964844,293.1499938964844,0.0041217282414436,-310.2647705078125,296.71337890625,0.5523703694343567,0.050000000745058,0.0457956157624721,294.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5523703694343567,0.050000000745058,0.0482249893248081,293.03729248046875,297.1499938964844,293.1499938964844,0.0044106561690568,-257.14764404296875,297.0850524902344,0.5523703694343567,0.050000000745058,0.0356188118457794,293.0687561035156,297.1499938964844,293.1499938964844,0.1341896802186966,-3055.431640625,304.1414794921875,0.8892019987106323,0.2046858519315719,0.1939687579870224,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5523703694343567,0.050000000745058,0.2287585735321045,291.1312866210937,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13134765625,1.0,0.1660515069961547,0.975013792514801,0.975013792514801,1.0,1.0,-0.662868082523346,0.2872086465358734,0.3756594657897949,0.1010350286960601,0.0,0.0,0.1491283029317855,24.51603126525879,25.0,0.8245444893836975,-5387.01806640625,44.184852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,305.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.09375,18000.0,0.0,0.0,0.1203632205724716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168458878993988,0.1684672683477401,-8.399214493692853e-06,0.0,0.0001221533748321,0.0,0.0,12.999649047851562,0.0,0.0,0.0,0.3837994039058685,4.0,0.0,1.0
843540,292.9435119628906,297.1499938964844,293.1499938964844,0.0041875783354043,-314.938720703125,296.7976989746094,0.5525047779083252,0.050000000745058,0.0457946918904781,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525047779083252,0.050000000745058,0.0482240132987499,293.0311584472656,297.1499938964844,293.1499938964844,0.0044556222856044,-259.5753173828125,297.141357421875,0.5525047779083252,0.050000000745058,0.0356180928647518,293.0682678222656,297.1499938964844,293.1499938964844,0.135939747095108,-3087.32275390625,304.1413879394531,0.8925716876983643,0.2068459093570709,0.1960005015134811,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525047779083252,0.050000000745058,0.2287539690732956,291.131591796875,291.1499938964844,269.7895202636719,268.864990234375,283.0579528808594,293.18035888671875,291.1317443847656,1.0,0.1662891805171966,0.9752017259597778,0.9752017259597778,1.0,1.0,-0.6652977466583252,0.2882418632507324,0.3770559132099151,0.1015597209334373,0.0,0.0,0.1515639573335647,24.51276016235352,25.0,0.9702581167221068,-5422.64453125,44.46488571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,305.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,35994.05859375,18000.0,0.0,0.0,0.1212201789021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700696051120758,0.1700780093669891,-8.402393177675549e-06,0.0,0.0001230230700457,0.0,0.0,13.132179260253906,0.0,0.0,0.0,0.3840471506118774,4.0,0.0,1.0
843600,292.9435119628906,297.1499938964844,293.1499938964844,0.0041875783354043,-314.938720703125,296.7976989746094,0.5525047779083252,0.050000000745058,0.0457946918904781,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525047779083252,0.050000000745058,0.0482240132987499,293.0311584472656,297.1499938964844,293.1499938964844,0.0044556222856044,-259.5753173828125,297.141357421875,0.5525047779083252,0.050000000745058,0.0356180928647518,293.0682678222656,297.1499938964844,293.1499938964844,0.135939747095108,-3087.32275390625,304.1413879394531,0.8925716876983643,0.2068459093570709,0.1960005015134811,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5525047779083252,0.050000000745058,0.2287539690732956,291.131591796875,291.1499938964844,269.7895202636719,268.864990234375,283.0579528808594,293.18035888671875,291.1317443847656,1.0,0.1662891805171966,0.9752017259597778,0.9752017259597778,1.0,1.0,-0.6652977466583252,0.2882418632507324,0.3770559132099151,0.1015597209334373,0.0,0.0,0.1515639573335647,24.51276016235352,25.0,0.9702581167221068,-5422.64453125,44.46488571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,305.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,35994.05859375,18000.0,0.0,0.0,0.1212201789021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700696051120758,0.1700780093669891,-8.402393177675549e-06,0.0,0.0001230230700457,0.0,0.0,13.132179260253906,0.0,0.0,0.0,0.3840471506118774,4.0,0.0,1.0
843660,292.93804931640625,297.1499938964844,293.1499938964844,0.0042557730339467,-319.7443542480469,296.8852844238281,0.5526464581489563,0.050000000745058,0.0457937195897102,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526464581489563,0.050000000745058,0.0482229925692081,293.0248107910156,297.1499938964844,293.1499938964844,0.0045028701424598,-262.1075439453125,297.20098876953125,0.5526464581489563,0.050000000745058,0.0356173366308212,293.0676574707031,297.1499938964844,293.1499938964844,0.1377090513706207,-3119.4599609375,304.1413269042969,0.8959813714027405,0.209037497639656,0.1980619877576828,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526464581489563,0.050000000745058,0.2287491112947464,291.1328125,291.1499938964844,269.73443603515625,268.8251647949219,283.0382995605469,293.1866455078125,291.133056640625,1.0,0.1665289252996444,0.975382924079895,0.975382924079895,1.0,1.0,-0.6677626371383667,0.2892904877662658,0.3784721493721008,0.1020916849374771,0.0,0.0,0.1537763476371765,24.5085391998291,25.0,1.5468318462371826,-5456.884765625,44.749298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93707275390625,305.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35994.46484375,18000.0,0.0,0.0,0.1220643445849418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715831309556961,0.1715915352106094,-8.4054972830927e-06,0.0,0.0001238797995029,0.0,0.0,13.257067680358888,0.0,0.0,0.0,0.3842813670635223,4.0,0.0,1.0
843720,292.93804931640625,297.1499938964844,293.1499938964844,0.0042557730339467,-319.7443542480469,296.8852844238281,0.5526464581489563,0.050000000745058,0.0457937195897102,294.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526464581489563,0.050000000745058,0.0482229925692081,293.0248107910156,297.1499938964844,293.1499938964844,0.0045028701424598,-262.1075439453125,297.20098876953125,0.5526464581489563,0.050000000745058,0.0356173366308212,293.0676574707031,297.1499938964844,293.1499938964844,0.1377090513706207,-3119.4599609375,304.1413269042969,0.8959813714027405,0.209037497639656,0.1980619877576828,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526464581489563,0.050000000745058,0.2287491112947464,291.1328125,291.1499938964844,269.73443603515625,268.8251647949219,283.0382995605469,293.1866455078125,291.133056640625,1.0,0.1665289252996444,0.975382924079895,0.975382924079895,1.0,1.0,-0.6677626371383667,0.2892904877662658,0.3784721493721008,0.1020916849374771,0.0,0.0,0.1537763476371765,24.5085391998291,25.0,1.5468318462371826,-5456.884765625,44.749298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93707275390625,305.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35994.46484375,18000.0,0.0,0.0,0.1220643445849418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715831309556961,0.1715915352106094,-8.4054972830927e-06,0.0,0.0001238797995029,0.0,0.0,13.257067680358888,0.0,0.0,0.0,0.3842813670635223,4.0,0.0,1.0
843780,292.93243408203125,297.1499938964844,293.1499938964844,0.0043260380625724,-324.6741943359375,296.9749450683594,0.5527915358543396,0.050000000745058,0.0457927249372005,294.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5527915358543396,0.050000000745058,0.0482219457626342,293.018310546875,297.1499938964844,293.1499938964844,0.004552281461656,-264.7488098144531,297.262939453125,0.5527915358543396,0.050000000745058,0.0356165654957294,293.0670471191406,297.1499938964844,293.1499938964844,0.1395050883293151,-3152.0009765625,304.1412048339844,0.8994086980819702,0.2112485915422439,0.2001439183950424,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5527915358543396,0.050000000745058,0.2287441492080688,291.1337585449219,291.1499938964844,269.6795959472656,268.785400390625,283.0187072753906,293.1927795410156,291.1338806152344,1.0,0.1667708903551101,0.9755641222000122,0.9755641222000122,1.0,1.0,-0.6702518463134766,0.2903500199317932,0.3799018561840057,0.1026288866996765,0.0,0.0,0.1558725237846374,24.503995895385746,25.0,1.0633660554885864,-5489.984375,45.037559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7421875,18000.0,0.0,0.0,0.1228878125548362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729975491762161,0.1730059534311294,-8.408391295233741e-06,0.0,0.0001247155014425,0.0,0.0,13.373924255371094,0.0,0.0,0.0,0.3845011591911316,4.0,0.0,1.0
843840,292.93243408203125,297.1499938964844,293.1499938964844,0.0043260380625724,-324.6741943359375,296.9749450683594,0.5527915358543396,0.050000000745058,0.0457927249372005,294.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5527915358543396,0.050000000745058,0.0482219457626342,293.018310546875,297.1499938964844,293.1499938964844,0.004552281461656,-264.7488098144531,297.262939453125,0.5527915358543396,0.050000000745058,0.0356165654957294,293.0670471191406,297.1499938964844,293.1499938964844,0.1395050883293151,-3152.0009765625,304.1412048339844,0.8994086980819702,0.2112485915422439,0.2001439183950424,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5527915358543396,0.050000000745058,0.2287441492080688,291.1337585449219,291.1499938964844,269.6795959472656,268.785400390625,283.0187072753906,293.1927795410156,291.1338806152344,1.0,0.1667708903551101,0.9755641222000122,0.9755641222000122,1.0,1.0,-0.6702518463134766,0.2903500199317932,0.3799018561840057,0.1026288866996765,0.0,0.0,0.1558725237846374,24.503995895385746,25.0,1.0633660554885864,-5489.984375,45.037559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7421875,18000.0,0.0,0.0,0.1228878125548362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729975491762161,0.1730059534311294,-8.408391295233741e-06,0.0,0.0001247155014425,0.0,0.0,13.373924255371094,0.0,0.0,0.0,0.3845011591911316,4.0,0.0,1.0
