time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843900,292.9296264648437,297.1499938964844,293.1499938964844,0.0043619978241622,-327.189208984375,297.0204467773437,0.5528647303581238,0.050000000745058,0.0457922257483005,294.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5528647303581238,0.050000000745058,0.0482214167714118,293.0150451660156,297.1499938964844,293.1499938964844,0.0045778513886034,-266.1134033203125,297.2947082519531,0.5528647303581238,0.050000000745058,0.0356161743402481,293.0667419433594,297.1499938964844,293.1499938964844,0.1404128670692443,-3168.41796875,304.14117431640625,0.9011250734329224,0.2123604565858841,0.2011910229921341,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5528647303581238,0.050000000745058,0.2287416458129882,291.1340026855469,291.1499938964844,269.6522827148437,268.7655029296875,283.009033203125,293.1960754394531,291.1340637207031,1.0,0.166892722249031,0.9756547808647156,0.9756547808647156,1.0,1.0,-0.6715038418769836,0.2908830642700195,0.3806207776069641,0.1028991118073463,0.0,0.0,0.1569146513938903,24.501697540283203,25.0,0.77983158826828,-5506.55859375,45.183048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941162109375,305.36285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.76171875,18000.0,0.0,0.0,0.1232901066541671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737001538276672,0.1737085580825805,-8.409807378484402e-06,0.0,0.0001251237845281,0.0,0.0,13.431994438171388,0.0,0.0,0.0,0.3846101760864258,4.0,0.0,1.0
843960,292.9267883300781,297.1499938964844,293.1499938964844,0.004398497287184,-329.7352294921875,297.0664367675781,0.5529382824897766,0.050000000745058,0.0457917228341102,294.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5529382824897766,0.050000000745058,0.0482208877801895,293.01177978515625,297.1499938964844,293.1499938964844,0.00460398895666,-267.5057067871094,297.3270263671875,0.5529382824897766,0.050000000745058,0.0356157831847667,293.06640625,297.1499938964844,293.1499938964844,0.1413260102272033,-3184.91015625,304.14111328125,0.902842342853546,0.2134764492511749,0.2022419869899749,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5529382824897766,0.050000000745058,0.2287391275167465,291.1341552734375,291.1499938964844,269.6250305175781,268.7456359863281,282.99951171875,293.1994934082031,291.1342163085937,1.0,0.1670151352882385,0.9757415056228638,0.9757415056228638,1.0,1.0,-0.6727603673934937,0.2914181053638458,0.3813422620296478,0.1031703203916549,0.0,0.0,0.1579529643058776,24.49939727783203,25.0,0.572481632232666,-5523.18896484375,45.32942581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,305.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7578125,18000.0,0.0,0.0,0.1236860826611518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744037270545959,0.1744121462106704,-8.411225280724466e-06,0.0,0.000125525650219,0.0,0.0,13.490181922912598,0.0,0.0,0.0,0.3847194015979767,4.0,0.0,1.0
844020,292.92108154296875,297.1499938964844,293.1499938964844,0.0044730803929269,-334.9150695800781,297.1599426269531,0.5530862808227539,0.050000000745058,0.045790709555149,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5530862808227539,0.050000000745058,0.0482198223471641,293.00518798828125,297.1499938964844,293.1499938964844,0.0046579195186495,-270.3690795898437,297.3934631347656,0.5530862808227539,0.050000000745058,0.0356149971485137,293.0657958984375,297.1499938964844,293.1499938964844,0.1431669741868972,-3218.08935546875,304.1409912109375,0.9063578248023988,0.2157201617956161,0.2043550461530685,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5530862808227539,0.050000000745058,0.2287340760231018,291.1343994140625,291.1499938964844,269.5707092285156,268.70587158203125,282.9808349609375,293.2069091796875,291.13446044921875,1.0,0.1672616004943847,0.9759150147438048,0.9759150147438048,1.0,1.0,-0.6752868294715881,0.2924941778182983,0.3827926218509674,0.1037158593535423,0.0,0.0,0.1600144058465957,24.49481964111328,25.0,0.327907383441925,-5556.501953125,45.62485504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,305.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.75390625,18000.0,0.0,0.0,0.1244603395462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758097112178802,0.1758181303739547,-8.41406927065691e-06,0.0,0.0001263114245375,0.0,0.0,13.606590270996094,0.0,0.0,0.0,0.3849380016326904,4.0,0.0,1.0
844080,292.92108154296875,297.1499938964844,293.1499938964844,0.0044730803929269,-334.9150695800781,297.1599426269531,0.5530862808227539,0.050000000745058,0.045790709555149,294.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5530862808227539,0.050000000745058,0.0482198223471641,293.00518798828125,297.1499938964844,293.1499938964844,0.0046579195186495,-270.3690795898437,297.3934631347656,0.5530862808227539,0.050000000745058,0.0356149971485137,293.0657958984375,297.1499938964844,293.1499938964844,0.1431669741868972,-3218.08935546875,304.1409912109375,0.9063578248023988,0.2157201617956161,0.2043550461530685,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5530862808227539,0.050000000745058,0.2287340760231018,291.1343994140625,291.1499938964844,269.5707092285156,268.70587158203125,282.9808349609375,293.2069091796875,291.13446044921875,1.0,0.1672616004943847,0.9759150147438048,0.9759150147438048,1.0,1.0,-0.6752868294715881,0.2924941778182983,0.3827926218509674,0.1037158593535423,0.0,0.0,0.1600144058465957,24.49481964111328,25.0,0.327907383441925,-5556.501953125,45.62485504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9475402832031,305.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.75390625,18000.0,0.0,0.0,0.1244603395462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758097112178802,0.1758181303739547,-8.41406927065691e-06,0.0,0.0001263114245375,0.0,0.0,13.606590270996094,0.0,0.0,0.0,0.3849380016326904,4.0,0.0,1.0
844140,292.9153137207031,297.1499938964844,293.1499938964844,0.0045497827231884,-340.2087707519531,297.25543212890625,0.5532353520393372,0.050000000745058,0.0457896925508976,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5532353520393372,0.050000000745058,0.0482187531888484,292.9985656738281,297.1499938964844,293.1499938964844,0.0047140531241893,-273.3351135253906,297.4621887207031,0.5532353520393372,0.050000000745058,0.0356142073869705,293.065185546875,297.1499938964844,293.1499938964844,0.1450262814760208,-3251.505859375,304.1408996582031,0.9100053906440736,0.2179788500070572,0.2064822763204574,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5532353520393372,0.050000000745058,0.2287290096282959,291.13458251953125,291.1499938964844,269.51666259765625,268.6661376953125,282.962646484375,293.21502685546875,291.1346130371094,1.0,0.1675102561712265,0.9760885834693908,0.9760885834693908,1.0,1.0,-0.6778302192687988,0.2935777902603149,0.3842523992061615,0.1042655408382415,0.0,0.0,0.1620577275753021,24.49029541015625,25.0,0.2200594693422317,-5589.8134765625,45.923805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,305.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,35994.74609375,18000.0,0.0,0.0,0.1252133995294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772139966487884,0.1772224158048629,-8.416924174525775e-06,0.0,0.0001270756765734,0.0,0.0,13.72303295135498,0.0,0.0,0.0,0.385156899690628,4.0,0.0,1.0
844200,292.9153137207031,297.1499938964844,293.1499938964844,0.0045497827231884,-340.2087707519531,297.25543212890625,0.5532353520393372,0.050000000745058,0.0457896925508976,294.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5532353520393372,0.050000000745058,0.0482187531888484,292.9985656738281,297.1499938964844,293.1499938964844,0.0047140531241893,-273.3351135253906,297.4621887207031,0.5532353520393372,0.050000000745058,0.0356142073869705,293.065185546875,297.1499938964844,293.1499938964844,0.1450262814760208,-3251.505859375,304.1408996582031,0.9100053906440736,0.2179788500070572,0.2064822763204574,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5532353520393372,0.050000000745058,0.2287290096282959,291.13458251953125,291.1499938964844,269.51666259765625,268.6661376953125,282.962646484375,293.21502685546875,291.1346130371094,1.0,0.1675102561712265,0.9760885834693908,0.9760885834693908,1.0,1.0,-0.6778302192687988,0.2935777902603149,0.3842523992061615,0.1042655408382415,0.0,0.0,0.1620577275753021,24.49029541015625,25.0,0.2200594693422317,-5589.8134765625,45.923805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,305.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,35994.74609375,18000.0,0.0,0.0,0.1252133995294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772139966487884,0.1772224158048629,-8.416924174525775e-06,0.0,0.0001270756765734,0.0,0.0,13.72303295135498,0.0,0.0,0.0,0.385156899690628,4.0,0.0,1.0
844260,292.9095458984375,297.1499938964844,293.1499938964844,0.0046286820434033,-345.61737060546875,297.3529663085937,0.553385317325592,0.050000000745058,0.0457886718213558,294.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.553385317325592,0.050000000745058,0.0482176765799522,292.9919128417969,297.1499938964844,293.1499938964844,0.0047724568285048,-276.40496826171875,297.5333251953125,0.553385317325592,0.050000000745058,0.0356134139001369,293.0645751953125,297.1499938964844,293.1499938964844,0.1469032615423202,-3285.144775390625,304.14080810546875,0.9137546420097352,0.220252126455307,0.2086233049631118,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.553385317325592,0.050000000745058,0.2287238985300064,291.1347351074219,291.1499938964844,269.4629211425781,268.6264343261719,282.94500732421875,293.2238464355469,291.134765625,1.0,0.1677610725164413,0.9762546420097352,0.9762546420097352,1.0,1.0,-0.6803901195526123,0.2946686148643493,0.3857215046882629,0.1048193275928497,0.0,0.0,0.1640830487012863,24.48584175109864,25.0,0.1874271184206009,-5623.05712890625,46.22628021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,305.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.73828125,18000.0,0.0,0.0,0.1259480267763137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786169111728668,0.1786253303289413,-8.419792720815167e-06,0.0,0.0001278212293982,0.0,0.0,13.839536666870115,0.0,0.0,0.0,0.3853761255741119,4.0,0.0,1.0
844320,292.9095458984375,297.1499938964844,293.1499938964844,0.0046286820434033,-345.61737060546875,297.3529663085937,0.553385317325592,0.050000000745058,0.0457886718213558,294.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.553385317325592,0.050000000745058,0.0482176765799522,292.9919128417969,297.1499938964844,293.1499938964844,0.0047724568285048,-276.40496826171875,297.5333251953125,0.553385317325592,0.050000000745058,0.0356134139001369,293.0645751953125,297.1499938964844,293.1499938964844,0.1469032615423202,-3285.144775390625,304.14080810546875,0.9137546420097352,0.220252126455307,0.2086233049631118,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.553385317325592,0.050000000745058,0.2287238985300064,291.1347351074219,291.1499938964844,269.4629211425781,268.6264343261719,282.94500732421875,293.2238464355469,291.134765625,1.0,0.1677610725164413,0.9762546420097352,0.9762546420097352,1.0,1.0,-0.6803901195526123,0.2946686148643493,0.3857215046882629,0.1048193275928497,0.0,0.0,0.1640830487012863,24.48584175109864,25.0,0.1874271184206009,-5623.05712890625,46.22628021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,305.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.73828125,18000.0,0.0,0.0,0.1259480267763137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786169111728668,0.1786253303289413,-8.419792720815167e-06,0.0,0.0001278212293982,0.0,0.0,13.839536666870115,0.0,0.0,0.0,0.3853761255741119,4.0,0.0,1.0
844380,292.9037780761719,297.1499938964844,293.1499938964844,0.0047098244540393,-351.1397705078125,297.4525451660156,0.5535361170768738,0.050000000745058,0.0457876473665237,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5535361170768738,0.050000000745058,0.0482165999710559,292.9852294921875,297.1499938964844,293.1499938964844,0.0048331613652408,-279.57781982421875,297.6068115234375,0.5535361170768738,0.050000000745058,0.035612616688013,293.06396484375,297.1499938964844,293.1499938964844,0.1487971097230911,-3318.990234375,304.1407165527344,0.917577862739563,0.2225391566753387,0.2107774168252945,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5535361170768738,0.050000000745058,0.2287187874317169,291.1348876953125,291.1499938964844,269.4095153808594,268.58673095703125,282.9278869628906,293.2333679199219,291.1349182128906,1.0,0.1680140197277069,0.9764206409454346,0.9764206409454346,1.0,1.0,-0.6829656958580017,0.2957662642002105,0.3871994018554687,0.1053773462772369,0.0,0.0,0.1660898923873901,24.481475830078125,25.0,0.1797719150781631,-5656.16796875,46.53223037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,305.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.73046875,18000.0,0.0,0.0,0.1266678869724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800178736448288,0.1800262928009033,-8.422673090535682e-06,0.0,0.0001285518083022,0.0,0.0,13.956056594848633,0.0,0.0,0.0,0.3855955898761749,4.0,0.0,1.0
844440,292.9037780761719,297.1499938964844,293.1499938964844,0.0047098244540393,-351.1397705078125,297.4525451660156,0.5535361170768738,0.050000000745058,0.0457876473665237,294.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5535361170768738,0.050000000745058,0.0482165999710559,292.9852294921875,297.1499938964844,293.1499938964844,0.0048331613652408,-279.57781982421875,297.6068115234375,0.5535361170768738,0.050000000745058,0.035612616688013,293.06396484375,297.1499938964844,293.1499938964844,0.1487971097230911,-3318.990234375,304.1407165527344,0.917577862739563,0.2225391566753387,0.2107774168252945,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5535361170768738,0.050000000745058,0.2287187874317169,291.1348876953125,291.1499938964844,269.4095153808594,268.58673095703125,282.9278869628906,293.2333679199219,291.1349182128906,1.0,0.1680140197277069,0.9764206409454346,0.9764206409454346,1.0,1.0,-0.6829656958580017,0.2957662642002105,0.3871994018554687,0.1053773462772369,0.0,0.0,0.1660898923873901,24.481475830078125,25.0,0.1797719150781631,-5656.16796875,46.53223037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,305.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.73046875,18000.0,0.0,0.0,0.1266678869724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800178736448288,0.1800262928009033,-8.422673090535682e-06,0.0,0.0001285518083022,0.0,0.0,13.956056594848633,0.0,0.0,0.0,0.3855955898761749,4.0,0.0,1.0
844500,292.90087890625,297.1499938964844,293.1499938964844,0.0047512594610452,-353.9438171386719,297.50311279296875,0.5536118149757385,0.050000000745058,0.0457871332764625,294.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5536118149757385,0.050000000745058,0.0482160560786724,292.9818725585937,297.1499938964844,293.1499938964844,0.0048643918707966,-281.2029724121094,297.6444702148437,0.5536118149757385,0.050000000745058,0.0356122143566608,293.06365966796875,297.1499938964844,293.1499938964844,0.149750217795372,-3335.987548828125,304.14068603515625,0.9195092916488647,0.2236876189708709,0.2118591666221618,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5536118149757385,0.050000000745058,0.2287162244319915,291.13494873046875,291.1499938964844,269.3829040527344,268.56689453125,282.9195251464844,293.2384033203125,291.1349792480469,1.0,0.1681412756443023,0.9765036702156068,0.9765036702156068,1.0,1.0,-0.6842590570449829,0.2963175475597381,0.3879415392875671,0.1056579425930976,0.0,0.0,0.1670867353677749,24.47933006286621,25.0,0.1758191287517547,-5672.66064453125,46.68649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,305.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,35994.73046875,18000.0,0.0,0.0,0.1270234137773513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807176768779754,0.18072609603405,-8.424118277616799e-06,0.0,0.0001289126084884,0.0,0.0,14.014326095581056,0.0,0.0,0.0,0.3857054114341736,4.0,0.0,1.0
844560,292.89794921875,297.1499938964844,293.1499938964844,0.0047932844609022,-356.77667236328125,297.55419921875,0.5536876320838928,0.050000000745058,0.0457866191864013,294.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5536876320838928,0.050000000745058,0.0482155159115791,292.978515625,297.1499938964844,293.1499938964844,0.0048962230794131,-282.8542785644531,297.6827392578125,0.5536876320838928,0.050000000745058,0.0356118157505989,293.0633544921875,297.1499938964844,293.1499938964844,0.1507073193788528,-3353.032470703125,304.140625,0.921450138092041,0.2248392552137375,0.2129439115524292,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5536876320838928,0.050000000745058,0.228713646531105,291.135009765625,291.1499938964844,269.3564147949219,268.54705810546875,282.91131591796875,293.2435913085937,291.1350402832031,1.0,0.1682690531015396,0.976582407951355,0.976582407951355,1.0,1.0,-0.6855560541152954,0.2968702912330627,0.3886857628822326,0.1059395372867584,0.0,0.0,0.1680795550346374,24.477214813232425,25.0,0.1704553216695785,-5689.10791015625,46.841609954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9651184082031,305.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,35994.72265625,18000.0,0.0,0.0,0.1273765712976455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814171969890594,0.1814256310462951,-8.425566193182021e-06,0.0,0.0001292710221605,0.0,0.0,14.072617530822754,0.0,0.0,0.0,0.3858153223991394,4.0,0.0,1.0
844620,292.89215087890625,297.1499938964844,293.1499938964844,0.0048791249282658,-362.5277099609375,297.65789794921875,0.5538398027420044,0.050000000745058,0.0457855910062789,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5538398027420044,0.050000000745058,0.0482144318521022,292.9717712402344,297.1499938964844,293.1499938964844,0.0049616852775216,-286.2340087890625,297.7610168457031,0.5538398027420044,0.050000000745058,0.0356110148131847,293.0627746582031,297.1499938964844,293.1499938964844,0.152633249759674,-3387.258544921875,304.1405334472656,0.9253491163253784,0.2271514534950256,0.2151219248771667,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5538398027420044,0.050000000745058,0.2287085056304931,291.1351318359375,291.1499938964844,269.3036499023437,268.50738525390625,282.8952331542969,293.25445556640625,291.1351623535156,1.0,0.1685260981321334,0.9767398834228516,0.9767398834228516,1.0,1.0,-0.6881603002548218,0.2979801893234253,0.3901800811290741,0.1065058633685112,0.0,0.0,0.1700541675090789,24.47307205200196,25.0,0.1574422270059585,-5721.86865234375,47.15434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,305.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7109375,18000.0,0.0,0.0,0.1280775964260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828161925077438,0.1828246265649795,-8.428472028754186e-06,0.0,0.0001299824798479,0.0,0.0,14.189327239990234,0.0,0.0,0.0,0.3860355615615845,4.0,0.0,1.0
844680,292.89215087890625,297.1499938964844,293.1499938964844,0.0048791249282658,-362.5277099609375,297.65789794921875,0.5538398027420044,0.050000000745058,0.0457855910062789,294.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5538398027420044,0.050000000745058,0.0482144318521022,292.9717712402344,297.1499938964844,293.1499938964844,0.0049616852775216,-286.2340087890625,297.7610168457031,0.5538398027420044,0.050000000745058,0.0356110148131847,293.0627746582031,297.1499938964844,293.1499938964844,0.152633249759674,-3387.258544921875,304.1405334472656,0.9253491163253784,0.2271514534950256,0.2151219248771667,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5538398027420044,0.050000000745058,0.2287085056304931,291.1351318359375,291.1499938964844,269.3036499023437,268.50738525390625,282.8952331542969,293.25445556640625,291.1351623535156,1.0,0.1685260981321334,0.9767398834228516,0.9767398834228516,1.0,1.0,-0.6881603002548218,0.2979801893234253,0.3901800811290741,0.1065058633685112,0.0,0.0,0.1700541675090789,24.47307205200196,25.0,0.1574422270059585,-5721.86865234375,47.15434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682922363281,305.48651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7109375,18000.0,0.0,0.0,0.1280775964260101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828161925077438,0.1828246265649795,-8.428472028754186e-06,0.0,0.0001299824798479,0.0,0.0,14.189327239990234,0.0,0.0,0.0,0.3860355615615845,4.0,0.0,1.0
844740,292.88629150390625,297.1499938964844,293.1499938964844,0.0049674264155328,-368.3932495117188,297.763671875,0.5539923906326294,0.050000000745058,0.045784555375576,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5539923906326294,0.050000000745058,0.0482133440673351,292.9649963378906,297.1499938964844,293.1499938964844,0.0050296070985496,-289.71734619140625,297.8417053222656,0.5539923906326294,0.050000000745058,0.0356102101504802,293.0622253417969,297.1499938964844,293.1499938964844,0.1545741558074951,-3421.6552734375,304.1404724121094,0.9292550086975098,0.2294748723506927,0.2173106372356414,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5539923906326294,0.050000000745058,0.2287033498287201,291.1352233886719,291.1499938964844,269.251220703125,268.4677124023437,282.87969970703125,293.2659912109375,291.13525390625,1.0,0.1687851101160049,0.976897358894348,0.976897358894348,1.0,1.0,-0.6907773017883301,0.2990955114364624,0.3916817903518677,0.10707638412714,0.0,0.0,0.1720151752233505,24.46906280517578,25.0,0.1452019065618515,-5754.44677734375,47.47036361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,305.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6953125,18000.0,0.0,0.0,0.1287740468978881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842158287763595,0.1842242628335952,-8.431395144725684e-06,0.0,0.0001306892954744,0.0,0.0,14.306268692016602,0.0,0.0,0.0,0.3862564265727997,4.0,0.0,1.0
844800,292.88629150390625,297.1499938964844,293.1499938964844,0.0049674264155328,-368.3932495117188,297.763671875,0.5539923906326294,0.050000000745058,0.045784555375576,294.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5539923906326294,0.050000000745058,0.0482133440673351,292.9649963378906,297.1499938964844,293.1499938964844,0.0050296070985496,-289.71734619140625,297.8417053222656,0.5539923906326294,0.050000000745058,0.0356102101504802,293.0622253417969,297.1499938964844,293.1499938964844,0.1545741558074951,-3421.6552734375,304.1404724121094,0.9292550086975098,0.2294748723506927,0.2173106372356414,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5539923906326294,0.050000000745058,0.2287033498287201,291.1352233886719,291.1499938964844,269.251220703125,268.4677124023437,282.87969970703125,293.2659912109375,291.13525390625,1.0,0.1687851101160049,0.976897358894348,0.976897358894348,1.0,1.0,-0.6907773017883301,0.2990955114364624,0.3916817903518677,0.10707638412714,0.0,0.0,0.1720151752233505,24.46906280517578,25.0,0.1452019065618515,-5754.44677734375,47.47036361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,305.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6953125,18000.0,0.0,0.0,0.1287740468978881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842158287763595,0.1842242628335952,-8.431395144725684e-06,0.0,0.0001306892954744,0.0,0.0,14.306268692016602,0.0,0.0,0.0,0.3862564265727997,4.0,0.0,1.0
844860,292.88043212890625,297.1499938964844,293.1499938964844,0.0050582694821059,-374.373291015625,297.8714904785156,0.5541453957557678,0.050000000745058,0.0457835234701633,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5541453957557678,0.050000000745058,0.0482122562825679,292.9582214355469,297.1499938964844,293.1499938964844,0.0051000476814806,-293.3042907714844,297.9248046875,0.5541453957557678,0.050000000745058,0.0356094054877758,293.0616760253906,297.1499938964844,293.1499938964844,0.1565292030572891,-3456.206298828125,304.140380859375,0.933150053024292,0.2318084836006164,0.2195091098546981,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5541453957557678,0.050000000745058,0.2286981791257858,291.1353454589844,291.1499938964844,269.1991882324219,268.4280700683594,282.8647155761719,293.2781982421875,291.1353759765625,1.0,0.1690459847450256,0.9770468473434448,0.9770468473434448,1.0,1.0,-0.6934060454368591,0.3002156317234039,0.3931904137134552,0.10765091329813,0.0,0.0,0.1739630997180938,24.465208053588867,25.0,0.1407394856214523,-5786.84130859375,47.789581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97265625,305.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6796875,18000.0,0.0,0.0,0.1294686198234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856165677309036,0.1856250017881393,-8.434336450591218e-06,0.0,0.0001313941902481,0.0,0.0,14.423483848571776,0.0,0.0,0.0,0.3864780366420746,4.0,0.0,1.0
844920,292.88043212890625,297.1499938964844,293.1499938964844,0.0050582694821059,-374.373291015625,297.8714904785156,0.5541453957557678,0.050000000745058,0.0457835234701633,294.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5541453957557678,0.050000000745058,0.0482122562825679,292.9582214355469,297.1499938964844,293.1499938964844,0.0051000476814806,-293.3042907714844,297.9248046875,0.5541453957557678,0.050000000745058,0.0356094054877758,293.0616760253906,297.1499938964844,293.1499938964844,0.1565292030572891,-3456.206298828125,304.140380859375,0.933150053024292,0.2318084836006164,0.2195091098546981,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5541453957557678,0.050000000745058,0.2286981791257858,291.1353454589844,291.1499938964844,269.1991882324219,268.4280700683594,282.8647155761719,293.2781982421875,291.1353759765625,1.0,0.1690459847450256,0.9770468473434448,0.9770468473434448,1.0,1.0,-0.6934060454368591,0.3002156317234039,0.3931904137134552,0.10765091329813,0.0,0.0,0.1739630997180938,24.465208053588867,25.0,0.1407394856214523,-5786.84130859375,47.789581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97265625,305.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6796875,18000.0,0.0,0.0,0.1294686198234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856165677309036,0.1856250017881393,-8.434336450591218e-06,0.0,0.0001313941902481,0.0,0.0,14.423483848571776,0.0,0.0,0.0,0.3864780366420746,4.0,0.0,1.0
844980,292.87457275390625,297.1499938964844,293.1499938964844,0.0051517412066459,-380.4677429199219,297.9813842773437,0.5542986392974854,0.050000000745058,0.0457824915647506,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5542986392974854,0.050000000745058,0.0482111684978008,292.951416015625,297.1499938964844,293.1499938964844,0.0051730698905885,-296.9947509765625,298.01031494140625,0.5542986392974854,0.050000000745058,0.0356086045503616,293.0611572265625,297.1499938964844,293.1499938964844,0.1584974229335785,-3490.8935546875,304.14031982421875,0.9370185732841492,0.2341511845588684,0.2217163145542144,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5542986392974854,0.050000000745058,0.2286930233240127,291.13543701171875,291.1499938964844,269.1475524902344,268.388427734375,282.8502502441406,293.291015625,291.1354675292969,1.0,0.1693086624145507,0.9771963357925416,0.9771963357925416,1.0,1.0,-0.6960452795028687,0.3013400137424469,0.3947052657604217,0.1082295104861259,0.0,0.0,0.1758970022201538,24.46152305603028,25.0,0.1466457247734069,-5819.04638671875,48.11190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6640625,18000.0,0.0,0.0,0.1301633715629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870178282260894,0.1870262771844864,-8.437295946350787e-06,0.0,0.0001320992741966,0.0,0.0,14.540926933288574,0.0,0.0,0.0,0.3867002725601196,4.0,0.0,1.0
845040,292.87457275390625,297.1499938964844,293.1499938964844,0.0051517412066459,-380.4677429199219,297.9813842773437,0.5542986392974854,0.050000000745058,0.0457824915647506,294.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5542986392974854,0.050000000745058,0.0482111684978008,292.951416015625,297.1499938964844,293.1499938964844,0.0051730698905885,-296.9947509765625,298.01031494140625,0.5542986392974854,0.050000000745058,0.0356086045503616,293.0611572265625,297.1499938964844,293.1499938964844,0.1584974229335785,-3490.8935546875,304.14031982421875,0.9370185732841492,0.2341511845588684,0.2217163145542144,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5542986392974854,0.050000000745058,0.2286930233240127,291.13543701171875,291.1499938964844,269.1475524902344,268.388427734375,282.8502502441406,293.291015625,291.1354675292969,1.0,0.1693086624145507,0.9771963357925416,0.9771963357925416,1.0,1.0,-0.6960452795028687,0.3013400137424469,0.3947052657604217,0.1082295104861259,0.0,0.0,0.1758970022201538,24.46152305603028,25.0,0.1466457247734069,-5819.04638671875,48.11190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9738464355469,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6640625,18000.0,0.0,0.0,0.1301633715629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870178282260894,0.1870262771844864,-8.437295946350787e-06,0.0,0.0001320992741966,0.0,0.0,14.540926933288574,0.0,0.0,0.0,0.3867002725601196,4.0,0.0,1.0
845100,292.8716125488281,297.1499938964844,293.1499938964844,0.0051994915120303,-383.557861328125,298.0371398925781,0.5543752908706665,0.050000000745058,0.0457819737493991,294.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5543752908706665,0.050000000745058,0.0482106246054172,292.947998046875,297.1499938964844,293.1499938964844,0.0052105686627328,-298.8787536621094,298.053955078125,0.5543752908706665,0.050000000745058,0.0356082022190094,293.0609130859375,297.1499938964844,293.1499938964844,0.1594861447811126,-3508.2822265625,304.1402587890625,0.9389384984970092,0.2353255748748779,0.2228228598833084,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5543752908706665,0.050000000745058,0.2286904454231262,291.135498046875,291.1499938964844,269.12188720703125,268.3686218261719,282.8432312011719,293.2976379394531,291.1355285644531,1.0,0.1694406569004058,0.9772710800170898,0.9772710800170898,1.0,1.0,-0.6973683834075928,0.301903635263443,0.3954647779464721,0.1085203140974044,0.0,0.0,0.1768581569194793,24.45975112915039,25.0,0.1533372551202774,-5835.0751953125,48.27418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,35994.66015625,18000.0,0.0,0.0,0.1305112689733505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877182871103286,0.1877267360687255,-8.438781151198782e-06,0.0,0.0001324523473158,0.0,0.0,14.599703788757324,0.0,0.0,0.0,0.3868115544319153,4.0,0.0,1.0
845160,292.8686828613281,297.1499938964844,293.1499938964844,0.0052479347214102,-386.6765747070313,298.0933837890625,0.5544519424438477,0.050000000745058,0.045781459659338,294.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5544519424438477,0.050000000745058,0.0482100807130336,292.944580078125,297.1499938964844,293.1499938964844,0.0052487403154373,-300.7886962890625,298.0982360839844,0.5544519424438477,0.050000000745058,0.0356077998876571,293.0606689453125,297.1499938964844,293.1499938964844,0.1604777127504348,-3525.697265625,304.1402282714844,0.9408466815948486,0.2365017682313919,0.2239311337471008,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5544519424438477,0.050000000745058,0.2286878675222396,291.13555908203125,291.1499938964844,269.0963134765625,268.34881591796875,282.8363342285156,293.304443359375,291.1355895996094,1.0,0.1695730537176132,0.9773418307304382,0.9773418307304382,1.0,1.0,-0.6986936330795288,0.3024680018424988,0.39622563123703,0.1088120341300964,0.0,0.0,0.1778150796890258,24.4580307006836,25.0,0.1626664847135543,-5851.0517578125,48.437198638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,35994.65625,18000.0,0.0,0.0,0.1308597028255462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884183436632156,0.1884267926216125,-8.440270903520286e-06,0.0,0.0001328059588558,0.0,0.0,14.658493041992188,0.0,0.0,0.0,0.3869229555130005,4.0,0.0,1.0
845220,292.8627624511719,297.1499938964844,293.1499938964844,0.0053469487465918,-392.9996643066406,298.2074584960937,0.5546051859855652,0.050000000745058,0.0457804277539253,294.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5546051859855652,0.050000000745058,0.0482089966535568,292.937744140625,297.1499938964844,293.1499938964844,0.0053271311335265,-304.6859741210937,298.1885681152344,0.5546051859855652,0.050000000745058,0.0356069989502429,293.0602111816406,297.1499938964844,293.1499938964844,0.1624689102172851,-3560.595947265625,304.1401672363281,0.9446220993995668,0.2388588637113571,0.2261523157358169,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5546051859855652,0.050000000745058,0.2286827117204666,291.1356811523437,291.1499938964844,269.04547119140625,268.3092041015625,282.82293701171875,293.3184814453125,291.1357116699219,1.0,0.1698390394449234,0.977483332157135,0.977483332157135,1.0,1.0,-0.701349675655365,0.3035988509654999,0.3977508246898651,0.1093983575701713,0.0,0.0,0.179714635014534,24.454748153686523,25.0,0.1875843852758407,-5882.8427734375,48.76535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,35994.65234375,18000.0,0.0,0.0,0.131558358669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898161172866821,0.1898245513439178,-8.443257684120908e-06,0.0,0.0001335150154773,0.0,0.0,14.776016235351562,0.0,0.0,0.0,0.3871457576751709,4.0,0.0,1.0
845280,292.8627624511719,297.1499938964844,293.1499938964844,0.0053469487465918,-392.9996643066406,298.2074584960937,0.5546051859855652,0.050000000745058,0.0457804277539253,294.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5546051859855652,0.050000000745058,0.0482089966535568,292.937744140625,297.1499938964844,293.1499938964844,0.0053271311335265,-304.6859741210937,298.1885681152344,0.5546051859855652,0.050000000745058,0.0356069989502429,293.0602111816406,297.1499938964844,293.1499938964844,0.1624689102172851,-3560.595947265625,304.1401672363281,0.9446220993995668,0.2388588637113571,0.2261523157358169,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5546051859855652,0.050000000745058,0.2286827117204666,291.1356811523437,291.1499938964844,269.04547119140625,268.3092041015625,282.82293701171875,293.3184814453125,291.1357116699219,1.0,0.1698390394449234,0.977483332157135,0.977483332157135,1.0,1.0,-0.701349675655365,0.3035988509654999,0.3977508246898651,0.1093983575701713,0.0,0.0,0.179714635014534,24.454748153686523,25.0,0.1875843852758407,-5882.8427734375,48.76535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,305.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,35994.65234375,18000.0,0.0,0.0,0.131558358669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898161172866821,0.1898245513439178,-8.443257684120908e-06,0.0,0.0001335150154773,0.0,0.0,14.776016235351562,0.0,0.0,0.0,0.3871457576751709,4.0,0.0,1.0
845340,292.8568725585937,297.1499938964844,293.1499938964844,0.0054488913156092,-399.43695068359375,298.3236083984375,0.5547580718994141,0.050000000745058,0.0457794032990932,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5547580718994141,0.050000000745058,0.0482079163193702,292.9308776855469,297.1499938964844,293.1499938964844,0.0054083191789686,-308.68658447265625,298.28131103515625,0.5547580718994141,0.050000000745058,0.0356062017381191,293.0597839355469,297.1499938964844,293.1499938964844,0.1644697487354278,-3595.567626953125,304.1401062011719,0.9483340382575988,0.2412210255861282,0.2283785194158554,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5547580718994141,0.050000000745058,0.2286775857210159,291.1358337402344,291.1499938964844,268.9950561523437,268.2696228027344,282.81005859375,293.3330993652344,291.1358642578125,1.0,0.1701065152883529,0.9776248335838318,0.9776248335838318,1.0,1.0,-0.7040117383003235,0.3047318458557129,0.3992798924446106,0.1099884435534477,0.0,0.0,0.1815926134586334,24.451704025268555,25.0,0.2170815020799636,-5914.40087890625,49.0962028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,305.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,35994.66015625,18000.0,0.0,0.0,0.1322594135999679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912086606025695,0.1912171095609665,-8.446252650173847e-06,0.0,0.0001342264877166,0.0,0.0,14.893288612365724,0.0,0.0,0.0,0.3873683512210846,4.0,0.0,1.0
845400,292.8568725585937,297.1499938964844,293.1499938964844,0.0054488913156092,-399.43695068359375,298.3236083984375,0.5547580718994141,0.050000000745058,0.0457794032990932,294.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5547580718994141,0.050000000745058,0.0482079163193702,292.9308776855469,297.1499938964844,293.1499938964844,0.0054083191789686,-308.68658447265625,298.28131103515625,0.5547580718994141,0.050000000745058,0.0356062017381191,293.0597839355469,297.1499938964844,293.1499938964844,0.1644697487354278,-3595.567626953125,304.1401062011719,0.9483340382575988,0.2412210255861282,0.2283785194158554,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5547580718994141,0.050000000745058,0.2286775857210159,291.1358337402344,291.1499938964844,268.9950561523437,268.2696228027344,282.81005859375,293.3330993652344,291.1358642578125,1.0,0.1701065152883529,0.9776248335838318,0.9776248335838318,1.0,1.0,-0.7040117383003235,0.3047318458557129,0.3992798924446106,0.1099884435534477,0.0,0.0,0.1815926134586334,24.451704025268555,25.0,0.2170815020799636,-5914.40087890625,49.0962028503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,305.5807189941406,278.1499938964844,0.0,18000.0,313.1499938964844,35994.66015625,18000.0,0.0,0.0,0.1322594135999679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912086606025695,0.1912171095609665,-8.446252650173847e-06,0.0,0.0001342264877166,0.0,0.0,14.893288612365724,0.0,0.0,0.0,0.3873683512210846,4.0,0.0,1.0
845460,292.8509521484375,297.1499938964844,293.1499938964844,0.005553878378123,-405.9886169433594,298.4418334960937,0.5549104809761047,0.050000000745058,0.0457783788442611,294.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549104809761047,0.050000000745058,0.048206839710474,292.92401123046875,297.1499938964844,293.1499938964844,0.0054923905991017,-312.79052734375,298.3764953613281,0.5549104809761047,0.050000000745058,0.0356054082512855,293.05938720703125,297.1499938964844,293.1499938964844,0.1664788722991943,-3630.588623046875,304.1400756835937,0.9519732594490052,0.2435866594314575,0.2306082546710968,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549104809761047,0.050000000745058,0.2286724895238876,291.1360168457031,291.1499938964844,268.9450988769531,268.2300720214844,282.7977294921875,293.3482666015625,291.13604736328125,1.0,0.1703753471374511,0.97775799036026,0.97775799036026,1.0,1.0,-0.7066781520843506,0.3058660328388214,0.4008121192455292,0.1105820313096046,0.0,0.0,0.1834458708763122,24.44891929626465,25.0,0.249478667974472,-5945.7080078125,49.42958450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6796875,18000.0,0.0,0.0,0.1329623311758041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192593440413475,0.1926018893718719,-8.449248525721487e-06,0.0,0.0001349398517049,0.0,0.0,15.01009464263916,0.0,0.0,0.0,0.387590229511261,4.0,0.0,1.0
845520,292.8509521484375,297.1499938964844,293.1499938964844,0.005553878378123,-405.9886169433594,298.4418334960937,0.5549104809761047,0.050000000745058,0.0457783788442611,294.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549104809761047,0.050000000745058,0.048206839710474,292.92401123046875,297.1499938964844,293.1499938964844,0.0054923905991017,-312.79052734375,298.3764953613281,0.5549104809761047,0.050000000745058,0.0356054082512855,293.05938720703125,297.1499938964844,293.1499938964844,0.1664788722991943,-3630.588623046875,304.1400756835937,0.9519732594490052,0.2435866594314575,0.2306082546710968,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5549104809761047,0.050000000745058,0.2286724895238876,291.1360168457031,291.1499938964844,268.9450988769531,268.2300720214844,282.7977294921875,293.3482666015625,291.13604736328125,1.0,0.1703753471374511,0.97775799036026,0.97775799036026,1.0,1.0,-0.7066781520843506,0.3058660328388214,0.4008121192455292,0.1105820313096046,0.0,0.0,0.1834458708763122,24.44891929626465,25.0,0.249478667974472,-5945.7080078125,49.42958450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,35994.6796875,18000.0,0.0,0.0,0.1329623311758041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192593440413475,0.1926018893718719,-8.449248525721487e-06,0.0,0.0001349398517049,0.0,0.0,15.01009464263916,0.0,0.0,0.0,0.387590229511261,4.0,0.0,1.0
845580,292.8450012207031,297.1499938964844,293.1499938964844,0.0056620370596647,-412.6547546386719,298.56219482421875,0.5550621747970581,0.050000000745058,0.0457773655652999,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550621747970581,0.050000000745058,0.0482057705521583,292.9171447753906,297.1499938964844,293.1499938964844,0.0055794366635382,-316.9979248046875,298.47412109375,0.5550621747970581,0.050000000745058,0.0356046184897422,293.0590209960937,297.1499938964844,293.1499938964844,0.1684948652982711,-3665.6337890625,304.1400146484375,0.9555315971374512,0.2459540367126464,0.2328399717807769,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550621747970581,0.050000000745058,0.2286674231290817,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.785888671875,293.3639831542969,291.1362609863281,1.0,0.1706454008817672,0.9778911471366882,0.9778911471366882,1.0,1.0,-0.7093469500541687,0.3070006072521209,0.4023463428020477,0.1111791282892227,0.0,0.0,0.1852712035179138,24.44642448425293,25.0,0.2816562354564667,-5976.7431640625,49.76530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.70703125,18000.0,0.0,0.0,0.1336660683155059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939677000045776,0.1939761489629745,-8.45224076329032e-06,0.0,0.0001356540742563,0.0,0.0,15.12619972229004,0.0,0.0,0.0,0.3878110349178314,4.0,0.0,1.0
845640,292.8450012207031,297.1499938964844,293.1499938964844,0.0056620370596647,-412.6547546386719,298.56219482421875,0.5550621747970581,0.050000000745058,0.0457773655652999,294.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550621747970581,0.050000000745058,0.0482057705521583,292.9171447753906,297.1499938964844,293.1499938964844,0.0055794366635382,-316.9979248046875,298.47412109375,0.5550621747970581,0.050000000745058,0.0356046184897422,293.0590209960937,297.1499938964844,293.1499938964844,0.1684948652982711,-3665.6337890625,304.1400146484375,0.9555315971374512,0.2459540367126464,0.2328399717807769,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5550621747970581,0.050000000745058,0.2286674231290817,291.1361999511719,291.1499938964844,268.8955993652344,268.1905212402344,282.785888671875,293.3639831542969,291.1362609863281,1.0,0.1706454008817672,0.9778911471366882,0.9778911471366882,1.0,1.0,-0.7093469500541687,0.3070006072521209,0.4023463428020477,0.1111791282892227,0.0,0.0,0.1852712035179138,24.44642448425293,25.0,0.2816562354564667,-5976.7431640625,49.76530456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.70703125,18000.0,0.0,0.0,0.1336660683155059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939677000045776,0.1939761489629745,-8.45224076329032e-06,0.0,0.0001356540742563,0.0,0.0,15.12619972229004,0.0,0.0,0.0,0.3878110349178314,4.0,0.0,1.0
