time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845700,292.842041015625,297.1499938964844,293.1499938964844,0.005717349704355,-416.031005859375,298.6231384277344,0.5551376938819885,0.050000000745058,0.0457768589258194,294.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551376938819885,0.050000000745058,0.0482052378356456,292.9136962890625,297.1499938964844,293.1499938964844,0.0056241084821522,-319.1405334472656,298.5238342285156,0.5551376938819885,0.050000000745058,0.0356042236089706,293.0588684082031,297.1499938964844,293.1499938964844,0.1695049554109573,-3683.1572265625,304.1399841308594,0.957278311252594,0.2471378147602081,0.2339560389518737,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5551376938819885,0.050000000745058,0.2286649048328399,291.1363220214844,291.1499938964844,268.8710327148437,268.1707458496094,282.7801818847656,293.3720092773437,291.1363525390625,1.0,0.1707808375358581,0.9779577255249025,0.9779577255249025,1.0,1.0,-0.710681676864624,0.3075677156448364,0.4031139314174652,0.1114789620041847,0.0,0.0,0.1861724704504013,24.445295333862305,25.0,0.29696986079216,-5992.15234375,49.93397903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,35994.7265625,18000.0,0.0,0.0,0.1340178400278091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946500390768051,0.194658488035202,-8.453733244095929e-06,0.0,0.0001360110618406,0.0,0.0,15.183917999267578,0.0,0.0,0.0,0.3879208564758301,4.0,0.0,1.0
845760,292.83905029296875,297.1499938964844,293.1499938964844,0.0057735051959753,-419.4358215332031,298.68463134765625,0.5552129149436951,0.050000000745058,0.0457763597369194,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5552129149436951,0.050000000745058,0.0482047088444232,292.9102478027344,297.1499938964844,293.1499938964844,0.005669561214745,-321.3090515136719,298.5741577148437,0.5552129149436951,0.050000000745058,0.0356038324534893,293.0587158203125,297.1499938964844,293.1499938964844,0.1705161482095718,-3700.67626953125,304.1399841308594,0.9590021967887878,0.2483213245868683,0.2350719273090362,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5552129149436951,0.050000000745058,0.2286623865365982,291.1364440917969,291.1499938964844,268.8465576171875,268.1509704589844,282.77459716796875,293.38018798828125,291.136474609375,1.0,0.1709165126085281,0.9780206680297852,0.9780206680297852,1.0,1.0,-0.7120161652565002,0.3081344664096832,0.4038816690444946,0.1117795780301094,0.0,0.0,0.18706576526165,24.44424819946289,25.0,0.3122152388095855,-6007.48681640625,50.103153228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.74609375,18000.0,0.0,0.0,0.1343692541122436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953288316726684,0.1953372955322265,-8.455222996417433e-06,0.0,0.000136367714731,0.0,0.0,15.241381645202637,0.0,0.0,0.0,0.3880302608013153,4.0,0.0,1.0
845820,292.83428955078125,297.1499938964844,293.1499938964844,0.0058651585131883,-424.9432678222656,298.7840881347656,0.5553221106529236,0.050000000745058,0.0457756295800209,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553221106529236,0.050000000745058,0.0482039414346218,292.90411376953125,297.1499938964844,293.1499938964844,0.0057462360709905,-324.9405517578125,298.65753173828125,0.5553221106529236,0.050000000745058,0.0356032662093639,293.0588684082031,297.1499938964844,293.1499938964844,0.1721113175153732,-3728.2529296875,304.1399841308594,0.9616559147834778,0.2501403391361236,0.2368279546499252,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553221106529236,0.050000000745058,0.2286587506532669,291.1366271972656,291.1499938964844,268.8077087402344,268.1193542480469,282.7660522460937,293.3937072753906,291.1366882324219,1.0,0.1711335480213165,0.9781213998794556,0.9781213998794556,1.0,1.0,-0.7141168117523193,0.3090260028839111,0.4050908088684082,0.1122550815343856,0.0,0.0,0.1884763687849044,24.44430351257324,25.0,0.3868259191513061,-6031.70458984375,50.37238693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,35994.78515625,18000.0,0.0,0.0,0.1349302381277084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964064091444015,0.1964148730039596,-8.457597687083762e-06,0.0,0.0001369370293105,0.0,0.0,15.3326997756958,0.0,0.0,0.0,0.3882042169570923,4.0,0.0,1.0
845880,292.8330993652344,297.1499938964844,293.1499938964844,0.0058884206227958,-426.3310852050781,298.8091735839844,0.5553394556045532,0.050000000745058,0.0457755103707313,294.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5553394556045532,0.050000000745058,0.0482038185000419,292.9022521972656,297.1499938964844,293.1499938964844,0.0057665985077619,-325.899169921875,298.6795349121094,0.5553394556045532,0.050000000745058,0.0356031768023967,293.0591125488281,297.1499938964844,293.1499938964844,0.1724864691495895,-3734.718994140625,304.1400451660156,0.9622572660446168,0.2505548894405365,0.2372393310070037,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5553394556045532,0.050000000745058,0.2286581546068191,291.1366882324219,291.1499938964844,268.79803466796875,268.1114807128906,282.7640686035156,293.3973083496094,291.13677978515625,1.0,0.1711873114109039,0.9781466126441956,0.9781466126441956,1.0,1.0,-0.7146094441413879,0.3092349171638489,0.4053744971752167,0.1123671680688858,0.0,0.0,0.1888232231140136,24.44578742980957,25.0,0.4663144946098327,-6037.59033203125,50.43746566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.80078125,18000.0,0.0,0.0,0.1350700408220291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966734379529953,0.1966818869113922,-8.458188858639915e-06,0.0,0.0001370789250358,0.0,0.0,15.355348587036133,0.0,0.0,0.0,0.3882473707199096,4.0,0.0,1.0
845940,292.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.93609619140625,0.5553642511367798,0.0,0.0457753390073776,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553642511367798,0.0,0.0482036359608173,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7954406738281,0.5553642511367798,0.0,0.035603042691946,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648654460906982,0.0,0.2391030192375183,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553642511367798,0.0,0.2286572903394699,291.1374816894531,294.1499938964844,268.75,268.0719909667969,282.7546081542969,293.41607666015625,291.1376953125,0.0,0.0,0.9782724976539612,0.9782724976539612,1.0,1.0,-0.7168445587158203,0.3101822733879089,0.4066622853279114,0.1128783598542213,0.0,0.0,0.0,24.462045669555664,60.0,1.358084201812744,-6065.46630859375,50.74513626098633,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.09375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197956383228302,0.1979648470878601,-8.461087418254465e-06,0.0,0.0,0.0,0.0,15.464353561401367,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,298.93609619140625,0.5553642511367798,0.0,0.0457753390073776,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553642511367798,0.0,0.0482036359608173,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,298.7954406738281,0.5553642511367798,0.0,0.035603042691946,293.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648654460906982,0.0,0.2391030192375183,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.5553642511367798,0.0,0.2286572903394699,291.1374816894531,294.1499938964844,268.75,268.0719909667969,282.7546081542969,293.41607666015625,291.1376953125,0.0,0.0,0.9782724976539612,0.9782724976539612,1.0,1.0,-0.7168445587158203,0.3101822733879089,0.4066622853279114,0.1128783598542213,0.0,0.0,0.0,24.462045669555664,60.0,1.358084201812744,-6065.46630859375,50.74513626098633,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,305.6510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,35995.09375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197956383228302,0.1979648470878601,-8.461087418254465e-06,0.0,0.0,0.0,0.0,15.464353561401367,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6471252441406,0.0,0.0,0.0002576023689471,293.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0002712676941882,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5657958984375,0.0,0.0,0.0002003573899855,292.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7350158691406,0.0,0.0,0.0009729780722409,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0012867772020399,291.1407165527344,294.1499938964844,268.7041931152344,268.0342102050781,281.13690185546875,289.9566955566406,291.1418151855469,0.0,0.0,0.5869635343551636,0.5869635343551636,1.0,1.0,-0.0041848677210509,0.0057497099041938,-0.0015648419503122,-0.0104288812726736,0.0,0.0,0.0,-0.0227101687341928,60.0,-73.38446044921875,-0.0,-8.77205309279816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7323971339015785e-18,-1.7362353553414013e-18,3.838310701011765e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6471252441406,0.0,0.0,0.0002576023689471,293.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0002712676941882,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5657958984375,0.0,0.0,0.0002003573899855,292.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7350158691406,0.0,0.0,0.0009729780722409,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0012867772020399,291.1407165527344,294.1499938964844,268.7041931152344,268.0342102050781,281.13690185546875,289.9566955566406,291.1418151855469,0.0,0.0,0.5869635343551636,0.5869635343551636,1.0,1.0,-0.0041848677210509,0.0057497099041938,-0.0015648419503122,-0.0104288812726736,0.0,0.0,0.0,-0.0227101687341928,60.0,-73.38446044921875,-0.0,-8.77205309279816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7323971339015785e-18,-1.7362353553414013e-18,3.838310701011765e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6054992675781,0.0,0.0,9.915127884596586e-05,293.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001044110686052,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.52490234375,0.0,0.0,7.71176564740017e-05,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6582946777344,0.0,0.0,0.0001261399302165,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004952811286784,291.1408386230469,294.1499938964844,268.6827087402344,268.0166015625,280.9471130371094,287.5150451660156,291.1405639648437,0.0,0.0,0.39130899310112,0.39130899310112,1.0,1.0,-0.0010825346689671,0.0024654732551425,-0.0013829387025907,-0.012679548934102,0.0,0.0,0.0,-0.0074292640201747,60.0,-45.44482421875,-0.0,-7.990329464746537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3815549588227928e-20,-1.7295561433136734e-20,3.4800130565991604e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5772399902344,0.0,0.0,9.413279622094706e-05,293.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.91263659670949e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4971618652344,0.0,0.0,7.321439625229686e-05,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6347351074219,0.0,0.0,9.95151131064631e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.000470212806249,291.14093017578125,294.1499938964844,268.6621398925781,267.9997863769531,280.8352966308594,285.2903747558594,291.1398010253906,0.0,0.0,0.19565449655056,0.19565449655056,1.0,1.0,-0.0010035195155069,0.0006191201391629,0.0003843993472401,-0.0144107099622488,0.0,0.0,0.0,-0.0076310001313686,60.0,-26.5867977142334,-0.0,-6.865559498692164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9354498651865e-21,-7.497033544013592e-21,2.561583476878701e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.549560546875,0.0,0.0,9.40111349336803e-05,293.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.899825090542436e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4700012207031,0.0,0.0,7.311977242352441e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6129455566406,0.0,0.0,9.900416625896467e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0004696050891652,291.1410217285156,294.1499938964844,268.6424865722656,267.9837341308594,280.7266845703125,283.3362121582031,291.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100176082924,2.7827125492763123e-08,0.0010017330059781,-0.014936689287424,0.0,0.0,0.0,-0.0078188627958297,60.0,-19.45054817199707,-0.0,-6.841553101821773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919491095477908e-21,-7.51315468022914e-21,2.593663584751232e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5220947265625,0.0,0.0,9.398069232702257e-05,293.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.896620031213388e-05,292.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4430236816406,0.0,0.0,7.309609645744786e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.59130859375,0.0,0.0,9.896654955809936e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004694530216511,291.1410827636719,294.1499938964844,268.6236877441406,267.96844482421875,280.6189270019531,281.6200561523437,291.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013917926698,6.027545573772386e-09,0.0010013858554884,-0.014841447584331,0.0,0.0,0.0,-0.0078005399554967,60.0,-16.878400802612305,-0.0,-6.83702907622319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192548158595756e-21,-7.513385709189285e-21,2.5941314991748854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4676513671875,0.0,0.0,9.391717321705072e-05,293.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3895568847656,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484619140625,0.0,0.0,9.889953071251512e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004691357316914,291.1412353515625,294.1499938964844,268.58856201171875,267.9400939941406,280.4058837890625,278.7864685058594,291.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61586856842041,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919248353511041e-21,-7.513390555950688e-21,2.594142000491256e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4676513671875,0.0,0.0,9.391717321705072e-05,293.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3895568847656,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5484619140625,0.0,0.0,9.889953071251512e-05,292.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004691357316914,291.1412353515625,294.1499938964844,268.58856201171875,267.9400939941406,280.4058837890625,278.7864685058594,291.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61586856842041,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.919248353511041e-21,-7.513390555950688e-21,2.594142000491256e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4139404296875,0.0,0.0,9.384758595842868e-05,293.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.882602898869663e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3368225097656,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5061950683594,0.0,0.0,9.882624726742506e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004687881155405,291.141357421875,294.1499938964844,268.5566101074219,267.9144897460937,280.1961975097656,276.5934143066406,291.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459192276000977,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4139404296875,0.0,0.0,9.384758595842868e-05,293.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.882602898869663e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3368225097656,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5061950683594,0.0,0.0,9.882624726742506e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0004687881155405,291.141357421875,294.1499938964844,268.5566101074219,267.9144897460937,280.1961975097656,276.5934143066406,291.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459192276000977,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3609313964844,0.0,0.0,9.377287642564625e-05,293.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2847900390625,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4644470214844,0.0,0.0,9.87475723377429e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004684149462264,291.1415100097656,294.1499938964844,268.5275573730469,267.8914794921875,279.9898376464844,274.8912658691406,291.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.445025444030762,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3609313964844,0.0,0.0,9.377287642564625e-05,293.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2847900390625,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4644470214844,0.0,0.0,9.87475723377429e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004684149462264,291.1415100097656,294.1499938964844,268.5275573730469,267.8914794921875,279.9898376464844,274.8912658691406,291.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.445025444030762,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3086242675781,0.0,0.0,9.369399776915088e-05,293.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2334289550781,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4232788085937,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004680209094658,291.1416320800781,294.1499938964844,268.5011901855469,267.870849609375,279.78680419921875,273.5656433105469,291.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44661808013916,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3086242675781,0.0,0.0,9.369399776915088e-05,293.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2334289550781,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4232788085937,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004680209094658,291.1416320800781,294.1499938964844,268.5011901855469,267.870849609375,279.78680419921875,273.5656433105469,291.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44661808013916,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2827453613281,0.0,0.0,9.365328151034193e-05,293.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.862141450867055e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2080078125,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.40289306640625,0.0,0.0,9.862162551144138e-05,292.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004678175027947,291.1416931152344,294.1499938964844,268.4889831542969,267.8613586425781,279.6865539550781,273.0160522460937,291.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.447463989257812,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25701904296875,0.0,0.0,9.361185948364437e-05,293.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1827392578125,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3826599121094,0.0,0.0,9.857800614554436e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.000467610603664,291.1417541503906,294.1499938964844,268.47735595703125,267.8524169921875,279.58709716796875,272.5295715332031,291.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.4478120803833,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2060852050781,0.0,0.0,9.352732740808278e-05,293.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1327209472656,0.0,0.0,7.274347444763407e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3425598144531,0.0,0.0,9.848899208009244e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004671883652918,291.141845703125,294.1499938964844,268.4557800292969,267.8360290527344,279.39068603515625,271.715576171875,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446819305419922,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2060852050781,0.0,0.0,9.352732740808278e-05,293.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1327209472656,0.0,0.0,7.274347444763407e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3425598144531,0.0,0.0,9.848899208009244e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0004671883652918,291.141845703125,294.1499938964844,268.4557800292969,267.8360290527344,279.39068603515625,271.715576171875,291.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446819305419922,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15582275390625,0.0,0.0,9.344123100163416e-05,293.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0833740234375,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.302978515625,0.0,0.0,9.839832637226208e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004667583270929,291.1419677734375,294.1499938964844,268.436279296875,267.82147216796875,279.19757080078125,271.0735778808594,291.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.443680763244627,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15582275390625,0.0,0.0,9.344123100163416e-05,293.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0833740234375,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.302978515625,0.0,0.0,9.839832637226208e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004667583270929,291.1419677734375,294.1499938964844,268.436279296875,267.82147216796875,279.19757080078125,271.0735778808594,291.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.443680763244627,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.106201171875,0.0,0.0,9.33543487917632e-05,293.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03466796875,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2639465332031,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004663242725655,291.1420593261719,294.1499938964844,268.41864013671875,267.8085632324219,279.0076904296875,270.5648498535156,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.438665390014648,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.106201171875,0.0,0.0,9.33543487917632e-05,293.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03466796875,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2639465332031,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004663242725655,291.1420593261719,294.1499938964844,268.41864013671875,267.8085632324219,279.0076904296875,270.5648498535156,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.438665390014648,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0572814941406,0.0,0.0,9.326737199444324e-05,293.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9866027832031,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22540283203125,0.0,0.0,9.821523417485878e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004658898396883,291.1421203613281,294.1499938964844,268.4026184082031,267.797119140625,278.821044921875,270.15936279296875,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.4320650100708,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0572814941406,0.0,0.0,9.326737199444324e-05,293.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9866027832031,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.22540283203125,0.0,0.0,9.821523417485878e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004658898396883,291.1421203613281,294.1499938964844,268.4026184082031,267.797119140625,278.821044921875,270.15936279296875,291.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.4320650100708,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03302001953125,0.0,0.0,9.322406549472362e-05,293.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.81694320216775e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9627990722656,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2063293457031,0.0,0.0,9.816963574849068e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004656735400203,291.14215087890625,294.1499938964844,268.3951721191406,267.7918701171875,278.7289123535156,269.98809814453125,291.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.428257942199709,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.00897216796875,0.0,0.0,9.318098454969004e-05,293.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.812406642595306e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93914794921875,0.0,0.0,7.247409666888416e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1873779296875,0.0,0.0,9.812426287680864e-05,292.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004654583171941,291.1421813964844,294.1499938964844,268.3880310058594,267.78692626953125,278.6375732421875,269.8346252441406,291.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.42416000366211,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9612731933594,0.0,0.0,9.309577581007034e-05,293.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.803433204069734e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.892333984375,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1498413085937,0.0,0.0,9.803452849155292e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004650326736737,291.1422424316406,294.1499938964844,268.3746643066406,267.7778625488281,278.457275390625,269.5730285644531,291.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.415226936340332,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9612731933594,0.0,0.0,9.309577581007034e-05,293.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.803433204069734e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.892333984375,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1498413085937,0.0,0.0,9.803452849155292e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004650326736737,291.1422424316406,294.1499938964844,268.3746643066406,267.7778625488281,278.457275390625,269.5730285644531,291.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.415226936340332,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9142150878906,0.0,0.0,9.30122987483628e-05,293.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.794642392080276e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8461303710937,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,9.794662037165835e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004646156739909,291.14227294921875,294.1499938964844,268.3622741699219,267.7696533203125,278.2800598144531,269.3610534667969,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.405526161193848,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9142150878906,0.0,0.0,9.30122987483628e-05,293.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.794642392080276e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8461303710937,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,9.794662037165835e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004646156739909,291.14227294921875,294.1499938964844,268.3622741699219,267.7696533203125,278.2800598144531,269.3610534667969,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.405526161193848,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8677978515625,0.0,0.0,9.29310408537276e-05,293.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.800537109375,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762023925781,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004642097919713,291.1423034667969,294.1499938964844,268.3506774902344,267.7621765136719,278.1058959960937,269.188232421875,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.395309448242188,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
