time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8677978515625,0.0,0.0,9.29310408537276e-05,293.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.800537109375,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0762023925781,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004642097919713,291.1423034667969,294.1499938964844,268.3506774902344,267.7621765136719,278.1058959960937,269.188232421875,291.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.395309448242188,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8219299316406,0.0,0.0,9.28524459595792e-05,293.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.777809464139864e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7555236816406,0.0,0.0,7.221857231343165e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04010009765625,0.0,0.0,9.77782838162966e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004638172104023,291.1423034667969,294.1499938964844,268.3396301269531,267.7552185058594,277.93475341796875,269.04644775390625,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.384819984436035,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8219299316406,0.0,0.0,9.28524459595792e-05,293.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.777809464139864e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7555236816406,0.0,0.0,7.221857231343165e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.04010009765625,0.0,0.0,9.77782838162966e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004638172104023,291.1423034667969,294.1499938964844,268.3396301269531,267.7552185058594,277.93475341796875,269.04644775390625,291.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.384819984436035,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7992553710937,0.0,0.0,9.28142762859352e-05,293.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.773790225153788e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7332458496094,0.0,0.0,7.218887913040817e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.022216796875,0.0,0.0,9.773808415047824e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004636265221051,291.1423034667969,294.1499938964844,268.3342590332031,267.7518615722656,277.85028076171875,268.98516845703125,291.06689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.379544258117676,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.77667236328125,0.0,0.0,9.277691424358636e-05,293.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.7698561148718e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7110900878906,0.0,0.0,7.215981895569712e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00445556640625,0.0,0.0,9.769874304765835e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004634399083442,291.1423034667969,294.1499938964844,268.3289489746094,267.7485656738281,277.7665405273437,268.92938232421875,291.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.374285697937012,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.73199462890625,0.0,0.0,9.270479495171458e-05,293.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.762261470314117e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6672058105469,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000463079632027,291.14227294921875,294.1499938964844,268.3183898925781,267.7420959472656,277.6012268066406,268.8319702148437,291.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.363935470581056,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.73199462890625,0.0,0.0,9.270479495171458e-05,293.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.762261470314117e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6672058105469,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9692687988281,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000463079632027,291.14227294921875,294.1499938964844,268.3183898925781,267.7420959472656,277.6012268066406,268.8319702148437,291.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.363935470581056,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6878967285156,0.0,0.0,9.263639367418364e-05,293.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.755058272276074e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6239013671875,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345397949219,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004627379530575,291.1422119140625,294.1499938964844,268.3077697753906,267.73553466796875,277.4387512207031,268.7503356933594,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.353975296020508,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6878967285156,0.0,0.0,9.263639367418364e-05,293.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.755058272276074e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6239013671875,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9345397949219,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004627379530575,291.1422119140625,294.1499938964844,268.3077697753906,267.73553466796875,277.4387512207031,268.7503356933594,291.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.353975296020508,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64434814453125,0.0,0.0,9.257198689738289e-05,293.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.748275624588132e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.58111572265625,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90020751953125,0.0,0.0,9.748293814482167e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004624162393156,291.14215087890625,294.1499938964844,268.2968444824219,267.728759765625,277.279052734375,268.68133544921875,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.344616889953612,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64434814453125,0.0,0.0,9.257198689738289e-05,293.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.748275624588132e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.58111572265625,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90020751953125,0.0,0.0,9.748293814482167e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004624162393156,291.14215087890625,294.1499938964844,268.2968444824219,267.728759765625,277.279052734375,268.68133544921875,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.344616889953612,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.601318359375,0.0,0.0,9.25118220038712e-05,293.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8663330078125,0.0,0.0,9.741957910591736e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004621157131623,291.1420288085937,294.1499938964844,268.285400390625,267.7215576171875,277.1220397949219,268.6224060058594,291.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.336058616638184,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.601318359375,0.0,0.0,9.25118220038712e-05,293.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8663330078125,0.0,0.0,9.741957910591736e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004621157131623,291.1420288085937,294.1499938964844,268.285400390625,267.7215576171875,277.1220397949219,268.6224060058594,291.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.336058616638184,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5800170898437,0.0,0.0,9.24833948374726e-05,293.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.738947119330987e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5179748535156,0.0,0.0,7.19315285095945e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8495483398437,0.0,0.0,9.73896458162926e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,0.0004619737155735,291.1419677734375,294.1499938964844,268.2794494628906,267.7177429199219,277.0445251464844,268.5960998535156,291.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.332140922546388,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5588684082031,0.0,0.0,9.2456117272377e-05,293.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.736074571264908e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4971923828125,0.0,0.0,7.191031181719154e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8328552246094,0.0,0.0,9.73609130596742e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0004618374514393,291.14190673828125,294.1499938964844,268.27325439453125,267.7137145996094,276.9676513671875,268.5716247558594,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.328495025634766,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51690673828125,0.0,0.0,9.240507642971352e-05,293.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.730699093779548e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4559936523437,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998046875,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004615824727807,291.1417541503906,294.1499938964844,268.2601623535156,267.705078125,276.8158569335937,268.5272827148437,291.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.322111129760742,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.51690673828125,0.0,0.0,9.240507642971352e-05,293.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.730699093779548e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4559936523437,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7998046875,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004615824727807,291.1417541503906,294.1499938964844,268.2601623535156,267.705078125,276.8158569335937,268.5272827148437,291.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.322111129760742,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4754638671875,0.0,0.0,9.235888137482108e-05,293.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.725834388518706e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4153137207031,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76715087890625,0.0,0.0,9.72585112322122e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.000461351708509,291.1415710449219,294.1499938964844,268.2459411621094,267.6954345703125,276.66656494140625,268.48809814453125,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.317094802856444,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4754638671875,0.0,0.0,9.235888137482108e-05,293.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.725834388518706e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4153137207031,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76715087890625,0.0,0.0,9.72585112322122e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.000461351708509,291.1415710449219,294.1499938964844,268.2459411621094,267.6954345703125,276.66656494140625,268.48809814453125,291.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.317094802856444,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4345397949219,0.0,0.0,9.23177067306824e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3751220703125,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348937988281,0.0,0.0,9.721516107674688e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.000461146060843,291.1413879394531,294.1499938964844,268.2303466796875,267.6846008300781,276.5196533203125,268.452880859375,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.313626289367676,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4345397949219,0.0,0.0,9.23177067306824e-05,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3751220703125,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348937988281,0.0,0.0,9.721516107674688e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.000461146060843,291.1413879394531,294.1499938964844,268.2303466796875,267.6846008300781,276.5196533203125,268.452880859375,290.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.313626289367676,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.39410400390625,0.0,0.0,9.22817416721955e-05,293.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3353881835937,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030029296875,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004609664028976,291.1411437988281,294.1499938964844,268.2131652832031,267.6723937988281,276.3750915527344,268.4207763671875,290.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.311890602111816,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.39410400390625,0.0,0.0,9.22817416721955e-05,293.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3353881835937,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7030029296875,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004609664028976,291.1411437988281,294.1499938964844,268.2131652832031,267.6723937988281,276.3750915527344,268.4207763671875,290.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.311890602111816,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.37408447265625,0.0,0.0,9.226575639331712e-05,293.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.716028580442072e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.31573486328125,0.0,0.0,7.176226063165814e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.68719482421875,0.0,0.0,9.716045315144584e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004608865710906,291.1409912109375,294.1499938964844,268.20391845703125,267.66571044921875,276.3036499023437,268.4056396484375,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.311729431152344,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3541564941406,0.0,0.0,9.225114627042784e-05,293.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.714490443002433e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2961730957031,0.0,0.0,7.175089558586478e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6715087890625,0.0,0.0,9.714506450109184e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0004608135786838,291.140869140625,294.1499938964844,268.1941833496094,267.6585998535156,276.2327880859375,268.3909912109375,290.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.312066078186035,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146667480469,0.0,0.0,9.222611697623506e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.711854363558814e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25738525390625,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6403503417969,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000460688577732,291.1405639648437,294.1499938964844,268.1732177734375,267.6430358886719,276.0926513671875,268.3628234863281,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.314312934875488,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146667480469,0.0,0.0,9.222611697623506e-05,293.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.711854363558814e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25738525390625,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6403503417969,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000460688577732,291.1405639648437,294.1499938964844,268.1732177734375,267.6430358886719,276.0926513671875,268.3628234863281,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.314312934875488,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2756652832031,0.0,0.0,9.220685751643032e-05,293.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.70982582657598e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2190856933594,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095886230469,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004605923313647,291.1402282714844,294.1499938964844,268.1499938964844,267.6255187988281,275.95458984375,268.3357238769531,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.318841934204102,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2756652832031,0.0,0.0,9.220685751643032e-05,293.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.70982582657598e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2190856933594,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095886230469,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004605923313647,291.1402282714844,294.1499938964844,268.1499938964844,267.6255187988281,275.95458984375,268.3357238769531,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.318841934204102,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2370910644531,0.0,0.0,9.219349885825068e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.708419383969158e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.18121337890625,0.0,0.0,7.170605385908857e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57916259765625,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004605256253853,291.13983154296875,294.1499938964844,268.124267578125,267.6058654785156,275.81854248046875,268.3091125488281,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.325855255126951,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2370910644531,0.0,0.0,9.219349885825068e-05,293.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.708419383969158e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.18121337890625,0.0,0.0,7.170605385908857e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57916259765625,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004605256253853,291.13983154296875,294.1499938964844,268.124267578125,267.6058654785156,275.81854248046875,268.3091125488281,290.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.325855255126951,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.198974609375,0.0,0.0,9.218584455084056e-05,293.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.707613207865506e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437683105469,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.549072265625,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004604873829521,291.1394348144531,294.1499938964844,268.0959777832031,267.58416748046875,275.6844177246094,268.2825622558594,290.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.335477828979492,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.198974609375,0.0,0.0,9.218584455084056e-05,293.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.707613207865506e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437683105469,0.0,0.0,7.170010212576017e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.549072265625,0.0,0.0,9.707628487376496e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004604873829521,291.1394348144531,294.1499938964844,268.0959777832031,267.58416748046875,275.6844177246094,268.2825622558594,290.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.335477828979492,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1800842285156,0.0,0.0,9.21840692171827e-05,293.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.707426215754822e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1252136230469,0.0,0.0,7.169871969381347e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5341491699219,0.0,0.0,9.707441495265812e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004604785062838,291.1391906738281,294.1499938964844,268.0809631347656,267.5726013183594,275.6180725097656,268.2691650390625,290.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787020919077122e-09,0.0009822328574955,-0.0089735556393861,0.0,0.0,0.0,-0.006690202280879,60.0,-15.34127426147461,-0.0,-6.577968036936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16131591796875,0.0,0.0,9.2183610831853e-05,293.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.707378194434568e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1067810058594,0.0,0.0,7.169836317189038e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51934814453125,0.0,0.0,9.707393473945558e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004604762070812,291.13897705078125,294.1499938964844,268.0653381347656,267.560546875,275.5521850585937,268.2556457519531,290.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.34764289855957,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240539550781,0.0,0.0,9.218659397447482e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.70769178820774e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0701904296875,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004604911082424,291.13848876953125,294.1499938964844,268.03253173828125,267.53515625,275.421630859375,268.22808837890625,290.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.36211109161377,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240539550781,0.0,0.0,9.218659397447482e-05,293.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.70769178820774e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0701904296875,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48992919921875,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004604911082424,291.13848876953125,294.1499938964844,268.03253173828125,267.53515625,275.421630859375,268.22808837890625,290.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.36211109161377,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.08721923828125,0.0,0.0,9.219462663168088e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.708537982078268e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0340270996094,0.0,0.0,7.170692697400227e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608459472656,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004605312424246,291.137939453125,294.1499938964844,267.99774169921875,267.50811767578125,275.2927551269531,268.1996154785156,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37880802154541,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.08721923828125,0.0,0.0,9.219462663168088e-05,293.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.708537982078268e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0340270996094,0.0,0.0,7.170692697400227e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608459472656,0.0,0.0,9.708552533993496e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0004605312424246,291.137939453125,294.1499938964844,267.99774169921875,267.50811767578125,275.2927551269531,268.1996154785156,290.90582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.37880802154541,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
