time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852600,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4269714355469,0.0,0.0,9.343965939478947e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3854064941406,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0004667504399549,291.11700439453125,294.1499938964844,267.1839904785156,266.84393310546875,272.9952697753906,267.38983154296875,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-15.98511028289795,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3972473144531,0.0,0.0,9.35638090595603e-05,293.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004673706134781,291.1153869628906,294.1499938964844,267.1522827148437,266.81591796875,272.8924865722656,267.3460693359375,290.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.020601272583008,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3972473144531,0.0,0.0,9.35638090595603e-05,293.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004673706134781,291.1153869628906,294.1499938964844,267.1522827148437,266.81591796875,272.8924865722656,267.3460693359375,290.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.013475339859724,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.020601272583008,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,9.369454346597196e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,9.86649829428643e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004680236452259,291.1136779785156,294.1499938964844,267.122802734375,266.7894897460937,272.7908630371094,267.3036499023437,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05576515197754,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677673339844,0.0,0.0,9.369454346597196e-05,293.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,9.86649829428643e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0004680236452259,291.1136779785156,294.1499938964844,267.122802734375,266.7894897460937,272.7908630371094,267.3036499023437,290.6712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05576515197754,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531188964844,0.0,0.0,9.376242087455466e-05,293.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787536621094,0.0,0.0,9.873646195046604e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004683627048507,291.1128234863281,294.1499938964844,267.1090087890625,266.77691650390625,272.740478515625,267.2831115722656,290.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752687659565936e-09,0.0009990411344915,-0.0141234854236245,0.0,0.0,0.0,-0.0076646674424409,60.0,-16.07317543029785,-0.0,-6.805054653113984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33856201171875,0.0,0.0,9.383187716593966e-05,293.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671264648437,0.0,0.0,9.88095998764038e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0004687096516136,291.1119079589844,294.1499938964844,267.0958251953125,266.7648010253906,272.6903991699219,267.26300048828125,290.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839204675339715e-09,0.0009997809538617,-0.014350133948028,0.0,0.0,0.0,-0.0077075576409697,60.0,-16.090457916259766,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,9.397571557201444e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440246582031,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004694281669799,291.110107421875,294.1499938964844,267.0715026855469,266.7420349121094,272.5910949707031,267.2242736816406,290.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12456703186035,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096008300781,0.0,0.0,9.397571557201444e-05,293.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.896095434669404e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440246582031,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004694281669799,291.110107421875,294.1499938964844,267.0715026855469,266.7420349121094,272.5910949707031,267.2242736816406,290.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12456703186035,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,9.412608051206917e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.911929373629393e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,7.320917211472988e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82110595703125,0.0,0.0,9.911940287565812e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0004701792495325,291.10821533203125,294.1499938964844,267.04998779296875,266.7213134765625,272.49298095703125,267.1878967285156,290.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205699953909516e-09,0.0010029148543253,-0.0153102092444896,0.0,0.0,0.0,-0.0078892447054386,60.0,-16.157920837402344,-0.0,-6.857935375137458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,9.412608051206917e-05,293.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.911929373629393e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,7.320917211472988e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82110595703125,0.0,0.0,9.911940287565812e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0004701792495325,291.10821533203125,294.1499938964844,267.04998779296875,266.7213134765625,272.49298095703125,267.1878967285156,290.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029210243374,6.205699953909516e-09,0.0010029148543253,-0.0153102092444896,0.0,0.0,0.0,-0.0078892447054386,60.0,-16.157920837402344,-0.0,-6.857935375137458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524108886719,0.0,0.0,9.429941565031186e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983703613281,0.0,0.0,9.930193482432514e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004710450884886,291.10626220703125,294.1499938964844,267.0375061035156,266.70904541015625,272.3961181640625,267.1546630859375,290.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.189884185791016,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524108886719,0.0,0.0,9.429941565031186e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7983703613281,0.0,0.0,9.930193482432514e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004710450884886,291.10626220703125,294.1499938964844,267.0375061035156,266.70904541015625,272.3961181640625,267.1546630859375,290.6268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.189884185791016,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,9.451414371142164e-05,293.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.952794061973692e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860656738281,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757873535156,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.00047211771016,291.1042175292969,294.1499938964844,267.039306640625,266.7108154296875,272.3007202148437,267.1270446777344,290.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689134579573874e-09,0.0010070484131574,-0.0165765583515167,0.0,0.0,0.0,-0.0081289028748869,60.0,-16.219287872314453,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,9.451414371142164e-05,293.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,9.952794061973692e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860656738281,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757873535156,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.00047211771016,291.1042175292969,294.1499938964844,267.039306640625,266.7108154296875,272.3007202148437,267.1270446777344,290.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689134579573874e-09,0.0010070484131574,-0.0165765583515167,0.0,0.0,0.0,-0.0081289028748869,60.0,-16.219287872314453,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101135253906,0.0,0.0,9.46379586821422e-05,293.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,9.965832578018308e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,7.360730523942038e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645568847656,0.0,0.0,9.965843491954728e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004727361956611,291.1031799316406,294.1499938964844,267.0452575683594,266.7166748046875,272.2536315917969,267.1161804199219,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083742672577,6.843388522526084e-09,0.0010083673987537,-0.0169806070625782,0.0,0.0,0.0,-0.0082053737714886,60.0,-16.233102798461914,-0.0,-6.932720708618946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,9.477366984356196e-05,293.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.980124013964088e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15850830078125,0.0,0.0,7.371285028057173e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,9.980134200304748e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004734141111839,291.1021423339844,294.1499938964844,267.0544128417969,266.72564697265625,272.20703125,267.1077575683594,290.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098200291395,7.012457281518891e-09,0.0010098130442202,-0.0174234509468078,0.0,0.0,0.0,-0.0082891872152686,60.0,-16.24650764465332,-0.0,-6.952615905220227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.507925278740004e-05,293.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.000100123033917,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311340332031,0.0,0.0,7.395052671199664e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0001001231357804,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004749405488837,291.0999755859375,294.1499938964844,267.0817565917969,266.75250244140625,272.1150207519531,267.09765625,290.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.272714614868164,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.507925278740004e-05,293.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.000100123033917,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311340332031,0.0,0.0,7.395052671199664e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0001001231357804,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004749405488837,291.0999755859375,294.1499938964844,267.0817565917969,266.75250244140625,272.1150207519531,267.09765625,290.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393160750268635e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.272714614868164,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,9.543646592646836e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001004991936497,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,7.422835915349424e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,0.0001004993027891,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.000476724904729,291.0977478027344,294.1499938964844,267.120361328125,266.7904052734375,272.0249938964844,267.0994567871094,290.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838194981957258e-09,0.0010168735170736,-0.0195861719548702,0.0,0.0,0.0,-0.0086985398083925,60.0,-16.298967361450195,-0.0,-7.050195449664899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.140625,0.0,0.0,9.543646592646836e-05,293.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001004991936497,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,7.422835915349424e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089538574219,0.0,0.0,0.0001004993027891,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.000476724904729,291.0977478027344,294.1499938964844,267.120361328125,266.7904052734375,272.0249938964844,267.0994567871094,290.58203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168814333155,7.838194981957258e-09,0.0010168735170736,-0.0195861719548702,0.0,0.0,0.0,-0.0086985398083925,60.0,-16.298967361450195,-0.0,-7.050195449664899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,9.5848306955304e-05,293.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869506835937,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0004787821380887,291.0954284667969,294.1499938964844,267.169189453125,266.8383483886719,271.93701171875,267.11334228515625,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299139678478,0.0,0.0,0.0,-0.008952903561294,60.0,-16.326457977294922,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131286621094,0.0,0.0,9.5848306955304e-05,293.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001009328843792,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6869506835937,0.0,0.0,0.0001009329862426,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0004787821380887,291.0954284667969,294.1499938964844,267.169189453125,266.8383483886719,271.93701171875,267.11334228515625,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351292990482762e-09,0.0010212608613073,-0.0209299139678478,0.0,0.0,0.0,-0.008952903561294,60.0,-16.326457977294922,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,9.631847933633252e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004811307589989,291.093017578125,294.1499938964844,267.22723388671875,266.89532470703125,271.8511657714844,267.1404113769531,290.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.356409072875977,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0857849121094,0.0,0.0,9.631847933633252e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0004811307589989,291.093017578125,294.1499938964844,267.22723388671875,266.89532470703125,271.8511657714844,267.1404113769531,290.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638525396585,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.356409072875977,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,9.657648479333147e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001016996830003,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,0.0001016997921396,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,0.0004824195348192,291.091796875,294.1499938964844,267.2593688964844,266.9268798828125,271.8091125488281,267.1591186523437,290.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.372697830200195,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,9.685021359473468e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,0.0001019880437524,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004837868909817,291.0905456542969,294.1499938964844,267.2934265136719,266.9603271484375,271.76763916015625,267.1811218261719,290.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.39000129699707,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.744588169269264e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000102615202195,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62139892578125,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004867623501922,291.0880126953125,294.1499938964844,267.3667907714844,267.0323486328125,271.6863708496094,267.23455810546875,290.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414013803005,0.0,0.0,0.0,-0.0099396249279379,60.0,-16.428091049194336,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314636230469,0.0,0.0,9.744588169269264e-05,293.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000102615202195,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99664306640625,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62139892578125,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0004867623501922,291.0880126953125,294.1499938964844,267.3667907714844,267.0323486328125,271.6863708496094,267.23455810546875,290.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341691947246544e-08,0.0010382798500359,-0.0261414013803005,0.0,0.0,0.0,-0.0099396249279379,60.0,-16.428091049194336,-0.0,-7.350190855959229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00445556640625,0.0,0.0,9.810647316044196e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.0001033109438139,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004900621133856,291.0853576660156,294.1499938964844,267.4462890625,267.1103820800781,271.6075134277344,267.30029296875,290.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164731361645865e-08,0.0010453171562403,-0.0282957889139652,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.47163963317871,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00445556640625,0.0,0.0,9.810647316044196e-05,293.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.0001033109438139,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004900621133856,291.0853576660156,294.1499938964844,267.4462890625,267.1103820800781,271.6075134277344,267.30029296875,290.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164731361645865e-08,0.0010453171562403,-0.0282957889139652,0.0,0.0,0.0,-0.0103476392105221,60.0,-16.47163963317871,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775085449219,0.0,0.0,9.883072198135778e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780334472656,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.000493679952342,291.0826416015625,294.1499938964844,267.5309143066406,267.1934509277344,271.53106689453125,267.37701416015625,290.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.521133422851562,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775085449219,0.0,0.0,9.883072198135778e-05,293.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435729980469,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780334472656,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.000493679952342,291.0826416015625,294.1499938964844,267.5309143066406,267.1934509277344,271.53106689453125,267.37701416015625,290.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.521133422851562,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,9.961429168470204e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001048986450769,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,7.747778727207333e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0001048987469403,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004975940100848,291.0798034667969,294.1499938964844,267.6195983886719,267.280517578125,271.4571838378906,267.4632568359375,290.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043378821464556e-08,0.0010613803751766,-0.0332118310034275,0.0,0.0,0.0,-0.011278960853815,60.0,-16.57671546936035,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9506530761719,0.0,0.0,9.961429168470204e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001048986450769,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,7.747778727207333e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0001048987469403,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004975940100848,291.0798034667969,294.1499938964844,267.6195983886719,267.280517578125,271.4571838378906,267.4632568359375,290.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043378821464556e-08,0.0010613803751766,-0.0332118310034275,0.0,0.0,0.0,-0.011278960853815,60.0,-16.57671546936035,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,0.0001000266493065,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001053328742273,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,7.779850420774892e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456237792969,0.0,0.0,0.0001053329760907,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0004996538045816,291.078369140625,294.1499938964844,267.6651611328125,267.3252258300781,271.4212341308594,267.5093994140625,290.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657869279384,1.3557152733767452e-08,0.0010657734237611,-0.0345558784902095,0.0,0.0,0.0,-0.0115336589515209,60.0,-16.606714248657227,-0.0,-7.744660734942954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.923828125,0.0,0.0,0.0001004490695777,293.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001057777044479,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,7.812705007381737e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5348205566406,0.0,0.0,0.0001057778063113,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0005017638904973,291.0768737792969,294.1499938964844,267.7113647460937,267.3705749511719,271.3858337402344,267.5569152832031,290.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702875442802,1.4083470389891772e-08,0.0010702734580263,-0.0359325446188449,0.0,0.0,0.0,-0.0117945754900574,60.0,-16.637798309326172,-0.0,-7.810209723402296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0001013220244203,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001066969707608,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644104003906,0.0,0.0,7.880602061050013e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,0.0001066970726242,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0005061245174147,291.0738525390625,294.1499938964844,267.80517578125,267.462646484375,271.31695556640625,267.6557312011719,290.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.517114789351126e-08,0.0010795734124258,-0.0387768968939781,0.0,0.0,0.0,-0.0123337805271148,60.0,-16.703170776367188,-0.0,-7.946545821369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0001013220244203,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001066969707608,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8644104003906,0.0,0.0,7.880602061050013e-05,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,0.0001066970726242,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0005061245174147,291.0738525390625,294.1499938964844,267.80517578125,267.462646484375,271.31695556640625,267.6557312011719,290.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.517114789351126e-08,0.0010795734124258,-0.0387768968939781,0.0,0.0,0.0,-0.0123337805271148,60.0,-16.703170776367188,-0.0,-7.946545821369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
