time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702697753906,0.0,0.0,0.0001022157957777,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.000107638152258,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,7.950117287691683e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001076382541214,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0005105890450067,291.0707397460937,294.1499938964844,267.8999938964844,267.55572509765625,271.2506103515625,267.75787353515625,290.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.628476553605651e-08,0.0010890951380133,-0.0416881255805492,0.0,0.0,0.0,-0.0128858452662825,60.0,-16.771106719970703,-0.0,-8.08735407531458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702697753906,0.0,0.0,0.0001022157957777,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.000107638152258,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381042480469,0.0,0.0,7.950117287691683e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4916381835937,0.0,0.0,0.0001076382541214,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0005105890450067,291.0707397460937,294.1499938964844,267.8999938964844,267.55572509765625,271.2506103515625,267.75787353515625,290.468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.628476553605651e-08,0.0010890951380133,-0.0416881255805492,0.0,0.0,0.0,-0.0128858452662825,60.0,-16.771106719970703,-0.0,-8.08735407531458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,0.0001031085921567,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001085783078451,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81182861328125,0.0,0.0,8.019556844374165e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700622558594,0.0,0.0,0.0001085784097085,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0005150487413629,291.0675048828125,294.1499938964844,267.9948425292969,267.6487731933594,271.1867980957031,267.8614501953125,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397187690448845e-08,0.0010986066190525,-0.0445951856672763,0.0,0.0,0.0,-0.0134373167529702,60.0,-16.83907127380371,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8435363769531,0.0,0.0,0.0001031085921567,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001085783078451,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.81182861328125,0.0,0.0,8.019556844374165e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700622558594,0.0,0.0,0.0001085784097085,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0005150487413629,291.0675048828125,294.1499938964844,267.9948425292969,267.6487731933594,271.1867980957031,267.8614501953125,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397187690448845e-08,0.0010986066190525,-0.0445951856672763,0.0,0.0,0.0,-0.0134373167529702,60.0,-16.83907127380371,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168640136719,0.0,0.0,0.000103980586573,293.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001094965700758,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855834960937,0.0,0.0,8.087378955679014e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0001094966646633,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0005194045952521,291.0641784667969,294.1499938964844,268.088623046875,267.7408447265625,271.12548828125,267.9646911621094,290.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079150717705,1.848370523305221e-08,0.0011078965617343,-0.0474334843456745,0.0,0.0,0.0,-0.0139759462326765,60.0,-16.904298782348633,-0.0,-8.369019610654507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168640136719,0.0,0.0,0.000103980586573,293.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001094965700758,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7855834960937,0.0,0.0,8.087378955679014e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0001094966646633,292.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0005194045952521,291.0641784667969,294.1499938964844,268.088623046875,267.7408447265625,271.12548828125,267.9646911621094,290.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079150717705,1.848370523305221e-08,0.0011078965617343,-0.0474334843456745,0.0,0.0,0.0,-0.0139759462326765,60.0,-16.904298782348633,-0.0,-8.369019610654507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.80352783203125,0.0,0.0,0.0001044270320562,293.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0001099666915251,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724609375,0.0,0.0,8.122102735796943e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,0.0001099667933885,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,0.000521634647157,291.0624694824219,294.1499938964844,268.13482666015625,267.7861633300781,271.09576416015625,268.0157470703125,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112671685405,1.903998381180828e-08,0.0011126525932922,-0.0488862060010433,0.0,0.0,0.0,-0.0142517136409878,60.0,-16.936349868774414,-0.0,-8.441037380180205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79022216796875,0.0,0.0,0.0001048707563313,293.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001104339607991,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593688964844,0.0,0.0,8.1566147855483e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42694091796875,0.0,0.0,0.0001104340553865,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0005238511366769,291.06072998046875,294.1499938964844,268.1803894042969,267.83087158203125,271.066650390625,268.0662536621094,290.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173995444551,1.9592878430785283e-08,0.001117379986681,-0.0503298006951808,0.0,0.0,0.0,-0.01452580653131,60.0,-16.96925163269043,-0.0,-8.51292227821432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0001056509063346,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001112554964493,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331848144531,0.0,0.0,8.217292634071782e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053955078125,0.0,0.0,0.0001112555910367,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0005277481395751,291.0571594238281,294.1499938964844,268.26910400390625,267.9179077148437,271.01025390625,268.164794921875,290.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056496839486499e-08,0.0011256918078288,-0.0528671368956565,0.0,0.0,0.0,-0.0150077100843191,60.0,-17.02853012084961,-0.0,-8.64004690015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0001056509063346,293.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001112554964493,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331848144531,0.0,0.0,8.217292634071782e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4053955078125,0.0,0.0,0.0001112555910367,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0005277481395751,291.0571594238281,294.1499938964844,268.26910400390625,267.9179077148437,271.01025390625,268.164794921875,290.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257124133408,2.056496839486499e-08,0.0011256918078288,-0.0528671368956565,0.0,0.0,0.0,-0.0150077100843191,60.0,-17.02853012084961,-0.0,-8.64004690015463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,0.0001062324736267,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001118679065257,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,8.262525807367638e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839416503906,0.0,0.0,0.0001118680083891,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0005306532257236,291.05352783203125,294.1499938964844,268.35369873046875,268.0009155273437,270.9563903808594,268.2585754394531,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319093173369,2.1289615403929932e-08,0.001131888013333,-0.0547579526901245,0.0,0.0,0.0,-0.0153669482097029,60.0,-17.063722610473633,-0.0,-8.73542447266118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,0.0001062324736267,293.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001118679065257,291.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,8.262525807367638e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3839416503906,0.0,0.0,0.0001118680083891,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0005306532257236,291.05352783203125,294.1499938964844,268.35369873046875,268.0009155273437,270.9563903808594,268.2585754394531,290.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319093173369,2.1289615403929932e-08,0.001131888013333,-0.0547579526901245,0.0,0.0,0.0,-0.0153669482097029,60.0,-17.063722610473633,-0.0,-8.73542447266118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0001066344048012,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.000112291163532,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,8.293786959256977e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,0.0001122912581195,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0005326609243638,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.905029296875,268.3466186523437,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361922370269,2.179042724037572e-08,0.0011361704673618,-0.0560643821954727,0.0,0.0,0.0,-0.0156152220442891,60.0,-17.072120666503906,-0.0,-8.801646345091285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0001066344048012,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.000112291163532,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,8.293786959256977e-05,291.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,0.0001122912581195,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.0005326609243638,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.905029296875,268.3466186523437,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361922370269,2.179042724037572e-08,0.0011361704673618,-0.0560643821954727,0.0,0.0,0.0,-0.0156152220442891,60.0,-17.072120666503906,-0.0,-8.801646345091285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846008300781,0.0,0.0,0.0001068512865458,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0001125195485656,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65545654296875,0.0,0.0,8.3106555393897e-05,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34130859375,0.0,0.0,0.000112519643153,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0005337442853488,291.0459289550781,294.1499938964844,268.5065612792969,268.1509094238281,270.8560791015625,268.4280700683594,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385033139958,2.2060653748212644e-08,0.0011384813115,-0.0567691847681999,0.0,0.0,0.0,-0.0157491862773895,60.0,-17.054285049438477,-0.0,-8.83748185742661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846008300781,0.0,0.0,0.0001068512865458,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,0.0001125195485656,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65545654296875,0.0,0.0,8.3106555393897e-05,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34130859375,0.0,0.0,0.000112519643153,292.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.0005337442853488,291.0459289550781,294.1499938964844,268.5065612792969,268.1509094238281,270.8560791015625,268.4280700683594,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385033139958,2.2060653748212644e-08,0.0011384813115,-0.0567691847681999,0.0,0.0,0.0,-0.0157491862773895,60.0,-17.054285049438477,-0.0,-8.83748185742661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6716003417969,0.0,0.0,0.0001069165009539,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001125882190535,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426696777344,0.0,0.0,8.315727609442547e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33074951171875,0.0,0.0,0.000112588313641,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0005340700736269,291.0439453125,294.1499938964844,268.5406188964844,268.184326171875,270.83251953125,268.4660339355469,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391980806365,2.214189542826261e-08,0.0011391759617254,-0.0569810643792152,0.0,0.0,0.0,-0.0157894603908061,60.0,-17.037418365478516,-0.0,-8.84826931724092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586608886719,0.0,0.0,0.0001069721329258,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001126468123402,291.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299133300781,0.0,0.0,8.320054621435702e-05,291.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202209472656,0.0,0.0,0.0001126468996517,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0005343479570001,291.0419921875,294.1499938964844,268.5727844238281,268.2158508300781,270.8095092773437,268.5021057128906,290.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397907510399,2.221120887213601e-08,0.0011397685157135,-0.0571618266403675,0.0,0.0,0.0,-0.0158238224685192,60.0,-17.018142700195312,-0.0,-8.857478661639109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001070699872798,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001127498544519,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046142578125,0.0,0.0,8.327666000695899e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29931640625,0.0,0.0,0.0001127499490394,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0005348367849364,291.0379638671875,294.1499938964844,268.6307983398437,268.2727966308594,270.7650756835937,268.56854248046875,290.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333113136596694e-08,0.0011408108985051,-0.057479728013277,0.0,0.0,0.0,-0.015884255990386,60.0,-16.978975296020508,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001070699872798,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001127498544519,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046142578125,0.0,0.0,8.327666000695899e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29931640625,0.0,0.0,0.0001127499490394,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0005348367849364,291.0379638671875,294.1499938964844,268.6307983398437,268.2727966308594,270.7650756835937,268.56854248046875,290.3629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333113136596694e-08,0.0011408108985051,-0.057479728013277,0.0,0.0,0.0,-0.015884255990386,60.0,-16.978975296020508,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001071137812687,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001127959694713,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,8.331071876455098e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.278564453125,0.0,0.0,0.0001127960567828,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0005350555293262,291.0338439941406,294.1499938964844,268.6796264648437,268.3207092285156,270.7226257324219,268.6263427734375,290.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412997264415,2.238764906792312e-08,0.0011412773746997,-0.0576219409704208,0.0,0.0,0.0,-0.015911292284727,60.0,-16.93932342529297,-0.0,-8.880942914402112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,0.0001071137812687,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001127959694713,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5795288085937,0.0,0.0,8.331071876455098e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.278564453125,0.0,0.0,0.0001127960567828,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0005350555293262,291.0338439941406,294.1499938964844,268.6796264648437,268.3207092285156,270.7226257324219,268.6263427734375,290.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412997264415,2.238764906792312e-08,0.0011412773746997,-0.0576219409704208,0.0,0.0,0.0,-0.015911292284727,60.0,-16.93932342529297,-0.0,-8.880942914402112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0001071189108188,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001128013755078,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,8.331471326528117e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579650878906,0.0,0.0,0.0001128014628193,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.000535081140697,291.0296630859375,294.1499938964844,268.7182312011719,268.35858154296875,270.6818542480469,268.6746826171875,290.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413543252274,2.239401730719237e-08,0.0011413318570703,-0.057638544589281,0.0,0.0,0.0,-0.015914449468255,60.0,-16.899883270263672,-0.0,-8.881789881343138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5822448730469,0.0,0.0,0.0001071189108188,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0001128013755078,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,8.331471326528117e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579650878906,0.0,0.0,0.0001128014628193,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.000535081140697,291.0296630859375,294.1499938964844,268.7182312011719,268.35858154296875,270.6818542480469,268.6746826171875,290.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413543252274,2.239401730719237e-08,0.0011413318570703,-0.057638544589281,0.0,0.0,0.0,-0.015914449468255,60.0,-16.899883270263672,-0.0,-8.881789881343138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572509765625,0.0,0.0,0.0001071054575731,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001127872019424,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,8.330424316227436e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,0.0001127872892539,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0005350139108486,291.025390625,294.1499938964844,268.74560546875,268.3854064941406,270.6426086425781,268.7126770019531,290.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412106687203,2.2377216524205323e-08,0.0011411883169785,-0.0575947351753711,0.0,0.0,0.0,-0.0159061197191476,60.0,-16.864089965820312,-0.0,-8.879554513896437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572509765625,0.0,0.0,0.0001071054575731,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001127872019424,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53009033203125,0.0,0.0,8.330424316227436e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2375793457031,0.0,0.0,0.0001127872892539,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0005350139108486,291.025390625,294.1499938964844,268.74560546875,268.3854064941406,270.6426086425781,268.7126770019531,290.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412106687203,2.2377216524205323e-08,0.0011411883169785,-0.0575947351753711,0.0,0.0,0.0,-0.0159061197191476,60.0,-16.864089965820312,-0.0,-8.879554513896437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,0.0001070979997166,293.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001127793511841,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51788330078125,0.0,0.0,8.329844422405586e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274475097656,0.0,0.0,0.0001127794384956,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0005349767161533,291.023193359375,294.1499938964844,268.7547302246094,268.3943786621094,270.6234436035156,268.727294921875,290.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411310406401,2.2367911967080545e-08,0.0011411086888983,-0.0575704723596572,0.0,0.0,0.0,-0.0159015078097581,60.0,-16.848934173583984,-0.0,-8.878316037908007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325012207031,0.0,0.0,0.0001070933212758,293.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,0.0001127744253608,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,8.329480624524876e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,0.0001127745126723,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005349533166736,291.0210266113281,294.1499938964844,268.7606811523437,268.40020751953125,270.6045837402344,268.739013671875,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410809820517,2.236206420036525e-08,0.0011410586303099,-0.0575552247464656,0.0,0.0,0.0,-0.0158986095339059,60.0,-16.83612632751465,-0.0,-8.87753799361235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,0.0001071000806405,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005349870771169,291.0165710449219,294.1499938964844,268.76251220703125,268.4020080566406,270.56744384765625,268.7537536621094,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370457486431405e-08,0.0011411303421482,-0.0575771108269691,0.0,0.0,0.0,-0.0159027688205242,60.0,-16.818912506103516,-0.0,-8.878654966792966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,0.0001071000806405,293.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,8.330006676260382e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0005349870771169,291.0165710449219,294.1499938964844,268.76251220703125,268.4020080566406,270.56744384765625,268.7537536621094,290.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370457486431405e-08,0.0011411303421482,-0.0575771108269691,0.0,0.0,0.0,-0.0159027688205242,60.0,-16.818912506103516,-0.0,-8.878654966792966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0001071413134923,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001128249641624,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0005351930158212,291.0120544433594,294.1499938964844,268.75,268.3897399902344,270.5309143066406,268.75469970703125,290.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421806633587952e-08,0.0011415692279115,-0.0577110089361667,0.0,0.0,0.0,-0.0159282237291336,60.0,-16.816978454589844,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48370361328125,0.0,0.0,0.0001071413134923,293.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001128249641624,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0005351930158212,291.0120544433594,294.1499938964844,268.75,268.3897399902344,270.5309143066406,268.75469970703125,290.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421806633587952e-08,0.0011415692279115,-0.0577110089361667,0.0,0.0,0.0,-0.0159282237291336,60.0,-16.816978454589844,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,0.000107224273961,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339599609375,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576538085937,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0005356074543669,291.0074768066406,294.1499938964844,268.7300109863281,268.3701171875,270.4947509765625,268.7440795898437,290.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82942008972168,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,0.000107224273961,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339599609375,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576538085937,0.0,0.0,0.000112912406621,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0005356074543669,291.0074768066406,294.1499938964844,268.7300109863281,268.3701171875,270.4947509765625,268.7440795898437,290.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82942008972168,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.000107347703306,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001130422970163,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,8.349265408469364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0005362239899113,291.0027770996094,294.1499938964844,268.7099914550781,268.3504943847656,270.4588928222656,268.7274780273437,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678930733377456e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.85121726989746,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.000107347703306,293.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001130422970163,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,8.349265408469364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380615234375,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0005362239899113,291.0027770996094,294.1499938964844,268.7099914550781,268.3504943847656,270.4588928222656,268.7274780273437,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678930733377456e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.85121726989746,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0001074241881724,293.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,8.355214959010482e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0005366060649976,291.0003967285156,294.1499938964844,268.70001220703125,268.3406677246094,270.4410400390625,268.71826171875,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774225172383922e-08,0.0011445820564404,-0.0586299188435077,0.0,0.0,0.0,-0.0161029305309057,60.0,-16.864540100097656,-0.0,-8.932460104915665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120178222656,0.0,0.0,0.0001075100663001,293.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.0001132132747443,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,8.361894288100302e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001132133547798,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0005370350554585,290.9980163574219,294.1499938964844,268.69000244140625,268.33087158203125,270.4232788085937,268.70867919921875,290.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145519549027,2.28812240266052e-08,0.001145496731624,-0.0589088797569274,0.0,0.0,0.0,-0.0161559730768203,60.0,-16.879518508911133,-0.0,-8.94674556661812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0001077060223906,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639221191406,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005380138754844,290.9931640625,294.1499938964844,268.6700134277344,268.3112487792969,270.387939453125,268.6890563964844,290.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.913368225097656,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
