time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0001077060223906,293.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639221191406,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0005380138754844,290.9931640625,294.1499938964844,268.6700134277344,268.3112487792969,270.387939453125,268.6890563964844,290.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.913368225097656,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001079313879017,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0005391396116465,290.9882202148437,294.1499938964844,268.6499938964844,268.2916259765625,270.35284423828125,268.6690368652344,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.95248031616211,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001079313879017,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0005391396116465,290.9882202148437,294.1499938964844,268.6499938964844,268.2916259765625,270.35284423828125,268.6690368652344,290.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.060277335345745,0.0,0.0,0.0,-0.0164162144064903,60.0,-16.95248031616211,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,0.0001081787486327,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001139174273703,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0005403752438724,290.9831848144531,294.1499938964844,268.6300048828125,268.2720031738281,270.3179626464844,268.6488647460937,290.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806122422218,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.995689392089844,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3419189453125,0.0,0.0,0.0001081787486327,293.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001139174273703,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06085205078125,0.0,0.0,0.0001139175074058,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0005403752438724,290.9831848144531,294.1499938964844,268.6300048828125,268.2720031738281,270.3179626464844,268.6488647460937,290.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806122422218,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.995689392089844,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0001084400428226,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0005416804924607,290.9780578613281,294.1499938964844,268.6099853515625,268.2523803710937,270.2833251953125,268.6286315917969,290.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554033262655,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.041805267333984,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0001084400428226,293.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953186035156,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0005416804924607,290.9780578613281,294.1499938964844,268.6099853515625,268.2523803710937,270.2833251953125,268.6286315917969,290.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554033262655,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.041805267333984,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,0.0001085731419152,293.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,8.444577542832121e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323181152344,0.0,0.0,0.0001143328263424,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0005423453403636,290.9754638671875,294.1499938964844,268.6000061035156,268.2425842285156,270.2660827636719,268.6184997558594,290.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205814241895496e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.06556510925293,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959289550781,0.0,0.0,0.0001087062846636,293.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001144729540101,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727355957031,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228881835937,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,0.0005430104210972,290.97283935546875,294.1499938964844,268.5899963378906,268.2327575683594,270.2488708496094,268.6083984375,290.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.089521408081055,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,0.0001089680517907,293.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25030517578125,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.000544317997992,290.9675598144531,294.1499938964844,268.57000732421875,268.213134765625,270.21466064453125,268.588134765625,290.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13734245300293,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,0.0001089680517907,293.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25030517578125,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,0.0001147486764239,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.000544317997992,290.9675598144531,294.1499938964844,268.57000732421875,268.213134765625,270.21466064453125,268.588134765625,290.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13734245300293,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25958251953125,0.0,0.0,0.0001091188969439,293.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927673339844,0.0,0.0,0.0001149075251305,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,0.0005450714961625,290.9643249511719,294.1499938964844,268.5580139160156,268.2013854980469,270.1942138671875,268.57598876953125,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.16546058654785,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25054931640625,0.0,0.0,0.0001092155798687,293.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0001150092648458,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279968261719,0.0,0.0,8.494545181747526e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001150093376054,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0005455544451251,290.962158203125,294.1499938964844,268.54998779296875,268.1935119628906,270.1806335449219,268.5679016113281,290.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006309911645985e-08,0.0011636649724096,-0.0644464343786239,0.0,0.0,0.0,-0.0172094535082578,60.0,-17.183794021606445,-0.0,-9.232828546146268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0001094469625968,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001152529221144,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,8.512541535310447e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,0.000115252994874,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0005467102164402,290.9566650390625,294.1499938964844,268.5299987792969,268.17388916015625,270.1468505859375,268.54766845703125,290.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294617955751164e-08,0.0011661299504339,-0.0651972666382789,0.0,0.0,0.0,-0.0173523779958486,60.0,-17.227754592895508,-0.0,-9.27198726685674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2280578613281,0.0,0.0,0.0001094469625968,293.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001152529221144,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2058410644531,0.0,0.0,8.512541535310447e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666442871094,0.0,0.0,0.000115252994874,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0005467102164402,290.9566650390625,294.1499938964844,268.5299987792969,268.17388916015625,270.1468505859375,268.54766845703125,290.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294617955751164e-08,0.0011661299504339,-0.0651972666382789,0.0,0.0,0.0,-0.0173523779958486,60.0,-17.227754592895508,-0.0,-9.27198726685674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,0.000109678330773,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001154965648311,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,8.530537161277607e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.0001154966375906,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0005478659877553,290.9511108398437,294.1499938964844,268.510009765625,268.1542663574219,270.11328125,268.5274658203125,290.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686203069984,2.5582911789001628e-08,0.0011685946956276,-0.0659479647874832,0.0,0.0,0.0,-0.0174952968955039,60.0,-17.270771026611328,-0.0,-9.311226989439093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,0.000109678330773,293.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001154965648311,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,8.530537161277607e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.0001154966375906,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,0.0005478659877553,290.9511108398437,294.1499938964844,268.510009765625,268.1542663574219,270.11328125,268.5274658203125,290.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686203069984,2.5582911789001628e-08,0.0011685946956276,-0.0659479647874832,0.0,0.0,0.0,-0.0174952968955039,60.0,-17.270771026611328,-0.0,-9.311226989439093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,0.0001097823987947,293.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001156061480287,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,8.538630936527625e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0001156062207883,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,0.0005483857821673,290.9482727050781,294.1499938964844,268.5,268.1444702148437,270.0965576171875,268.5173645019531,290.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697290465235,2.5712575180136813e-08,0.0011697033187374,-0.0662855580449104,0.0,0.0,0.0,-0.0175595749169588,60.0,-17.29144287109375,-0.0,-9.32890245053386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835327148437,0.0,0.0,0.0001098727298085,293.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001157012738985,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619567871094,0.0,0.0,8.54565660119988e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9296569824219,0.0,0.0,0.0001157013466581,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0005488370079547,290.9454345703125,294.1499938964844,268.489990234375,268.1346435546875,270.07989501953125,268.5072631835937,290.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706913355737,2.5825126925838052e-08,0.0011706656077876,-0.0665785893797874,0.0,0.0,0.0,-0.017615370452404,60.0,-17.310962677001953,-0.0,-9.344259410681845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,0.0001099919172702,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001158267841674,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402282714844,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91131591796875,0.0,0.0,0.000115826856927,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0005494324141182,290.939697265625,294.1499938964844,268.4700012207031,268.1150207519531,270.0467529296875,268.48712158203125,290.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362858125508e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.342567443847656,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614990234375,0.0,0.0,0.0001099919172702,293.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001158267841674,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402282714844,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91131591796875,0.0,0.0,0.000115826856927,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0005494324141182,290.939697265625,294.1499938964844,268.4700012207031,268.1150207519531,270.0467529296875,268.48712158203125,290.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362858125508e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.342567443847656,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396179199219,0.0,0.0,0.0001100129666156,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005495375371538,290.9338684082031,294.1499938964844,268.45001220703125,268.09539794921875,270.0138854980469,268.467041015625,290.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999833397349903e-08,0.0011721599148586,-0.0670333951711654,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.360443115234375,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396179199219,0.0,0.0,0.0001100129666156,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186828613281,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005495375371538,290.9338684082031,294.1499938964844,268.45001220703125,268.09539794921875,270.0138854980469,268.467041015625,290.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999833397349903e-08,0.0011721599148586,-0.0670333951711654,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.360443115234375,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,0.0001099460059776,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.000115778435429,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972900390625,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749694824219,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0005492030759342,290.927978515625,294.1499938964844,268.42999267578125,268.0757751464844,269.98126220703125,268.447021484375,290.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.36376190185547,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,0.0001099460059776,293.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.000115778435429,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972900390625,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749694824219,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0005492030759342,290.927978515625,294.1499938964844,268.42999267578125,268.0757751464844,269.98126220703125,268.447021484375,290.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.36376190185547,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.000109793851152,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0001156182115664,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761108398437,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0005484430585056,290.9219970703125,294.1499938964844,268.4100036621094,268.05615234375,269.9489440917969,268.4270935058594,290.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.35363006591797,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.000109793851152,293.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0001156182115664,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761108398437,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570251464844,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0005484430585056,290.9219970703125,294.1499938964844,268.4100036621094,268.05615234375,269.9489440917969,268.4270935058594,290.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.35363006591797,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858154296875,0.0,0.0,0.0001096831038012,293.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0001155015925178,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,8.53090823511593e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481140136719,0.0,0.0,0.0001155016580014,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,0.0005478897946886,290.9189758300781,294.1499938964844,268.3999938964844,268.0463562011719,269.93292236328125,268.4171447753906,290.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588713370439112e-08,0.0011686456855386,-0.0659630671143531,0.0,0.0,0.0,-0.017498180270195,60.0,-17.343080520629883,-0.0,-9.312017823503993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751953125,0.0,0.0,0.0001095524057745,293.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001153639532276,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551452636719,0.0,0.0,8.520742267137393e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392333984375,0.0,0.0,0.0001153640259872,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0005472369375638,290.9159545898437,294.1499938964844,268.3900146484375,268.0365295410156,269.9169616699219,268.4072265625,290.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.5425830330050303e-08,0.0011672532418742,-0.0655389428138732,0.0,0.0,0.0,-0.0174174327403306,60.0,-17.32917022705078,-0.0,-9.289836100379034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541381835937,0.0,0.0,0.0001092486927518,293.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0005457198712974,290.9098815917969,294.1499938964844,268.3699951171875,268.01690673828125,269.8852844238281,268.387451171875,290.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.29295539855957,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541381835937,0.0,0.0,0.0001092486927518,293.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82159423828125,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.0005457198712974,290.9098815917969,294.1499938964844,268.3699951171875,268.01690673828125,269.8852844238281,268.387451171875,290.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.29295539855957,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,0.000108926797111,293.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,8.472084300592542e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041381835937,0.0,0.0,0.000114705224405,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0005441118846647,290.9037170410156,294.1499938964844,268.3500061035156,267.9972839355469,269.8539428710937,268.3677062988281,290.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619086595121e-08,0.0011605879990383,-0.0635084211826324,0.0,0.0,0.0,-0.0170309375971555,60.0,-17.249948501586914,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,0.000108926797111,293.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,8.472084300592542e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041381835937,0.0,0.0,0.000114705224405,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0005441118846647,290.9037170410156,294.1499938964844,268.3500061035156,267.9972839355469,269.8539428710937,268.3677062988281,290.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619086595121e-08,0.0011605879990383,-0.0635084211826324,0.0,0.0,0.0,-0.0170309375971555,60.0,-17.249948501586914,-0.0,-9.184032023767941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0001086244883481,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935302734375,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0005426018033176,290.89752197265625,294.1499938964844,268.3299865722656,267.9776611328125,269.8229064941406,268.3479919433594,290.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20680046081543,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0127258300781,0.0,0.0,0.0001086244883481,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935302734375,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868347167969,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94921875,0.0,0.0,0.0005426018033176,290.89752197265625,294.1499938964844,268.3299865722656,267.9776611328125,269.8229064941406,268.3479919433594,290.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20680046081543,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923400878906,0.0,0.0,0.0001083286988432,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001140753302024,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734191894531,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.000541124260053,290.89129638671875,294.1499938964844,268.3099975585937,267.9580383300781,269.7922058105469,268.3282470703125,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.165607452392578,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9923400878906,0.0,0.0,0.0001083286988432,293.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001140753302024,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9734191894531,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,0.000541124260053,290.89129638671875,294.1499938964844,268.3099975585937,267.9580383300781,269.7922058105469,268.3282470703125,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.165607452392578,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,0.0001081838927348,293.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0001139228479587,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96343994140625,0.0,0.0,8.414303010795265e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611694335937,0.0,0.0,0.0001139229134423,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0005404009716585,290.8881225585937,294.1499938964844,268.29998779296875,267.9482421875,269.7769470214844,268.3183898925781,290.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038565567891e-08,0.0011526726884767,-0.0610962286591529,0.0,0.0,0.0,-0.016571981832385,60.0,-17.145383834838867,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0001080428264685,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0001137742947321,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9535217285156,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001137743602157,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0005396962515078,290.8849792480469,294.1499938964844,268.2900085449219,267.9384155273437,269.76177978515625,268.3085327148437,290.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12554359436035,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
