time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.0001086325573851,292.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,0.0001143953195423,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,8.44919923110865e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,0.0001143953631981,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0005426421412266,290.74578857421875,294.1499938964844,267.8900146484375,267.61505126953125,269.1947631835937,267.9083251953125,289.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.304471969604492,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0001087609052774,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.000114530470455,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668334960937,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0005432832404039,290.7381286621094,294.1499938964844,267.8699951171875,267.6038513183594,269.1678161621094,267.8882141113281,289.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.331026077270508,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58062744140625,0.0,0.0,0.0001087609052774,292.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.000114530470455,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668334960937,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0005432832404039,290.7381286621094,294.1499938964844,267.8699951171875,267.6038513183594,269.1678161621094,267.8882141113281,289.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.331026077270508,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,0.0001088893332052,292.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0005439247470349,290.7303771972656,294.1499938964844,267.8500061035156,267.5927429199219,269.1409912109375,267.8681030273437,289.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.357633590698242,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56304931640625,0.0,0.0,0.0001088893332052,292.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0001146657523349,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0005439247470349,290.7303771972656,294.1499938964844,267.8500061035156,267.5927429199219,269.1409912109375,267.8681030273437,289.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.357633590698242,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0001090174846467,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0001148006558651,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,0.0001148007067968,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0005445649148896,290.7225646972656,294.1499938964844,267.8299865722656,267.58160400390625,269.1142883300781,267.84796142578125,289.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.384239196777344,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0001090174846467,292.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,0.0001148006558651,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321655273437,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,0.0001148007067968,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0005445649148896,290.7225646972656,294.1499938964844,267.8299865722656,267.58160400390625,269.1142883300781,267.84796142578125,289.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.384239196777344,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0001091450249077,292.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0005452019977383,290.7146911621094,294.1499938964844,267.8099975585937,267.5703430175781,269.0876770019531,267.8278503417969,289.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.410783767700195,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281677246094,0.0,0.0,0.0001091450249077,292.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51495361328125,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0005452019977383,290.7146911621094,294.1499938964844,267.8099975585937,267.5703430175781,269.0876770019531,267.8278503417969,289.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.410783767700195,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.0001092084639822,292.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001150017778854,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0001150018142652,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0005455188802443,290.71075439453125,294.1499938964844,267.79998779296875,267.5646667480469,269.0744323730469,267.8177795410156,289.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.424015045166016,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,0.0001092716265702,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,0.000115068287414,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,8.498904207954183e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,0.0001150683310697,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78955078125,0.0,0.0,0.0005458344239741,290.7067565917969,294.1499938964844,267.7900085449219,267.5589294433594,269.0611877441406,267.8077392578125,289.7069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.437211990356445,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,0.0001093969622161,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,0.0001152003096649,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0005464605055749,290.6987609863281,294.1499938964844,267.7699890136719,267.5472717285156,269.0347900390625,267.7876281738281,289.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.463478088378906,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935913085937,0.0,0.0,0.0001093969622161,292.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,0.0001152002732851,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,0.0001152003096649,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0005464605055749,290.6987609863281,294.1499938964844,267.7699890136719,267.5472717285156,269.0347900390625,267.7876281738281,289.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.463478088378906,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001095207044272,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0001153306147898,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0005470786127261,290.690673828125,294.1499938964844,267.75,267.5352783203125,269.00848388671875,267.7675170898437,289.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.489521026611328,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001095207044272,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0001153306147898,292.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,0.0005470786127261,290.690673828125,294.1499938964844,267.75,267.5352783203125,269.00848388671875,267.7675170898437,289.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.489521026611328,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001096425257856,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,8.527751924702898e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0005476871156133,290.6825561523437,294.1499938964844,267.7300109863281,267.5229187011719,268.9822998046875,267.7474060058594,289.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.515291213989258,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001096425257856,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688293457031,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,8.527751924702898e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0005476871156133,290.6825561523437,294.1499938964844,267.7300109863281,267.5229187011719,268.9822998046875,267.7474060058594,289.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.515291213989258,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422607421875,0.0,0.0,0.000109762098873,292.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,8.537052053725347e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0005482844426296,290.6743469238281,294.1499938964844,267.7099914550781,267.5100402832031,268.9562072753906,267.727294921875,289.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.540729522705078,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422607421875,0.0,0.0,0.000109762098873,292.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001155847785412,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,8.537052053725347e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0005482844426296,290.6743469238281,294.1499938964844,267.7099914550781,267.5100402832031,268.9562072753906,267.727294921875,289.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.540729522705078,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,0.0001098209322663,292.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001156467260443,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216003417969,0.0,0.0,8.541627903468907e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,0.0001156467697001,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75836181640625,0.0,0.0,0.0005485782749019,290.67022705078125,294.1499938964844,267.70001220703125,267.50341796875,268.94317626953125,267.7172546386719,289.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.553306579589844,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,0.0001098790598916,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0001157079459517,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0001157079823315,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,0.0005488686729222,290.66607666015625,294.1499938964844,267.69000244140625,267.49664306640625,268.9302062988281,267.7071838378906,289.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.565780639648438,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,0.0001099930450436,292.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,0.0001158280138042,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0005494380602613,290.6577453613281,294.1499938964844,267.6700134277344,267.4826354980469,268.904296875,267.6871032714844,289.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.59038734436035,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,0.0001099930450436,292.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.396484375,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,0.0001158280138042,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0005494380602613,290.6577453613281,294.1499938964844,267.6700134277344,267.4826354980469,268.904296875,267.6871032714844,289.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.59038734436035,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001101036905311,292.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001159444873337,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,8.563620212953538e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0005499907420016,290.6493835449219,294.1499938964844,267.6499938964844,267.4679260253906,268.87847900390625,267.6669921875,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112127571309432e-08,0.0011731195263564,-0.0673257112503051,0.0,0.0,0.0,-0.017757648602128,60.0,-17.61448860168457,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001101036905311,292.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001159444873337,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,8.563620212953538e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0005499907420016,290.6493835449219,294.1499938964844,267.6499938964844,267.4679260253906,268.87847900390625,267.6669921875,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112127571309432e-08,0.0011731195263564,-0.0673257112503051,0.0,0.0,0.0,-0.017757648602128,60.0,-17.61448860168457,-0.0,-9.383474264268445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.000110210647108,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001160571191576,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0005505249719135,290.64093017578125,294.1499938964844,267.6300048828125,267.45245361328125,268.852783203125,267.6469116210937,289.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63802719116211,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.000110210647108,292.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001160571191576,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0005505249719135,290.64093017578125,294.1499938964844,267.6300048828125,267.45245361328125,268.852783203125,267.6469116210937,289.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.63802719116211,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0001103135364246,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001161655018222,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0005510389455594,290.6324157714844,294.1499938964844,267.6099853515625,267.4361267089844,268.8271789550781,267.6268005371094,289.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.660940170288086,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0001103135364246,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34674072265625,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,0.0001161655018222,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0005510389455594,290.6324157714844,294.1499938964844,267.6099853515625,267.4361267089844,268.8271789550781,267.6268005371094,289.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.660940170288086,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,0.0001103633476304,292.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0001162179178209,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385314941406,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001162179614766,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0005512877833098,290.62811279296875,294.1499938964844,267.6000061035156,267.4276123046875,268.8143920898437,267.61676025390625,289.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.672138214111328,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,0.000110412009235,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0001162691696663,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,8.587601041654125e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,0.0001162692060461,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,0.0005515308585017,290.62384033203125,294.1499938964844,267.5899963378906,267.4188842773437,268.8016357421875,267.6067199707031,289.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.68316078186035,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001105057162931,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0005519989063031,290.6152038574219,294.1499938964844,267.57000732421875,267.40069580078125,268.7762145996094,267.5866394042969,289.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70465850830078,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001105057162931,292.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71099853515625,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0005519989063031,290.6152038574219,294.1499938964844,267.57000732421875,267.40069580078125,268.7762145996094,267.5866394042969,289.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70465850830078,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001105942792491,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001164611021522,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,8.6017775174696e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.000116461138532,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0005524413427338,290.60650634765625,294.1499938964844,267.54998779296875,267.38140869140625,268.7508850097656,267.56658935546875,289.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723402157813325e-08,0.0011783455265685,-0.0689166188240051,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.725343704223633,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,0.0001105942792491,292.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034912109375,0.0,0.0,0.0001164611021522,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,8.6017775174696e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.000116461138532,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0005524413427338,290.60650634765625,294.1499938964844,267.54998779296875,267.38140869140625,268.7508850097656,267.56658935546875,289.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723402157813325e-08,0.0011783455265685,-0.0689166188240051,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.725343704223633,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,304.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9192479496142565e-21,-7.513389748157121e-21,2.594141798542864e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
