time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0001048679332598,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12860107421875,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.000523837050423,293.1229858398437,294.1499938964844,270.3500061035156,269.6131286621094,278.1555480957031,270.3500061035156,292.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.065595626831055,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001104799594031,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0005240693571977,293.1211853027344,294.1499938964844,270.3500061035156,269.6131286621094,278.0011901855469,270.3500061035156,292.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.064638137817383,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271667480469,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0001104799594031,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,0.0005240693571977,293.1211853027344,294.1499938964844,270.3500061035156,269.6131286621094,278.0011901855469,270.3500061035156,292.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.064638137817383,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0005241679027676,293.1202697753906,294.1499938964844,270.3500061035156,269.6131286621094,277.9251403808594,270.3500061035156,292.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.063610076904297,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0001049514321493,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,8.162889571394771e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0005242541665211,293.11932373046875,294.1499938964844,270.3500061035156,269.6131286621094,277.8498229980469,270.3500061035156,292.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.062196731567383,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0005243888590484,293.1174011230469,294.1499938964844,270.3500061035156,269.6131286621094,277.7013854980469,270.3500061035156,292.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.058162689208984,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0005243888590484,293.1174011230469,294.1499938964844,270.3500061035156,269.6131286621094,277.7013854980469,270.3500061035156,292.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.058162689208984,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0005244727944955,293.1153564453125,294.1499938964844,270.3500061035156,269.6131286621094,277.5558776855469,270.3500061035156,292.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.052486419677734,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.122802734375,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228942871094,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0005244727944955,293.1153564453125,294.1499938964844,270.3500061035156,269.6131286621094,277.5558776855469,270.3500061035156,292.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.052486419677734,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0005245073698461,293.1132507324219,294.1499938964844,270.3500061035156,269.6131286621094,277.4132385253906,270.3500061035156,292.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.045175552368164,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.000105002131022,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211853027344,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213073730469,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12359619140625,0.0,0.0,0.0005245073698461,293.1132507324219,294.1499938964844,270.3500061035156,269.6131286621094,277.4132385253906,270.3500061035156,292.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.045175552368164,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0005244964268058,293.111083984375,294.1499938964844,270.3500061035156,269.6131286621094,277.2734069824219,270.3500061035156,292.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03631591796875,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1196594238281,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0005244964268058,293.111083984375,294.1499938964844,270.3500061035156,269.6131286621094,277.2734069824219,270.3500061035156,292.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046169102191,60.0,-17.03631591796875,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0005244758212938,293.1099548339844,294.1499938964844,270.3500061035156,269.6131286621094,277.2045288085937,270.3500061035156,292.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.031352996826172,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.000104989951069,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0005244465428404,293.1088256835937,294.1499938964844,270.3500061035156,269.6131286621094,277.1363525390625,270.3500061035156,292.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.02606964111328,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.0005243669729679,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,277.0020446777344,270.3500061035156,292.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.014699935913086,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146850585937,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160888671875,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161804199219,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183776855469,0.0,0.0,0.0005243669729679,293.1064758300781,294.1499938964844,270.3500061035156,269.6131286621094,277.0020446777344,270.3500061035156,292.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971952912072084e-08,0.001118465559557,-0.0506604351103305,0.0,0.0,0.0,-0.0145886056125164,60.0,-17.014699935913086,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0005242699990049,293.1040344238281,294.1499938964844,270.3500061035156,269.6131286621094,276.8703918457031,270.3500061035156,292.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.002544403076172,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0005242699990049,293.1040344238281,294.1499938964844,270.3500061035156,269.6131286621094,276.8703918457031,270.3500061035156,292.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.002544403076172,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0005241706385277,293.1015319824219,294.1499938964844,270.3500061035156,269.6131286621094,276.74139404296875,270.3500061035156,292.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.99004554748535,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0001049347192747,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109924316406,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,8.161589357769117e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145935058594,0.0,0.0,0.0005241706385277,293.1015319824219,294.1499938964844,270.3500061035156,269.6131286621094,276.74139404296875,270.3500061035156,292.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.99004554748535,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0005240865284577,293.09893798828125,294.1499938964844,270.3500061035156,269.6131286621094,276.6149597167969,270.3500061035156,292.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777692258358,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.977731704711914,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0001049178827088,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,0.00011048358283,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,8.160279685398564e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,0.00011048358283,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0005240865284577,293.09893798828125,294.1499938964844,270.3500061035156,269.6131286621094,276.6149597167969,270.3500061035156,292.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.9649558424816863e-08,0.0011178673012182,-0.0504777692258358,0.0,0.0,0.0,-0.0145539185032248,60.0,-16.977731704711914,-0.0,-8.520308369952546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,0.000104911843664,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0001104772236431,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,8.159809658536687e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0001104772236431,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,0.0005240563768893,293.0976257324219,294.1499938964844,270.3500061035156,269.6131286621094,276.5527648925781,270.3500061035156,292.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178225977346,1.964203377724516e-08,0.0011178029235452,-0.0504581220448017,0.0,0.0,0.0,-0.0145501876249909,60.0,-16.97184181213379,-0.0,-8.519327820977196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,0.0001049081693054,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070251464844,0.0,0.0,0.0001104733528336,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,8.159524440998212e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,0.0001104733528336,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,0.0005240380414761,293.0962829589844,294.1499938964844,270.3500061035156,269.6131286621094,276.4912109375,270.3500061035156,292.5522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177834821864,1.9637454329313183e-08,0.0011177638079971,-0.0504461675882339,0.0,0.0,0.0,-0.014547917060554,60.0,-16.96624183654785,-0.0,-8.51873096507916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0001049098646035,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,0.0001104751354432,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,8.159656135831028e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,0.0001104751354432,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,0.0005240464815869,293.0935363769531,294.1499938964844,270.3500061035156,269.6131286621094,276.3699035644531,270.3500061035156,292.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117801410146,1.963956286488156e-08,0.0011177817359566,-0.050451673567295,0.0,0.0,0.0,-0.0145489620044827,60.0,-16.956199645996094,-0.0,-8.519005234575162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10626220703125,0.0,0.0,0.0001049098646035,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049499511719,0.0,0.0,0.0001104751354432,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1062316894531,0.0,0.0,8.159656135831028e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,0.0001104751354432,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,0.0005240464815869,293.0935363769531,294.1499938964844,270.3500061035156,269.6131286621094,276.3699035644531,270.3500061035156,292.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117801410146,1.963956286488156e-08,0.0011177817359566,-0.050451673567295,0.0,0.0,0.0,-0.0145489620044827,60.0,-16.956199645996094,-0.0,-8.519005234575162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,0.0001049278507707,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,0.0001104940820368,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,8.161055302480236e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,0.0001104940820368,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0005241363542154,293.0906982421875,294.1499938964844,270.3500061035156,269.6131286621094,276.25103759765625,270.3500061035156,292.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179930297657,1.9661971606410592e-08,0.0011179733555763,-0.0505101755261421,0.0,0.0,0.0,-0.0145600717514753,60.0,-16.948396682739258,-0.0,-8.521926986304609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,0.0001049278507707,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,0.0001104940820368,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,8.161055302480236e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10418701171875,0.0,0.0,0.0001104940820368,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.106201171875,0.0,0.0,0.0005241363542154,293.0906982421875,294.1499938964844,270.3500061035156,269.6131286621094,276.25103759765625,270.3500061035156,292.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179930297657,1.9661971606410592e-08,0.0011179733555763,-0.0505101755261421,0.0,0.0,0.0,-0.0145600717514753,60.0,-16.948396682739258,-0.0,-8.521926986304609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,0.0001049670245265,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0001105353294406,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,8.164101745933294e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001105353294406,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0005243320483714,293.0877685546875,294.1499938964844,270.3500061035156,269.6131286621094,276.134521484375,270.3500061035156,292.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184102622792,1.97107805632868e-08,0.0011183905880898,-0.0506375953555107,0.0,0.0,0.0,-0.0145842675119638,60.0,-16.94358253479004,-0.0,-8.528290607046075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,0.0001049670245265,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0001105353294406,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,8.164101745933294e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001105353294406,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0005243320483714,293.0877685546875,294.1499938964844,270.3500061035156,269.6131286621094,276.134521484375,270.3500061035156,292.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184102622792,1.97107805632868e-08,0.0011183905880898,-0.0506375953555107,0.0,0.0,0.0,-0.0145842675119638,60.0,-16.94358253479004,-0.0,-8.528290607046075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,0.0001050325809046,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,0.0001106043637264,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,8.169200737029314e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0001106043637264,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,0.000524659466464,293.0847473144531,294.1499938964844,270.3500061035156,269.6131286621094,276.0202941894531,270.3500061035156,292.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191086377948,1.979245922711925e-08,0.0011190888471901,-0.0508508197963237,0.0,0.0,0.0,-0.0146247586235404,60.0,-16.942584991455078,-0.0,-8.5389451953688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995483398437,0.0,0.0,0.0001050325809046,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,0.0001106043637264,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,8.169200737029314e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0001106043637264,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,0.000524659466464,293.0847473144531,294.1499938964844,270.3500061035156,269.6131286621094,276.0202941894531,270.3500061035156,292.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191086377948,1.979245922711925e-08,0.0011190888471901,-0.0508508197963237,0.0,0.0,0.0,-0.0146247586235404,60.0,-16.942584991455078,-0.0,-8.5389451953688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0983581542969,0.0,0.0,0.0001050771243171,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,0.0001106512718251,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,8.172664820449427e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,0.0001106512718251,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,0.0005248819943517,293.0832214355469,294.1499938964844,270.3500061035156,269.6131286621094,275.96405029296875,270.3500061035156,292.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195831466466,1.9847963272923162e-08,0.0011195633560419,-0.0509957112371921,0.0,0.0,0.0,-0.0146522736176848,60.0,-16.943830490112305,-0.0,-8.546189889102609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001051298313541,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959167480469,0.0,0.0,0.0001107067801058,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,8.176764822565019e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09722900390625,0.0,0.0,0.0001107067801058,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09918212890625,0.0,0.0,0.000525145267602,293.0816650390625,294.1499938964844,270.3500061035156,269.6131286621094,275.9083251953125,270.3500061035156,292.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201447341591,1.9913642290703137e-08,0.001120124827139,-0.0511671602725982,0.0,0.0,0.0,-0.0146848326548933,60.0,-16.946304321289062,-0.0,-8.554766139923231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.000105262712168,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001108467040467,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,8.187099592760205e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,0.0001108467040467,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.0005258090095594,293.0784912109375,294.1499938964844,270.3500061035156,269.6131286621094,275.7984313964844,270.3500061035156,292.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215603444725,2.007920940627628e-08,0.0011215403210371,-0.0515993349254131,0.0,0.0,0.0,-0.0147669101133942,60.0,-16.955238342285156,-0.0,-8.576404297855333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.000105262712168,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,0.0001108467040467,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,8.187099592760205e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,0.0001108467040467,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.0005258090095594,293.0784912109375,294.1499938964844,270.3500061035156,269.6131286621094,275.7984313964844,270.3500061035156,292.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215603444725,2.007920940627628e-08,0.0011215403210371,-0.0515993349254131,0.0,0.0,0.0,-0.0147669101133942,60.0,-16.955238342285156,-0.0,-8.576404297855333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0001054364474839,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,0.0001110296507249,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921630859375,0.0,0.0,8.200612501241267e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0001110296507249,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0005266768857836,293.0752258300781,294.1499938964844,270.3500061035156,269.6131286621094,275.6903991699219,270.3500061035156,292.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234113480895,2.0295688685223467e-08,0.0011233909754082,-0.0521643608808517,0.0,0.0,0.0,-0.0148742254823446,60.0,-16.970075607299805,-0.0,-8.604737189443767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0001054364474839,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,0.0001110296507249,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921630859375,0.0,0.0,8.200612501241267e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0001110296507249,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0005266768857836,293.0752258300781,294.1499938964844,270.3500061035156,269.6131286621094,275.6903991699219,270.3500061035156,292.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234113480895,2.0295688685223467e-08,0.0011233909754082,-0.0521643608808517,0.0,0.0,0.0,-0.0148742254823446,60.0,-16.970075607299805,-0.0,-8.604737189443767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0001056420078384,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001112461250158,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,8.216600690502673e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001112461250158,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0005277037271298,293.07183837890625,294.1499938964844,270.3500061035156,269.6131286621094,275.58447265625,270.3500061035156,292.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256014695391,2.0551830459680797e-08,0.0011255809804424,-0.0528328493237495,0.0,0.0,0.0,-0.0150012047961354,60.0,-16.9912166595459,-0.0,-8.63832241293494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0001056420078384,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001112461250158,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,8.216600690502673e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,0.0001112461250158,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0005277037271298,293.07183837890625,294.1499938964844,270.3500061035156,269.6131286621094,275.58447265625,270.3500061035156,292.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256014695391,2.0551830459680797e-08,0.0011255809804424,-0.0528328493237495,0.0,0.0,0.0,-0.0150012047961354,60.0,-16.9912166595459,-0.0,-8.63832241293494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
