time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81121826171875,297.1499938964844,293.1499938964844,0.0010199280222877,-89.94337463378906,288.3965148925781,0.5102402567863464,0.050000000745058,0.0461805574595928,291.5671081542969,297.1499938964844,293.1499938964844,0.0010696379467844,-99.33097839355467,288.45233154296875,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8346252441406,297.1499938964844,293.1499938964844,0.0011203949106857,-76.84689331054688,288.556884765625,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7820739746094,297.1499938964844,293.1499938964844,0.0011783068766817,-109.42242431640624,288.6422119140625,0.5102402567863464,0.050000000745058,0.0486303493380546,292.26593017578125,297.1499938964844,293.1499938964844,0.000718259892892,-316.3987731933594,287.973876953125,0.5102402567863464,0.050000000745058,0.2306814342737198,286.927490234375,291.1499938964844,269.8700866699219,269.30401611328125,282.8181457519531,292.2678527832031,286.6929016113281,1.0,0.1693397164344787,0.997619092464447,0.997619092464447,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.622982025146484,60.0,-1434.400634765625,-1007.5012817382812,34.912960052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,3628.708984375,18000.0,0.0,0.0,0.0033577873837202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449043288826942,0.0449052080512046,-8.80542586401134e-07,0.0,3.407727490412072e-06,0.0,0.0,0.3913468718528747,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81121826171875,297.1499938964844,293.1499938964844,0.0010199280222877,-89.94337463378906,288.3965148925781,0.5102402567863464,0.050000000745058,0.0461805574595928,291.5671081542969,297.1499938964844,293.1499938964844,0.0010696379467844,-99.33097839355467,288.45233154296875,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8346252441406,297.1499938964844,293.1499938964844,0.0011203949106857,-76.84689331054688,288.556884765625,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7820739746094,297.1499938964844,293.1499938964844,0.0011783068766817,-109.42242431640624,288.6422119140625,0.5102402567863464,0.050000000745058,0.0486303493380546,292.26593017578125,297.1499938964844,293.1499938964844,0.000718259892892,-316.3987731933594,287.973876953125,0.5102402567863464,0.050000000745058,0.2306814342737198,286.927490234375,291.1499938964844,269.8700866699219,269.30401611328125,282.8181457519531,292.2678527832031,286.6929016113281,1.0,0.1693397164344787,0.997619092464447,0.997619092464447,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.622982025146484,60.0,-1434.400634765625,-1007.5012817382812,34.912960052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.70831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,3628.708984375,18000.0,0.0,0.0,0.0033577873837202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449043288826942,0.0449052080512046,-8.80542586401134e-07,0.0,3.407727490412072e-06,0.0,0.0,0.3913468718528747,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.805419921875,297.1499938964844,293.1499938964844,0.0016417517326772,-145.15476989746094,289.1215209960937,0.4959813952445984,0.050000000745058,0.046384509652853,291.56890869140625,297.1499938964844,293.1499938964844,0.0017735501751303,-165.12521362304688,289.30865478515625,0.4959813952445984,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017338250763714,-119.22940063476562,289.26824951171875,0.4959813952445984,0.050000000745058,0.0360768400132656,291.77520751953125,297.1499938964844,293.1499938964844,0.0018114506965503,-168.6535186767578,289.3857116699219,0.4959813952445984,0.050000000745058,0.0488451197743415,292.2576904296875,297.1499938964844,293.1499938964844,0.0011711821425706,-517.2529907226562,288.4189453125,0.4959813952445984,0.050000000745058,0.2317002266645431,286.6876525878906,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.2583312988281,286.7989501953125,1.0,0.1795078068971634,0.9960318803787231,0.9960318803787231,1.0,1.0,-0.4942376315593719,0.208937868475914,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.07579040527344,60.0,132.4947052001953,-2476.75634765625,39.71095657348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.78839111328125,292.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,9138.9501953125,19080.0,0.0,0.0,0.0557924956083297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708939790725708,0.9709017872810364,-7.790912604832556e-06,0.0,5.662229159497656e-05,0.0,0.0,101.8251495361328,0.0,0.0,0.0,0.5618358850479126,4.0,0.0,1.0
281400,291.805419921875,297.1499938964844,293.1499938964844,0.0016417517326772,-145.15476989746094,289.1215209960937,0.4959813952445984,0.050000000745058,0.046384509652853,291.56890869140625,297.1499938964844,293.1499938964844,0.0017735501751303,-165.12521362304688,289.30865478515625,0.4959813952445984,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017338250763714,-119.22940063476562,289.26824951171875,0.4959813952445984,0.050000000745058,0.0360768400132656,291.77520751953125,297.1499938964844,293.1499938964844,0.0018114506965503,-168.6535186767578,289.3857116699219,0.4959813952445984,0.050000000745058,0.0488451197743415,292.2576904296875,297.1499938964844,293.1499938964844,0.0011711821425706,-517.2529907226562,288.4189453125,0.4959813952445984,0.050000000745058,0.2317002266645431,286.6876525878906,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.2583312988281,286.7989501953125,1.0,0.1795078068971634,0.9960318803787231,0.9960318803787231,1.0,1.0,-0.4942376315593719,0.208937868475914,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.07579040527344,60.0,132.4947052001953,-2476.75634765625,39.71095657348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.78839111328125,292.1779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,9138.9501953125,19080.0,0.0,0.0,0.0557924956083297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9708939790725708,0.9709017872810364,-7.790912604832556e-06,0.0,5.662229159497656e-05,0.0,0.0,101.8251495361328,0.0,0.0,0.0,0.5618358850479126,4.0,0.0,1.0
281460,291.8121643066406,297.1499938964844,293.1499938964844,0.0021167781669646,-185.58741760253903,290.1464538574219,0.4862401485443115,0.050000000745058,0.0465533845126628,291.5778503417969,297.1499938964844,293.1499938964844,0.0023306887596845,-215.16064453125,290.45831298828125,0.4862401485443115,0.050000000745058,0.0490229539573192,291.83123779296875,297.1499938964844,293.1499938964844,0.0022059071343392,-150.4187469482422,290.2854919433594,0.4862401485443115,0.050000000745058,0.0362081862986087,291.7781982421875,297.1499938964844,293.1499938964844,0.0023036515340209,-212.66827392578125,290.43231201171875,0.4862401485443115,0.050000000745058,0.0490229539573192,292.2596435546875,297.1499938964844,293.1499938964844,0.0014995824312791,-656.7841796875,289.22247314453125,0.4862401485443115,0.050000000745058,0.232543796300888,286.9793395996094,291.1499938964844,269.8932800292969,269.3358459472656,282.8216247558594,292.25897216796875,287.02276611328125,1.0,0.1874754428863525,0.9964259266853333,0.9964259266853333,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155851483345,0.0,0.0,1.0,43.59052276611328,48.0,337.1101379394531,-2667.314208984375,43.71466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.17510986328125,292.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,16037.669921875,19080.0,0.0,0.0,0.1008550152182579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880518436431885,1.2880655527114868,-1.3701644093089271e-05,0.0,0.0001023550139507,0.0,0.0,237.60494995117188,0.0,0.0,0.0,0.7083010673522949,4.0,0.0,1.0
281520,291.8121643066406,297.1499938964844,293.1499938964844,0.0021167781669646,-185.58741760253903,290.1464538574219,0.4862401485443115,0.050000000745058,0.0465533845126628,291.5778503417969,297.1499938964844,293.1499938964844,0.0023306887596845,-215.16064453125,290.45831298828125,0.4862401485443115,0.050000000745058,0.0490229539573192,291.83123779296875,297.1499938964844,293.1499938964844,0.0022059071343392,-150.4187469482422,290.2854919433594,0.4862401485443115,0.050000000745058,0.0362081862986087,291.7781982421875,297.1499938964844,293.1499938964844,0.0023036515340209,-212.66827392578125,290.43231201171875,0.4862401485443115,0.050000000745058,0.0490229539573192,292.2596435546875,297.1499938964844,293.1499938964844,0.0014995824312791,-656.7841796875,289.22247314453125,0.4862401485443115,0.050000000745058,0.232543796300888,286.9793395996094,291.1499938964844,269.8932800292969,269.3358459472656,282.8216247558594,292.25897216796875,287.02276611328125,1.0,0.1874754428863525,0.9964259266853333,0.9964259266853333,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155851483345,0.0,0.0,1.0,43.59052276611328,48.0,337.1101379394531,-2667.314208984375,43.71466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.17510986328125,292.6851501464844,278.1499938964844,0.0,18000.0,313.1499938964844,16037.669921875,19080.0,0.0,0.0,0.1008550152182579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880518436431885,1.2880655527114868,-1.3701644093089271e-05,0.0,0.0001023550139507,0.0,0.0,237.60494995117188,0.0,0.0,0.0,0.7083010673522949,4.0,0.0,1.0
281580,291.8248291015625,297.1499938964844,293.1499938964844,0.0025454082060605,-221.58999633789065,290.99566650390625,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5902404785156,297.1499938964844,293.1499938964844,0.0028411597013473,-260.3191833496094,291.4296875,0.4839412569999695,0.050000000745058,0.0490674711763858,291.8407592773437,297.1499938964844,293.1499938964844,0.0026338226161897,-178.3125,291.1317138671875,0.4839412569999695,0.050000000745058,0.0362410694360733,291.7866516113281,297.1499938964844,293.1499938964844,0.0027517271228134,-252.1752777099609,291.307861328125,0.4839412569999695,0.050000000745058,0.0490674711763858,292.2673645019531,297.1499938964844,293.1499938964844,0.0017931449692696,-780.0317993164062,289.868408203125,0.4839412569999695,0.050000000745058,0.232754960656166,287.1819152832031,291.1499938964844,269.9075927734375,269.35546875,282.8293151855469,292.2659606933594,287.2464294433594,1.0,0.1889257133007049,0.996820032596588,0.996820032596588,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.719669342041016,36.0,445.8150024414063,-2955.6416015625,44.720462799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.21600341796875,293.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.419921875,19080.0,0.0,0.0,0.1364442408084869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372496485710144,1.3725121021270752,-1.5557085134787485e-05,0.0,0.0001384735514875,0.0,0.0,287.4679870605469,0.0,0.0,0.0,0.7506933808326721,4.0,0.0,1.0
281640,291.8248291015625,297.1499938964844,293.1499938964844,0.0025454082060605,-221.58999633789065,290.99566650390625,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5902404785156,297.1499938964844,293.1499938964844,0.0028411597013473,-260.3191833496094,291.4296875,0.4839412569999695,0.050000000745058,0.0490674711763858,291.8407592773437,297.1499938964844,293.1499938964844,0.0026338226161897,-178.3125,291.1317138671875,0.4839412569999695,0.050000000745058,0.0362410694360733,291.7866516113281,297.1499938964844,293.1499938964844,0.0027517271228134,-252.1752777099609,291.307861328125,0.4839412569999695,0.050000000745058,0.0490674711763858,292.2673645019531,297.1499938964844,293.1499938964844,0.0017931449692696,-780.0317993164062,289.868408203125,0.4839412569999695,0.050000000745058,0.232754960656166,287.1819152832031,291.1499938964844,269.9075927734375,269.35546875,282.8293151855469,292.2659606933594,287.2464294433594,1.0,0.1889257133007049,0.996820032596588,0.996820032596588,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.719669342041016,36.0,445.8150024414063,-2955.6416015625,44.720462799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.21600341796875,293.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18209.419921875,19080.0,0.0,0.0,0.1364442408084869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372496485710144,1.3725121021270752,-1.5557085134787485e-05,0.0,0.0001384735514875,0.0,0.0,287.4679870605469,0.0,0.0,0.0,0.7506933808326721,4.0,0.0,1.0
281700,291.832763671875,297.1499938964844,293.1499938964844,0.002737776376307,-237.1136779785156,291.4210205078125,0.4851526916027069,0.050000000745058,0.0465733148157596,291.5972595214844,297.1499938964844,293.1499938964844,0.0030743954703211,-280.12725830078125,291.9140930175781,0.4851526916027069,0.050000000745058,0.0490439422428607,291.8471069335937,297.1499938964844,293.1499938964844,0.0028264415450394,-190.3578491210937,291.5563659667969,0.4851526916027069,0.050000000745058,0.0362236872315406,291.7923889160156,297.1499938964844,293.1499938964844,0.0029543277341872,-269.2972412109375,291.7464904785156,0.4851526916027069,0.050000000745058,0.0490439422428607,292.2728271484375,297.1499938964844,293.1499938964844,0.0019229544559493,-832.4512329101562,290.20172119140625,0.4851526916027069,0.050000000745058,0.2326433509588241,287.3240966796875,291.1499938964844,269.91534423828125,269.3661499023437,282.8344421386719,292.2711181640625,287.404541015625,1.0,0.1877357214689254,0.9970170855522156,0.9970170855522156,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12141418457031,36.0,511.7985534667969,-3137.322998046875,44.18741989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.911376953125,294.37176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18619.98828125,20160.0,0.0,0.0,0.1506777256727218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387883186340332,1.3878990411758425,-1.5907851775409654e-05,0.0,0.0001529187284177,0.0,0.0,297.2449951171875,0.0,0.0,0.0,0.7734133005142212,4.0,0.0,1.0
281760,291.8415832519531,297.1499938964844,293.1499938964844,0.0029170282650738,-251.03759765625,291.85186767578125,0.4876585900783539,0.050000000745058,0.046527624130249,291.60467529296875,297.1499938964844,293.1499938964844,0.0032949263695627,-298.1486511230469,292.4024353027344,0.4876585900783539,0.050000000745058,0.0489958263933658,291.8543395996094,297.1499938964844,293.1499938964844,0.0030063246376812,-201.1728057861328,291.9868469238281,0.4876585900783539,0.050000000745058,0.0361881516873836,291.7989501953125,297.1499938964844,293.1499938964844,0.0031442164909094,-284.7157592773437,292.1904296875,0.4876585900783539,0.050000000745058,0.0489958263933658,292.2791748046875,297.1499938964844,293.1499938964844,0.002042444422841,-878.9368286132812,290.5472717285156,0.4876585900783539,0.050000000745058,0.232415109872818,287.49859619140625,291.1499938964844,269.9234924316406,269.3773193359375,282.8403015136719,292.2771911621094,287.5954284667969,1.0,0.1854582279920578,0.997221827507019,0.997221827507019,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297858715057,0.0828811824321746,0.0,0.0,1.0,42.89879608154297,25.0,585.2809448242188,-3343.10986328125,43.09956741333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.6880798339844,295.1273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,19578.576171875,20160.0,0.0,0.0,0.1626214236021042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231600761413574,1.4231767654418943,-1.67268135555787e-05,0.0,0.0001650400809012,0.0,0.0,320.4920654296875,0.0,0.0,0.0,0.7778576016426086,4.0,0.0,1.0
281820,291.8616638183594,297.1499938964844,293.1499938964844,0.0032368653919547,-274.053466796875,292.7296447753906,0.4958310723304748,0.050000000745058,0.0463869459927082,291.6206359863281,297.1499938964844,293.1499938964844,0.0036985552869737,-328.7282409667969,293.3901672363281,0.4958310723304748,0.050000000745058,0.0488476864993572,291.8711853027344,297.1499938964844,293.1499938964844,0.0033284528180956,-219.07847595214844,292.8649597167969,0.4958310723304748,0.050000000745058,0.0360787361860275,291.81427001953125,297.1499938964844,293.1499938964844,0.0034863809123635,-310.3829040527344,293.0935974121094,0.4958310723304748,0.050000000745058,0.0488476864993572,292.2942199707031,297.1499938964844,293.1499938964844,0.0022512373980134,-954.2153930664062,291.2753295898437,0.4958310723304748,0.050000000745058,0.2317124009132385,287.9429931640625,291.1499938964844,269.9408264160156,269.4010925292969,282.8539733886719,292.2917785644531,288.06988525390625,1.0,0.1784972697496414,0.997631311416626,0.997631311416626,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103521347045,0.0,0.0,1.0,39.13531112670898,25.0,732.479248046875,-3777.077880859375,39.76383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3900146484375,296.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,20002.19140625,20160.0,0.0,0.0,0.180089071393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384738206863403,1.4384909868240356,-1.7088725144276395e-05,0.0,0.0001827675150707,0.0,0.0,330.94976806640625,0.0,0.0,0.0,0.7855303287506104,4.0,0.0,1.0
281880,291.8616638183594,297.1499938964844,293.1499938964844,0.0032368653919547,-274.053466796875,292.7296447753906,0.4958310723304748,0.050000000745058,0.0463869459927082,291.6206359863281,297.1499938964844,293.1499938964844,0.0036985552869737,-328.7282409667969,293.3901672363281,0.4958310723304748,0.050000000745058,0.0488476864993572,291.8711853027344,297.1499938964844,293.1499938964844,0.0033284528180956,-219.07847595214844,292.8649597167969,0.4958310723304748,0.050000000745058,0.0360787361860275,291.81427001953125,297.1499938964844,293.1499938964844,0.0034863809123635,-310.3829040527344,293.0935974121094,0.4958310723304748,0.050000000745058,0.0488476864993572,292.2942199707031,297.1499938964844,293.1499938964844,0.0022512373980134,-954.2153930664062,291.2753295898437,0.4958310723304748,0.050000000745058,0.2317124009132385,287.9429931640625,291.1499938964844,269.9408264160156,269.4010925292969,282.8539733886719,292.2917785644531,288.06988525390625,1.0,0.1784972697496414,0.997631311416626,0.997631311416626,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103521347045,0.0,0.0,1.0,39.13531112670898,25.0,732.479248046875,-3777.077880859375,39.76383972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.3900146484375,296.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,20002.19140625,20160.0,0.0,0.0,0.180089071393013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384738206863403,1.4384909868240356,-1.7088725144276395e-05,0.0,0.0001827675150707,0.0,0.0,330.94976806640625,0.0,0.0,0.0,0.7855303287506104,4.0,0.0,1.0
281940,291.8844299316406,297.1499938964844,293.1499938964844,0.0035142749547958,-291.47198486328125,293.6167907714844,0.5032004714012146,0.050000000745058,0.0462746284902095,291.63787841796875,297.1499938964844,293.1499938964844,0.0040619345381855,-352.8976745605469,294.3790588378906,0.5032004714012146,0.050000000745058,0.0487294122576713,291.890625,297.1499938964844,293.1499938964844,0.0036094980314373,-232.67575073242188,293.7534484863281,0.5032004714012146,0.050000000745058,0.0359913781285285,291.8320007324219,297.1499938964844,293.1499938964844,0.0037877103313803,-330.06109619140625,294.0045471191406,0.5032004714012146,0.050000000745058,0.0487294122576713,292.3119506835937,297.1499938964844,293.1499938964844,0.0024266846012324,-1009.171142578125,292.0401611328125,0.5032004714012146,0.050000000745058,0.2311513423919677,288.4969787597656,291.1499938964844,269.9594421386719,269.4266662597656,282.86962890625,292.30914306640625,288.6484680175781,1.0,0.1731146872043609,0.998040735721588,0.998040735721588,1.0,1.0,-0.4930672645568847,0.2086824774742126,0.2843847870826721,0.0821925774216651,0.0,0.0,1.0,36.13015365600586,25.0,862.3877563476562,-4225.07763671875,37.11431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.1585693359375,298.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,20117.33984375,21240.0,0.0,0.0,0.1899043172597885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426084756851196,1.442625641822815,-1.718710336717777e-05,0.0,0.000192728737602,0.0,0.0,333.81170654296875,0.0,0.0,0.0,0.8026015162467957,4.0,0.0,1.0
282000,291.8844299316406,297.1499938964844,293.1499938964844,0.0035142749547958,-291.47198486328125,293.6167907714844,0.5032004714012146,0.050000000745058,0.0462746284902095,291.63787841796875,297.1499938964844,293.1499938964844,0.0040619345381855,-352.8976745605469,294.3790588378906,0.5032004714012146,0.050000000745058,0.0487294122576713,291.890625,297.1499938964844,293.1499938964844,0.0036094980314373,-232.67575073242188,293.7534484863281,0.5032004714012146,0.050000000745058,0.0359913781285285,291.8320007324219,297.1499938964844,293.1499938964844,0.0037877103313803,-330.06109619140625,294.0045471191406,0.5032004714012146,0.050000000745058,0.0487294122576713,292.3119506835937,297.1499938964844,293.1499938964844,0.0024266846012324,-1009.171142578125,292.0401611328125,0.5032004714012146,0.050000000745058,0.2311513423919677,288.4969787597656,291.1499938964844,269.9594421386719,269.4266662597656,282.86962890625,292.30914306640625,288.6484680175781,1.0,0.1731146872043609,0.998040735721588,0.998040735721588,1.0,1.0,-0.4930672645568847,0.2086824774742126,0.2843847870826721,0.0821925774216651,0.0,0.0,1.0,36.13015365600586,25.0,862.3877563476562,-4225.07763671875,37.11431121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.1585693359375,298.4593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,20117.33984375,21240.0,0.0,0.0,0.1899043172597885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426084756851196,1.442625641822815,-1.718710336717777e-05,0.0,0.000192728737602,0.0,0.0,333.81170654296875,0.0,0.0,0.0,0.8026015162467957,4.0,0.0,1.0
282060,291.9093322753906,297.1499938964844,293.1499938964844,0.0037526099476963,-303.79998779296875,294.4983215332031,0.5095020532608032,0.050000000745058,0.046189859509468,291.65625,297.1499938964844,293.1499938964844,0.0043874881230294,-371.1032104492188,295.3522644042969,0.5095020532608032,0.050000000745058,0.0486401468515396,291.9121398925781,297.1499938964844,293.1499938964844,0.0038525047712028,-242.34214782714844,294.6369323730469,0.5095020532608032,0.050000000745058,0.0359254442155361,291.8516845703125,297.1499938964844,293.1499938964844,0.0040510175749659,-344.2508850097656,294.9076538085937,0.5095020532608032,0.050000000745058,0.0486401468515396,292.331787109375,297.1499938964844,293.1499938964844,0.0025719616096466,-1045.9124755859375,292.82586669921875,0.5095020532608032,0.050000000745058,0.2307279109954834,289.138427734375,291.1499938964844,269.9791564941406,269.4537048339844,282.886962890625,292.32867431640625,289.30859375,1.0,0.1688154339790344,0.9984826445579528,0.9984826445579528,1.0,1.0,-0.4921639561653137,0.2083470821380615,0.2838168740272522,0.0819313079118728,0.0,0.0,1.0,33.86177062988281,25.0,964.0841064453124,-4665.04638671875,35.122650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.86328125,300.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.37109375,21240.0,0.0,0.0,0.1933711618185043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759633541107178,1.47598135471344,-1.799106757971458e-05,0.0,0.0001962471578735,0.0,0.0,357.5058288574219,0.0,0.0,0.0,0.8060294985771179,4.0,0.0,1.0
282120,291.9093322753906,297.1499938964844,293.1499938964844,0.0037526099476963,-303.79998779296875,294.4983215332031,0.5095020532608032,0.050000000745058,0.046189859509468,291.65625,297.1499938964844,293.1499938964844,0.0043874881230294,-371.1032104492188,295.3522644042969,0.5095020532608032,0.050000000745058,0.0486401468515396,291.9121398925781,297.1499938964844,293.1499938964844,0.0038525047712028,-242.34214782714844,294.6369323730469,0.5095020532608032,0.050000000745058,0.0359254442155361,291.8516845703125,297.1499938964844,293.1499938964844,0.0040510175749659,-344.2508850097656,294.9076538085937,0.5095020532608032,0.050000000745058,0.0486401468515396,292.331787109375,297.1499938964844,293.1499938964844,0.0025719616096466,-1045.9124755859375,292.82586669921875,0.5095020532608032,0.050000000745058,0.2307279109954834,289.138427734375,291.1499938964844,269.9791564941406,269.4537048339844,282.886962890625,292.32867431640625,289.30859375,1.0,0.1688154339790344,0.9984826445579528,0.9984826445579528,1.0,1.0,-0.4921639561653137,0.2083470821380615,0.2838168740272522,0.0819313079118728,0.0,0.0,1.0,33.86177062988281,25.0,964.0841064453124,-4665.04638671875,35.122650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.86328125,300.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.37109375,21240.0,0.0,0.0,0.1933711618185043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759633541107178,1.47598135471344,-1.799106757971458e-05,0.0,0.0001962471578735,0.0,0.0,357.5058288574219,0.0,0.0,0.0,0.8060294985771179,4.0,0.0,1.0
282180,291.935791015625,297.1499938964844,293.1499938964844,0.0039541921578347,-311.6755065917969,295.3559875488281,0.5149823427200317,0.050000000745058,0.0461236909031868,291.67547607421875,297.1499938964844,293.1499938964844,0.0046766749583184,-384.0144348144531,296.2910461425781,0.5149823427200317,0.050000000745058,0.0485704652965068,291.9352111816406,297.1499938964844,293.1499938964844,0.0040595303289592,-248.563217163086,295.4969482421875,0.5149823427200317,0.050000000745058,0.0358739793300628,291.872802734375,297.1499938964844,293.1499938964844,0.0042780907824635,-353.61431884765625,295.784423828125,0.5149823427200317,0.050000000745058,0.0485704652965068,292.3532409667969,297.1499938964844,293.1499938964844,0.0026894442271441,-1066.869140625,293.6119384765625,0.5149823427200317,0.050000000745058,0.2303973734378814,289.8380126953125,291.1499938964844,269.99981689453125,269.4820861816406,282.9057006835937,292.3498840332031,290.0180053710937,1.0,0.1653743088245391,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,1.0,32.090850830078125,25.0,1020.8677368164062,-5056.986328125,33.57271194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4120483398437,301.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.08203125,21240.0,0.0,0.0,0.1918651163578033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806418418884275,1.48065984249115,-1.810530011425726e-05,0.0,0.0001947186974575,0.0,0.0,360.9162292480469,0.0,0.0,0.0,0.8083699345588684,4.0,0.0,1.0
282240,291.935791015625,297.1499938964844,293.1499938964844,0.0039541921578347,-311.6755065917969,295.3559875488281,0.5149823427200317,0.050000000745058,0.0461236909031868,291.67547607421875,297.1499938964844,293.1499938964844,0.0046766749583184,-384.0144348144531,296.2910461425781,0.5149823427200317,0.050000000745058,0.0485704652965068,291.9352111816406,297.1499938964844,293.1499938964844,0.0040595303289592,-248.563217163086,295.4969482421875,0.5149823427200317,0.050000000745058,0.0358739793300628,291.872802734375,297.1499938964844,293.1499938964844,0.0042780907824635,-353.61431884765625,295.784423828125,0.5149823427200317,0.050000000745058,0.0485704652965068,292.3532409667969,297.1499938964844,293.1499938964844,0.0026894442271441,-1066.869140625,293.6119384765625,0.5149823427200317,0.050000000745058,0.2303973734378814,289.8380126953125,291.1499938964844,269.99981689453125,269.4820861816406,282.9057006835937,292.3498840332031,290.0180053710937,1.0,0.1653743088245391,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588332176208,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,1.0,32.090850830078125,25.0,1020.8677368164062,-5056.986328125,33.57271194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4120483398437,301.59637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.08203125,21240.0,0.0,0.0,0.1918651163578033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806418418884275,1.48065984249115,-1.810530011425726e-05,0.0,0.0001947186974575,0.0,0.0,360.9162292480469,0.0,0.0,0.0,0.8083699345588684,4.0,0.0,1.0
282300,291.9494323730469,297.1499938964844,293.1499938964844,0.00404181657359,-314.1732177734375,295.76983642578125,0.5174335837364197,0.050000000745058,0.0460961088538169,291.6852722167969,297.1499938964844,293.1499938964844,0.00480772042647,-388.7237854003906,296.7416687011719,0.5174335837364197,0.050000000745058,0.04854142293334,291.9471435546875,297.1499938964844,293.1499938964844,0.0041500581428408,-250.5564422607422,295.9120178222656,0.5174335837364197,0.050000000745058,0.0358525291085243,291.8837585449219,297.1499938964844,293.1499938964844,0.0043784449808299,-356.7262878417969,296.2069091796875,0.5174335837364197,0.050000000745058,0.04854142293334,292.3644104003906,297.1499938964844,293.1499938964844,0.0027385670691728,-1072.3292236328125,293.9979248046875,0.5174335837364197,0.050000000745058,0.2302596122026443,290.1988830566406,291.1499938964844,270.0104675292969,269.4967041015625,282.9154663085937,292.3609924316406,290.3808288574219,1.0,0.1639165878295898,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911649525165558,0.2079933136701584,0.2831716537475586,0.0816110670566558,0.0,0.0,1.0,31.352649688720703,25.0,1032.4366455078125,-5232.52685546875,32.927913665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.109130859375,302.2655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.44140625,22320.0,0.0,0.0,0.1896637678146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814575910568235,1.481475830078125,-1.812525806599297e-05,0.0,0.0001924846146721,0.0,0.0,361.5131530761719,0.0,0.0,0.0,0.8237780332565308,4.0,0.0,1.0
282360,291.9632568359375,297.1499938964844,293.1499938964844,0.0041213543154299,-315.8548889160156,296.17138671875,0.5197020769119263,0.050000000745058,0.0460715964436531,291.6951599121094,297.1499938964844,293.1499938964844,0.0049302671104669,-392.4300842285156,297.1775817871094,0.5197020769119263,0.050000000745058,0.048515610396862,291.9593200683594,297.1499938964844,293.1499938964844,0.0042325826361775,-251.915756225586,296.3148498535156,0.5197020769119263,0.050000000745058,0.0358334630727767,291.8948669433594,297.1499938964844,293.1499938964844,0.0044706324115395,-358.94549560546875,296.6165771484375,0.5197020769119263,0.050000000745058,0.048515610396862,292.37579345703125,297.1499938964844,293.1499938964844,0.0027819387614727,-1074.9908447265625,294.37628173828125,0.5197020769119263,0.050000000745058,0.2301371693611145,290.5623779296875,291.1499938964844,270.0212707519531,269.51153564453125,282.92547607421875,292.3722839355469,290.7450256347656,1.0,0.1626087874174118,0.9993163347244264,0.9993163347244264,0.9999539852142334,1.0,-0.4909037351608276,0.2079049795866012,0.2829987704753876,0.0815202891826629,0.0,0.0,1.0,30.69645500183105,25.0,1036.2606201171875,-5401.30224609375,32.355377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7473449707031,302.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.447265625,22320.0,0.0,0.0,0.1867145150899887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080682039260864,1.508086919784546,-1.8782253391691484e-05,0.0,0.0001894914894364,0.0,0.0,381.3462524414063,0.0,0.0,0.0,0.8237936496734619,4.0,0.0,1.0
282420,291.99127197265625,297.1499938964844,293.1499938964844,0.0042595020495355,-317.27801513671875,296.9328918457031,0.5237261056900024,0.050000000745058,0.0460303127765655,291.7148742675781,297.1499938964844,293.1499938964844,0.0051535330712795,-397.4495239257813,298.001220703125,0.5237261056900024,0.050000000745058,0.0484721362590789,291.9840087890625,297.1499938964844,293.1499938964844,0.0043769627809524,-253.1307678222656,297.0789489746094,0.5237261056900024,0.050000000745058,0.0358013547956943,291.9174194335937,297.1499938964844,293.1499938964844,0.0046339738182723,-361.2689514160156,297.3927917480469,0.5237261056900024,0.050000000745058,0.0484721362590789,292.39892578125,297.1499938964844,293.1499938964844,0.0028538103215396,-1073.6629638671875,295.1035461425781,0.5237261056900024,0.050000000745058,0.2299309521913528,291.28533935546875,291.1499938964844,270.0433654785156,269.5418395996094,282.946044921875,292.3953552246094,291.4634094238281,1.0,0.1603795439004898,0.9996581673622132,0.9996581673622132,0.9998619556427002,1.0,-0.4904638230800628,0.2077609300613403,0.2827028930187225,0.0813596025109291,0.0,0.0,0.97115159034729,29.591184616088867,25.0,1009.980224609375,-5675.23974609375,31.39236640930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83648681640625,303.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,22375.220703125,22320.0,0.0,0.0,0.1791713535785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5127791166305542,1.5127980709075928,-1.895704372145701e-05,0.0,0.0001818361488403,0.0,0.0,385.7164611816406,0.0,0.0,0.0,0.8255133032798767,4.0,0.0,1.0
282480,291.99127197265625,297.1499938964844,293.1499938964844,0.0042595020495355,-317.27801513671875,296.9328918457031,0.5237261056900024,0.050000000745058,0.0460303127765655,291.7148742675781,297.1499938964844,293.1499938964844,0.0051535330712795,-397.4495239257813,298.001220703125,0.5237261056900024,0.050000000745058,0.0484721362590789,291.9840087890625,297.1499938964844,293.1499938964844,0.0043769627809524,-253.1307678222656,297.0789489746094,0.5237261056900024,0.050000000745058,0.0358013547956943,291.9174194335937,297.1499938964844,293.1499938964844,0.0046339738182723,-361.2689514160156,297.3927917480469,0.5237261056900024,0.050000000745058,0.0484721362590789,292.39892578125,297.1499938964844,293.1499938964844,0.0028538103215396,-1073.6629638671875,295.1035461425781,0.5237261056900024,0.050000000745058,0.2299309521913528,291.28533935546875,291.1499938964844,270.0433654785156,269.5418395996094,282.946044921875,292.3953552246094,291.4634094238281,1.0,0.1603795439004898,0.9996581673622132,0.9996581673622132,0.9998619556427002,1.0,-0.4904638230800628,0.2077609300613403,0.2827028930187225,0.0813596025109291,0.0,0.0,0.97115159034729,29.591184616088867,25.0,1009.980224609375,-5675.23974609375,31.39236640930176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83648681640625,303.9403991699219,278.1499938964844,0.0,18000.0,313.1499938964844,22375.220703125,22320.0,0.0,0.0,0.1791713535785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5127791166305542,1.5127980709075928,-1.895704372145701e-05,0.0,0.0001818361488403,0.0,0.0,385.7164611816406,0.0,0.0,0.0,0.8255133032798767,4.0,0.0,1.0
282540,292.0193176269531,297.1499938964844,293.1499938964844,0.004374979995191,-317.02203369140625,297.6270446777344,0.527128279209137,0.050000000745058,0.0459974072873592,291.7342834472656,297.1499938964844,293.1499938964844,0.0053530461154878,-400.3570556640625,298.7509765625,0.527128279209137,0.050000000745058,0.0484374873340129,292.0088195800781,297.1499938964844,293.1499938964844,0.0044989758171141,-253.05145263671875,297.7759094238281,0.527128279209137,0.050000000745058,0.0357757620513439,291.9399719238281,297.1499938964844,293.1499938964844,0.0047745825722813,-361.7730407714844,298.1004943847656,0.527128279209137,0.050000000745058,0.0484374873340129,292.4221496582031,297.1499938964844,293.1499938964844,0.0029098805971443,-1066.6981201171875,295.7746887207031,0.527128279209137,0.050000000745058,0.2297665774822235,291.9739074707031,291.1499938964844,270.06591796875,269.5727844238281,282.9670715332031,292.4186096191406,292.1377868652344,1.0,0.1585778445005417,1.0,1.0,0.999769926071167,1.0,-0.4901131689548492,0.2076505869626999,0.2824625670909881,0.0812248513102531,0.0,0.0,0.8147706389427185,28.71013259887696,25.0,931.3695678710938,-5834.1181640625,30.625926971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6800231933594,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,24388.025390625,21240.0,0.0,0.0,0.1702243238687515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379542112350464,1.3795592784881592,-1.7072119590011425e-05,0.0,0.0001727560447761,0.0,0.0,308.8608703613281,0.0,0.0,0.0,0.7447909116744995,4.0,0.0,1.0
282600,292.0193176269531,297.1499938964844,293.1499938964844,0.004374979995191,-317.02203369140625,297.6270446777344,0.527128279209137,0.050000000745058,0.0459974072873592,291.7342834472656,297.1499938964844,293.1499938964844,0.0053530461154878,-400.3570556640625,298.7509765625,0.527128279209137,0.050000000745058,0.0484374873340129,292.0088195800781,297.1499938964844,293.1499938964844,0.0044989758171141,-253.05145263671875,297.7759094238281,0.527128279209137,0.050000000745058,0.0357757620513439,291.9399719238281,297.1499938964844,293.1499938964844,0.0047745825722813,-361.7730407714844,298.1004943847656,0.527128279209137,0.050000000745058,0.0484374873340129,292.4221496582031,297.1499938964844,293.1499938964844,0.0029098805971443,-1066.6981201171875,295.7746887207031,0.527128279209137,0.050000000745058,0.2297665774822235,291.9739074707031,291.1499938964844,270.06591796875,269.5727844238281,282.9670715332031,292.4186096191406,292.1377868652344,1.0,0.1585778445005417,1.0,1.0,0.999769926071167,1.0,-0.4901131689548492,0.2076505869626999,0.2824625670909881,0.0812248513102531,0.0,0.0,0.8147706389427185,28.71013259887696,25.0,931.3695678710938,-5834.1181640625,30.625926971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6800231933594,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,24388.025390625,21240.0,0.0,0.0,0.1702243238687515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379542112350464,1.3795592784881592,-1.7072119590011425e-05,0.0,0.0001727560447761,0.0,0.0,308.8608703613281,0.0,0.0,0.0,0.7447909116744995,4.0,0.0,1.0
282660,292.04693603515625,297.1499938964844,293.1499938964844,0.0044829212129116,-317.0048828125,298.2325134277344,0.5299853086471558,0.050000000745058,0.0459710583090782,291.7530212402344,297.1499938964844,293.1499938964844,0.0055481535382568,-403.57366943359375,299.41143798828125,0.5299853086471558,0.050000000745058,0.0484097376465797,292.03326416015625,297.1499938964844,293.1499938964844,0.0046141762286424,-253.1999053955078,298.3849792480469,0.5299853086471558,0.050000000745058,0.0357552655041217,291.96209716796875,297.1499938964844,293.1499938964844,0.0049091675318777,-362.6310119628906,298.7206420898437,0.5299853086471558,0.050000000745058,0.0484097376465797,292.4449157714844,297.1499938964844,293.1499938964844,0.0029598199762403,-1060.5228271484375,296.35845947265625,0.5299853086471558,0.050000000745058,0.2296349555253982,292.57427978515625,291.1499938964844,270.0887756347656,269.6041259765625,282.9881591796875,292.44146728515625,292.7025756835937,1.0,0.157118558883667,1.0,1.0,0.9993383884429932,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.5833528637886047,28.004541397094727,25.0,741.3255615234375,-5699.35107421875,30.012901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.32891845703125,304.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,26720.9453125,21240.0,0.0,0.0,0.160268947482109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893841028213501,0.8938518762588501,-1.089455599867506e-05,0.0,0.0001626526063773,0.0,0.0,114.21224975585938,0.0,0.0,0.0,0.541635274887085,4.0,0.0,1.0
282720,292.04693603515625,297.1499938964844,293.1499938964844,0.0044829212129116,-317.0048828125,298.2325134277344,0.5299853086471558,0.050000000745058,0.0459710583090782,291.7530212402344,297.1499938964844,293.1499938964844,0.0055481535382568,-403.57366943359375,299.41143798828125,0.5299853086471558,0.050000000745058,0.0484097376465797,292.03326416015625,297.1499938964844,293.1499938964844,0.0046141762286424,-253.1999053955078,298.3849792480469,0.5299853086471558,0.050000000745058,0.0357552655041217,291.96209716796875,297.1499938964844,293.1499938964844,0.0049091675318777,-362.6310119628906,298.7206420898437,0.5299853086471558,0.050000000745058,0.0484097376465797,292.4449157714844,297.1499938964844,293.1499938964844,0.0029598199762403,-1060.5228271484375,296.35845947265625,0.5299853086471558,0.050000000745058,0.2296349555253982,292.57427978515625,291.1499938964844,270.0887756347656,269.6041259765625,282.9881591796875,292.44146728515625,292.7025756835937,1.0,0.157118558883667,1.0,1.0,0.9993383884429932,1.0,-0.4898323714733124,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.5833528637886047,28.004541397094727,25.0,741.3255615234375,-5699.35107421875,30.012901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.32891845703125,304.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,26720.9453125,21240.0,0.0,0.0,0.160268947482109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.893841028213501,0.8938518762588501,-1.089455599867506e-05,0.0,0.0001626526063773,0.0,0.0,114.21224975585938,0.0,0.0,0.0,0.541635274887085,4.0,0.0,1.0
282780,292.0733947753906,297.1499938964844,293.1499938964844,0.0046262401156127,-322.0330810546875,298.69268798828125,0.5323716402053833,0.050000000745058,0.0459498763084411,291.7703857421875,297.1499938964844,293.1499938964844,0.0057988977059721,-413.3435363769531,299.9430847167969,0.5323716402053833,0.050000000745058,0.0483874306082725,292.056640625,297.1499938964844,293.1499938964844,0.0047672437503933,-257.4169921875,298.8515625,0.5323716402053833,0.050000000745058,0.0357387922704219,291.98309326171875,297.1499938964844,293.1499938964844,0.0050867856480181,-369.3701477050781,299.203369140625,0.5323716402053833,0.050000000745058,0.0483874306082725,292.4662475585937,297.1499938964844,293.1499938964844,0.0030287655536085,-1070.72509765625,296.7722473144531,0.5323716402053833,0.050000000745058,0.2295291423797607,292.94952392578125,291.1499938964844,270.1117553710937,269.6356506347656,283.00885009765625,292.46307373046875,292.9843139648437,1.0,0.1559346169233322,1.0,1.0,0.998906910419464,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.3145270645618438,27.43737030029297,25.0,260.6620178222656,-4843.52490234375,29.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9281921386719,303.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24983.970703125,21240.0,0.0,0.0,0.1483816057443618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461231887340545,0.3461295962333679,-6.413196842913749e-06,0.0,0.0001505884720245,0.0,0.0,21.627138137817383,0.0,0.0,0.0,0.3541465103626251,4.0,0.0,1.0
282840,292.0733947753906,297.1499938964844,293.1499938964844,0.0046262401156127,-322.0330810546875,298.69268798828125,0.5323716402053833,0.050000000745058,0.0459498763084411,291.7703857421875,297.1499938964844,293.1499938964844,0.0057988977059721,-413.3435363769531,299.9430847167969,0.5323716402053833,0.050000000745058,0.0483874306082725,292.056640625,297.1499938964844,293.1499938964844,0.0047672437503933,-257.4169921875,298.8515625,0.5323716402053833,0.050000000745058,0.0357387922704219,291.98309326171875,297.1499938964844,293.1499938964844,0.0050867856480181,-369.3701477050781,299.203369140625,0.5323716402053833,0.050000000745058,0.0483874306082725,292.4662475585937,297.1499938964844,293.1499938964844,0.0030287655536085,-1070.72509765625,296.7722473144531,0.5323716402053833,0.050000000745058,0.2295291423797607,292.94952392578125,291.1499938964844,270.1117553710937,269.6356506347656,283.00885009765625,292.46307373046875,292.9843139648437,1.0,0.1559346169233322,1.0,1.0,0.998906910419464,1.0,-0.489606648683548,0.2074984014034271,0.2821082472801208,0.0810313671827316,0.0,0.0,0.3145270645618438,27.43737030029297,25.0,260.6620178222656,-4843.52490234375,29.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9281921386719,303.70196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24983.970703125,21240.0,0.0,0.0,0.1483816057443618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461231887340545,0.3461295962333679,-6.413196842913749e-06,0.0,0.0001505884720245,0.0,0.0,21.627138137817383,0.0,0.0,0.0,0.3541465103626251,4.0,0.0,1.0
282900,292.0854187011719,297.1499938964844,293.1499938964844,0.004741774406284,-329.6389465332031,298.8325500488281,0.5334101319313049,0.050000000745058,0.0459408797323703,291.7782287597656,297.1499938964844,293.1499938964844,0.0059882388450205,-424.79010009765625,300.136474609375,0.5334101319313049,0.050000000745058,0.0483779571950435,292.0675048828125,297.1499938964844,293.1499938964844,0.0048890262842178,-263.56591796875,298.9964599609375,0.5334101319313049,0.050000000745058,0.0357317961752414,291.9927062988281,297.1499938964844,293.1499938964844,0.0052261343225836,-378.5703430175781,299.36163330078125,0.5334101319313049,0.050000000745058,0.0483779571950435,292.475830078125,297.1499938964844,293.1499938964844,0.0030878812540322,-1092.3106689453125,296.8612365722656,0.5334101319313049,0.050000000745058,0.2294842004776001,292.96246337890625,291.1499938964844,270.1232604980469,269.6513977050781,283.0187683105469,292.4729309082031,292.9195861816406,1.0,0.155428797006607,1.0,1.0,0.9986911416053772,1.0,-0.4895107746124267,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1915629506111145,27.196502685546875,25.0,-129.86624145507812,-4147.0361328125,29.31170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2709045410156,302.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,23309.271484375,20160.0,0.0,0.0,0.1410616487264633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035640478134155,0.2035696506500244,-5.604742909781635e-06,0.0,0.0001431596465408,0.0,0.0,10.648310661315918,0.0,0.0,0.0,0.3028004765510559,4.0,0.0,1.0
