time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.09600830078125,297.1499938964844,293.1499938964844,0.004903853405267,-342.2732238769531,298.8993530273437,0.5343564748764038,0.050000000745058,0.0459327958524227,291.7852478027344,297.1499938964844,293.1499938964844,0.0062459469772875,-442.6889953613281,300.2753295898437,0.5343564748764038,0.050000000745058,0.0483694449067115,292.07733154296875,297.1499938964844,293.1499938964844,0.0050588860176503,-273.7035522460937,299.0698547363281,0.5343564748764038,0.050000000745058,0.0357255078852176,292.00146484375,297.1499938964844,293.1499938964844,0.0054188058711588,-393.4916076660156,299.4537353515625,0.5343564748764038,0.050000000745058,0.0483694449067115,292.4842224121094,297.1499938964844,293.1499938964844,0.0031738153193145,-1130.498046875,296.8481750488281,0.5343564748764038,0.050000000745058,0.2294438183307647,292.8155212402344,291.1499938964844,270.1347351074219,269.6671142578125,283.0281066894531,292.4817199707031,292.69158935546875,1.0,0.1549727469682693,1.0,1.0,0.998475968837738,1.0,-0.4894246160984039,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.0943177193403244,26.98006820678711,25.0,-549.2614135742188,-3486.75048828125,29.124042510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6502990722656,301.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21316.345703125,20160.0,0.0,0.0,0.1326531767845153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265382170677185,0.1265432238578796,-5.003316800866742e-06,0.0,0.0001346260978607,0.0,0.0,5.814384937286377,0.0,0.0,0.0,0.2941901087760925,4.0,0.0,1.0
283020,292.1122741699219,297.1499938964844,293.1499938964844,0.0053382837213575,-378.4873962402344,298.9010009765625,0.5360020995140076,0.050000000745058,0.045918982475996,291.7962951660156,297.1499938964844,293.1499938964844,0.006932086776942,-492.2711486816406,300.466552734375,0.5360020995140076,0.050000000745058,0.048354897648096,292.09295654296875,297.1499938964844,293.1499938964844,0.0055128042586147,-302.62945556640625,299.0886535644531,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0157775878906,297.1499938964844,293.1499938964844,0.005931100808084,-435.6043701171875,299.5215148925781,0.5360020995140076,0.050000000745058,0.048354897648096,292.4967956542969,297.1499938964844,293.1499938964844,0.0034113470464944,-1245.18212890625,296.6203308105469,0.5360020995140076,0.050000000745058,0.229374811053276,292.1808776855469,291.1499938964844,270.15753173828125,269.6983337402344,283.0445556640625,292.4951477050781,292.0072326660156,1.0,0.1541903614997863,1.0,1.0,0.9980456233024596,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0,26.610414505004883,25.0,-956.0632934570312,-2951.209228515625,28.80367088317871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4979553222656,299.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20384.560546875,20160.0,0.0,0.0,0.1125188693404197,0.0,0.0,0.0,0.0,1.0,0.0027830651961266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733387395739555,0.088953360915184,-0.0156146185472607,0.0,0.0001141923494287,0.0,0.0,3.8264083862304688,0.0,0.0,0.0,0.2830622792243957,4.0,0.0,1.0
283080,292.1122741699219,297.1499938964844,293.1499938964844,0.0053382837213575,-378.4873962402344,298.9010009765625,0.5360020995140076,0.050000000745058,0.045918982475996,291.7962951660156,297.1499938964844,293.1499938964844,0.006932086776942,-492.2711486816406,300.466552734375,0.5360020995140076,0.050000000745058,0.048354897648096,292.09295654296875,297.1499938964844,293.1499938964844,0.0055128042586147,-302.62945556640625,299.0886535644531,0.5360020995140076,0.050000000745058,0.0357147641479969,292.0157775878906,297.1499938964844,293.1499938964844,0.005931100808084,-435.6043701171875,299.5215148925781,0.5360020995140076,0.050000000745058,0.048354897648096,292.4967956542969,297.1499938964844,293.1499938964844,0.0034113470464944,-1245.18212890625,296.6203308105469,0.5360020995140076,0.050000000745058,0.229374811053276,292.1808776855469,291.1499938964844,270.15753173828125,269.6983337402344,283.0445556640625,292.4951477050781,292.0072326660156,1.0,0.1541903614997863,1.0,1.0,0.9980456233024596,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0,26.610414505004883,25.0,-956.0632934570312,-2951.209228515625,28.80367088317871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4979553222656,299.45489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20384.560546875,20160.0,0.0,0.0,0.1125188693404197,0.0,0.0,0.0,0.0,1.0,0.0027830651961266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733387395739555,0.088953360915184,-0.0156146185472607,0.0,0.0001141923494287,0.0,0.0,3.8264083862304688,0.0,0.0,0.0,0.2830622792243957,4.0,0.0,1.0
283140,292.1224670410156,297.1499938964844,293.1499938964844,0.0059485803358256,-433.7619323730469,298.7685546875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.8035888671875,297.1499938964844,293.1499938964844,0.0079419808462262,-567.2075805664062,300.5904846191406,0.5373630523681641,0.050000000745058,0.0483431108295917,292.1031799316406,297.1499938964844,293.1499938964844,0.0061530200764536,-346.7545166015625,298.9794616699219,0.5373630523681641,0.050000000745058,0.0357060544192791,292.02593994140625,297.1499938964844,293.1499938964844,0.0066604674793779,-499.6181640625,299.4776611328125,0.5373630523681641,0.050000000745058,0.0483431108295917,292.5039367675781,297.1499938964844,293.1499938964844,0.0037243170663714,-1418.632080078125,296.1609191894531,0.5373630523681641,0.050000000745058,0.2293189018964767,291.12091064453125,291.1499938964844,270.1799621582031,269.7290344238281,283.0581359863281,292.50323486328125,290.630615234375,1.0,0.1535534411668777,1.0,1.0,0.9976152777671814,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.055851187556982,26.311012268066406,25.0,-1929.0247802734373,-3108.29833984375,28.54431533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6022033691406,296.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,19892.22265625,19080.0,0.0,0.0,0.0863361805677414,0.0,0.0,0.0,0.0,1.0,0.0055695152841508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743430629372596,0.1155434548854827,-0.0412003919482231,0.0,8.762024663155898e-05,0.0,0.0,4.875975131988525,0.0,0.0,0.0,0.2689113616943359,4.0,0.0,1.0
283200,292.1224670410156,297.1499938964844,293.1499938964844,0.0059485803358256,-433.7619323730469,298.7685546875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.8035888671875,297.1499938964844,293.1499938964844,0.0079419808462262,-567.2075805664062,300.5904846191406,0.5373630523681641,0.050000000745058,0.0483431108295917,292.1031799316406,297.1499938964844,293.1499938964844,0.0061530200764536,-346.7545166015625,298.9794616699219,0.5373630523681641,0.050000000745058,0.0357060544192791,292.02593994140625,297.1499938964844,293.1499938964844,0.0066604674793779,-499.6181640625,299.4776611328125,0.5373630523681641,0.050000000745058,0.0483431108295917,292.5039367675781,297.1499938964844,293.1499938964844,0.0037243170663714,-1418.632080078125,296.1609191894531,0.5373630523681641,0.050000000745058,0.2293189018964767,291.12091064453125,291.1499938964844,270.1799621582031,269.7290344238281,283.0581359863281,292.50323486328125,290.630615234375,1.0,0.1535534411668777,1.0,1.0,0.9976152777671814,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.055851187556982,26.311012268066406,25.0,-1929.0247802734373,-3108.29833984375,28.54431533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6022033691406,296.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,19892.22265625,19080.0,0.0,0.0,0.0863361805677414,0.0,0.0,0.0,0.0,1.0,0.0055695152841508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743430629372596,0.1155434548854827,-0.0412003919482231,0.0,8.762024663155898e-05,0.0,0.0,4.875975131988525,0.0,0.0,0.0,0.2689113616943359,4.0,0.0,1.0
283260,292.127685546875,297.1499938964844,293.1499938964844,0.0064196651801466,-466.3829956054688,298.8902282714844,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8075256347656,297.1499938964844,293.1499938964844,0.0087333163246512,-610.2526245117188,300.9115905761719,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1086730957031,297.1499938964844,293.1499938964844,0.0066444431431591,-372.5537414550781,299.11651611328125,0.5384865999221802,0.050000000745058,0.0356989838182926,292.03228759765625,297.1499938964844,293.1499938964844,0.0072169345803558,-536.497314453125,299.66217041015625,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5063171386719,297.1499938964844,293.1499938964844,0.0039933514781296,-1534.245361328125,296.03765869140625,0.5384865999221802,0.050000000745058,0.2292734831571579,290.54833984375,291.1499938964844,270.201904296875,269.759033203125,283.0687255859375,292.5057983398437,290.6380615234375,1.0,0.1530344784259796,1.0,1.0,0.997185230255127,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2050256878137588,26.06808280944824,25.0,-134.4663543701172,-4003.6591796875,28.33396339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1176452636719,303.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18938.296875,19080.0,0.0,0.0,0.0615362413227558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432076543569564,0.143212154507637,-4.494555469136685e-06,0.0,6.245146505534649e-05,0.0,0.0,5.942149639129639,0.0,0.0,0.0,0.2834468483924866,4.0,0.0,1.0
283320,292.127685546875,297.1499938964844,293.1499938964844,0.0064196651801466,-466.3829956054688,298.8902282714844,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8075256347656,297.1499938964844,293.1499938964844,0.0087333163246512,-610.2526245117188,300.9115905761719,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1086730957031,297.1499938964844,293.1499938964844,0.0066444431431591,-372.5537414550781,299.11651611328125,0.5384865999221802,0.050000000745058,0.0356989838182926,292.03228759765625,297.1499938964844,293.1499938964844,0.0072169345803558,-536.497314453125,299.66217041015625,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5063171386719,297.1499938964844,293.1499938964844,0.0039933514781296,-1534.245361328125,296.03765869140625,0.5384865999221802,0.050000000745058,0.2292734831571579,290.54833984375,291.1499938964844,270.201904296875,269.759033203125,283.0687255859375,292.5057983398437,290.6380615234375,1.0,0.1530344784259796,1.0,1.0,0.997185230255127,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2050256878137588,26.06808280944824,25.0,-134.4663543701172,-4003.6591796875,28.33396339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1176452636719,303.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18938.296875,19080.0,0.0,0.0,0.0615362413227558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432076543569564,0.143212154507637,-4.494555469136685e-06,0.0,6.245146505534649e-05,0.0,0.0,5.942149639129639,0.0,0.0,0.0,0.2834468483924866,4.0,0.0,1.0
283380,292.1324768066406,297.1499938964844,293.1499938964844,0.0065666483715176,-471.7354736328125,299.1678161621094,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8103942871094,297.1499938964844,293.1499938964844,0.0090227043256163,-618.7907104492188,301.23602294921875,0.5390636324882507,0.050000000745058,0.0483286716043949,292.11297607421875,297.1499938964844,293.1499938964844,0.0068003246560692,-376.8413391113281,299.396484375,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0368347167969,297.1499938964844,293.1499938964844,0.0073995026759803,-542.8347778320312,299.95050048828125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5093994140625,297.1499938964844,293.1499938964844,0.0040616220794618,-1549.54736328125,296.2771911621094,0.5390636324882507,0.050000000745058,0.2292504161596298,290.7322692871094,291.1499938964844,270.2147521972656,269.7765808105469,283.07586669921875,292.508544921875,290.7867431640625,1.0,0.1527703553438186,1.0,1.0,0.9969272017478944,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.2207581102848053,25.944799423217773,25.0,125.2833251953125,-4110.6748046875,28.22723960876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7973327636719,303.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18979.708984375,19080.0,0.0,0.0,0.0531673692166805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578040719032287,0.1578086018562317,-4.5308261178433895e-06,0.0,5.395811967900954e-05,0.0,0.0,6.62415885925293,0.0,0.0,0.0,0.285970002412796,4.0,0.0,1.0
283440,292.1361694335937,297.1499938964844,293.1499938964844,0.0066793258301913,-476.822509765625,299.3302917480469,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8125305175781,297.1499938964844,293.1499938964844,0.0092469509690999,-626.5272216796875,301.4370422363281,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1162109375,297.1499938964844,293.1499938964844,0.0069203558377921,-380.9291687011719,299.5616760253906,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0401611328125,297.1499938964844,293.1499938964844,0.0075405659154057,-548.841552734375,300.12322998046875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5119323730469,297.1499938964844,293.1499938964844,0.0041135204955935,-1564.6378173828125,296.4051513671875,0.5394127368927002,0.050000000745058,0.2292365431785583,290.8064880371094,291.1499938964844,270.2231750488281,269.7880554199219,283.0809326171875,292.5109558105469,290.84039306640625,1.0,0.1526114046573639,1.0,1.0,0.9967551827430724,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.2310008108615875,25.870718002319336,25.0,174.78457641601562,-4131.494140625,28.163116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5128173828125,303.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18998.62109375,19080.0,0.0,0.0,0.0487988255918026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642572581768036,0.1642618030309677,-4.547475327854045e-06,0.0,4.952460221829824e-05,0.0,0.0,6.932024955749512,0.0,0.0,0.0,0.2871961295604706,4.0,0.0,1.0
283500,292.14111328125,297.1499938964844,293.1499938964844,0.006829229183495,-483.9888610839844,299.51739501953125,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81549072265625,297.1499938964844,293.1499938964844,0.009550311602652,-637.2897338867188,301.6778259277344,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1205139160156,297.1499938964844,293.1499938964844,0.0070804958231747,-386.6943359375,299.7530212402344,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0445556640625,297.1499938964844,293.1499938964844,0.0077294176444411,-557.2964477539062,300.3253479003906,0.5398126244544983,0.050000000745058,0.0483224131166935,292.515380859375,297.1499938964844,293.1499938964844,0.004182263277471,-1586.2825927734375,296.5424194335937,0.5398126244544983,0.050000000745058,0.2292207330465316,290.8643798828125,291.1499938964844,270.2335205078125,269.8021545410156,283.08746337890625,292.5143127441406,290.8881225585937,1.0,0.1524300873279571,1.0,1.0,0.9965401291847228,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.2441240400075912,25.78632354736328,25.0,194.5257873535156,-4149.5546875,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1054382324219,303.3145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19003.986328125,18000.0,0.0,0.0,0.0445469804108142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727937906980514,0.1727983504533767,-4.565530616673641e-06,0.0,4.520952279563062e-05,0.0,0.0,7.338437080383301,0.0,0.0,0.0,0.2737420797348022,4.0,0.0,1.0
283560,292.14630126953125,297.1499938964844,293.1499938964844,0.0069872052408754,-491.5649108886719,299.6968994140625,0.5401753783226013,0.050000000745058,0.0458852760493755,291.81866455078125,297.1499938964844,293.1499938964844,0.0098748840391635,-648.5444946289062,301.9130859375,0.5401753783226013,0.050000000745058,0.0483194030821323,292.12506103515625,297.1499938964844,293.1499938964844,0.0072496077045798,-392.7901916503906,299.9371643066406,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0491943359375,297.1499938964844,293.1499938964844,0.0079292710870504,-566.208251953125,300.5207214355469,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51910400390625,297.1499938964844,293.1499938964844,0.0042544696480035,-1609.5274658203125,296.6697998046875,0.5401753783226013,0.050000000745058,0.2292064428329467,290.9088134765625,291.1499938964844,270.2436218261719,269.81591796875,283.0940856933594,292.5179443359375,290.92803955078125,1.0,0.1522663235664367,1.0,1.0,0.9963250756263732,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.2557161748409271,25.710189819335938,25.0,180.52249145507807,-4114.048828125,28.02418708801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6636962890625,303.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.103515625,18000.0,0.0,0.0,0.0414896681904792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767223477363586,0.1767267137765884,-4.35978517998592e-06,0.0,4.21067416027654e-05,0.0,0.0,7.184451580047607,0.0,0.0,0.0,0.2829717695713043,4.0,0.0,1.0
283620,292.1572265625,297.1499938964844,293.1499938964844,0.0073110274970531,-506.8194274902344,300.0423278808594,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8255920410156,297.1499938964844,293.1499938964844,0.0105688273906707,-671.3214721679688,302.3729858398437,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1346435546875,297.1499938964844,293.1499938964844,0.0075979363173246,-405.08984375,300.29254150390625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05908203125,297.1499938964844,293.1499938964844,0.0083439731970429,-584.1885986328125,300.8988647460937,0.5408028960227966,0.050000000745058,0.0483142286539077,292.527099609375,297.1499938964844,293.1499938964844,0.0043981000781059,-1656.09716796875,296.908447265625,0.5408028960227966,0.050000000745058,0.2291819006204605,290.9783935546875,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5258178710937,290.9947509765625,1.0,0.1519847363233566,1.0,1.0,0.995894968509674,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.2738383114337921,25.579504013061523,25.0,144.4437713623047,-4075.587158203125,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7146911621094,302.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.259765625,18000.0,0.0,0.0,0.0388075001537799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902965754270553,0.1903009414672851,-4.364914275356568e-06,0.0,3.938467853004113e-05,0.0,0.0,7.779510974884033,0.0,0.0,0.0,0.2848684191703796,4.0,0.0,1.0
283680,292.1572265625,297.1499938964844,293.1499938964844,0.0073110274970531,-506.8194274902344,300.0423278808594,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8255920410156,297.1499938964844,293.1499938964844,0.0105688273906707,-671.3214721679688,302.3729858398437,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1346435546875,297.1499938964844,293.1499938964844,0.0075979363173246,-405.08984375,300.29254150390625,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05908203125,297.1499938964844,293.1499938964844,0.0083439731970429,-584.1885986328125,300.8988647460937,0.5408028960227966,0.050000000745058,0.0483142286539077,292.527099609375,297.1499938964844,293.1499938964844,0.0043981000781059,-1656.09716796875,296.908447265625,0.5408028960227966,0.050000000745058,0.2291819006204605,290.9783935546875,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5258178710937,290.9947509765625,1.0,0.1519847363233566,1.0,1.0,0.995894968509674,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.2738383114337921,25.579504013061523,25.0,144.4437713623047,-4075.587158203125,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7146911621094,302.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.259765625,18000.0,0.0,0.0,0.0388075001537799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902965754270553,0.1903009414672851,-4.364914275356568e-06,0.0,3.938467853004113e-05,0.0,0.0,7.779510974884033,0.0,0.0,0.0,0.2848684191703796,4.0,0.0,1.0
283740,292.1685791015625,297.1499938964844,293.1499938964844,0.0076494636014103,-522.3088989257812,300.3746643066406,0.541318953037262,0.050000000745058,0.0458763502538204,291.833251953125,297.1499938964844,293.1499938964844,0.011334634386003,-694.496337890625,302.822021484375,0.541318953037262,0.050000000745058,0.0483100078999996,292.1446533203125,297.1499938964844,293.1499938964844,0.0079641556367278,-417.6028442382813,300.6355285644531,0.541318953037262,0.050000000745058,0.0356816053390502,292.0696716308594,297.1499938964844,293.1499938964844,0.0087833497673273,-602.4318237304688,301.26416015625,0.541318953037262,0.050000000745058,0.0483100078999996,292.5355834960937,297.1499938964844,293.1499938964844,0.0045424555428326,-1703.176513671875,297.1322937011719,0.541318953037262,0.050000000745058,0.2291618734598159,291.0321350097656,291.1499938964844,270.2814025878906,269.8671875,283.1208801269531,292.53424072265625,291.0409851074219,1.0,0.1517548561096191,1.0,1.0,0.99546480178833,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.2856594920158386,25.473020553588867,25.0,85.71569061279297,-3992.576171875,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.766357421875,301.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.474609375,18000.0,0.0,0.0,0.0399451814591884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000883817672729,0.2000927776098251,-4.386625732877292e-06,0.0,4.053928205394186e-05,0.0,0.0,8.246965408325195,0.0,0.0,0.0,0.2867244780063629,4.0,0.0,1.0
283800,292.1685791015625,297.1499938964844,293.1499938964844,0.0076494636014103,-522.3088989257812,300.3746643066406,0.541318953037262,0.050000000745058,0.0458763502538204,291.833251953125,297.1499938964844,293.1499938964844,0.011334634386003,-694.496337890625,302.822021484375,0.541318953037262,0.050000000745058,0.0483100078999996,292.1446533203125,297.1499938964844,293.1499938964844,0.0079641556367278,-417.6028442382813,300.6355285644531,0.541318953037262,0.050000000745058,0.0356816053390502,292.0696716308594,297.1499938964844,293.1499938964844,0.0087833497673273,-602.4318237304688,301.26416015625,0.541318953037262,0.050000000745058,0.0483100078999996,292.5355834960937,297.1499938964844,293.1499938964844,0.0045424555428326,-1703.176513671875,297.1322937011719,0.541318953037262,0.050000000745058,0.2291618734598159,291.0321350097656,291.1499938964844,270.2814025878906,269.8671875,283.1208801269531,292.53424072265625,291.0409851074219,1.0,0.1517548561096191,1.0,1.0,0.99546480178833,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.2856594920158386,25.473020553588867,25.0,85.71569061279297,-3992.576171875,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.766357421875,301.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.474609375,18000.0,0.0,0.0,0.0399451814591884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000883817672729,0.2000927776098251,-4.386625732877292e-06,0.0,4.053928205394186e-05,0.0,0.0,8.246965408325195,0.0,0.0,0.0,0.2867244780063629,4.0,0.0,1.0
283860,292.1800842285156,297.1499938964844,293.1499938964844,0.0080142561346292,-538.8878173828125,300.6907958984375,0.5417430996894836,0.050000000745058,0.0458730719983577,291.8414611816406,297.1499938964844,293.1499938964844,0.0122065879404544,-719.1780395507812,303.2607421875,0.5417430996894836,0.050000000745058,0.0483065545558929,292.15484619140625,297.1499938964844,293.1499938964844,0.0083610042929649,-431.0032958984375,300.9632263183594,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0807189941406,297.1499938964844,293.1499938964844,0.0092636570334434,-621.9228515625,301.61474609375,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5442810058594,297.1499938964844,293.1499938964844,0.0046921246685087,-1753.5697021484375,297.3326721191406,0.5417430996894836,0.050000000745058,0.2291454970836639,291.05096435546875,291.1499938964844,270.29840087890625,269.89013671875,283.13397216796875,292.5429382324219,291.0508728027344,1.0,0.1515671610832214,1.0,1.0,0.9950344562530518,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.2972260415554046,25.386213302612305,25.0,22.897789001464844,-3906.574951171875,27.743865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89581298828125,301.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.169921875,18000.0,0.0,0.0,0.043960515409708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088742554187774,0.2088786661624908,-4.406510015542153e-06,0.0,4.461433127289638e-05,0.0,0.0,8.673995018005371,0.0,0.0,0.0,0.2884563207626343,4.0,0.0,1.0
283920,292.1800842285156,297.1499938964844,293.1499938964844,0.0080142561346292,-538.8878173828125,300.6907958984375,0.5417430996894836,0.050000000745058,0.0458730719983577,291.8414611816406,297.1499938964844,293.1499938964844,0.0122065879404544,-719.1780395507812,303.2607421875,0.5417430996894836,0.050000000745058,0.0483065545558929,292.15484619140625,297.1499938964844,293.1499938964844,0.0083610042929649,-431.0032958984375,300.9632263183594,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0807189941406,297.1499938964844,293.1499938964844,0.0092636570334434,-621.9228515625,301.61474609375,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5442810058594,297.1499938964844,293.1499938964844,0.0046921246685087,-1753.5697021484375,297.3326721191406,0.5417430996894836,0.050000000745058,0.2291454970836639,291.05096435546875,291.1499938964844,270.29840087890625,269.89013671875,283.13397216796875,292.5429382324219,291.0508728027344,1.0,0.1515671610832214,1.0,1.0,0.9950344562530518,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.2972260415554046,25.386213302612305,25.0,22.897789001464844,-3906.574951171875,27.743865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89581298828125,301.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.169921875,18000.0,0.0,0.0,0.043960515409708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088742554187774,0.2088786661624908,-4.406510015542153e-06,0.0,4.461433127289638e-05,0.0,0.0,8.673995018005371,0.0,0.0,0.0,0.2884563207626343,4.0,0.0,1.0
283980,292.1914978027344,297.1499938964844,293.1499938964844,0.0084063643589615,-556.342041015625,300.9952087402344,0.5420916080474854,0.050000000745058,0.0458703935146331,291.85009765625,297.1499938964844,293.1499938964844,0.0132027473300695,-745.090087890625,303.69293212890625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1650695800781,297.1499938964844,293.1499938964844,0.008789955638349,-445.1174926757813,301.2799987792969,0.5420916080474854,0.050000000745058,0.035676971077919,292.0917663574219,297.1499938964844,293.1499938964844,0.0097890123724937,-642.45361328125,301.95556640625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55303955078125,297.1499938964844,293.1499938964844,0.0048463847488164,-1806.5611572265625,297.5146484375,0.5420916080474854,0.050000000745058,0.2291321009397506,291.0407409667969,291.1499938964844,270.3139038085937,269.9109802246094,283.1465148925781,292.5516967773437,291.0357971191406,1.0,0.1514138728380203,1.0,1.0,0.9946041703224182,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817571520805,0.0,0.0,0.3122596740722656,25.315410614013672,25.0,-18.26910781860352,-3850.888916015625,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14501953125,300.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.599609375,18000.0,0.0,0.0,0.0500300452113151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203086614608764,0.220313087105751,-4.4302446440269705e-06,0.0,5.0774135161191225e-05,0.0,0.0,9.235501289367676,0.0,0.0,0.0,0.2907091081142425,4.0,0.0,1.0
284040,292.1914978027344,297.1499938964844,293.1499938964844,0.0084063643589615,-556.342041015625,300.9952087402344,0.5420916080474854,0.050000000745058,0.0458703935146331,291.85009765625,297.1499938964844,293.1499938964844,0.0132027473300695,-745.090087890625,303.69293212890625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1650695800781,297.1499938964844,293.1499938964844,0.008789955638349,-445.1174926757813,301.2799987792969,0.5420916080474854,0.050000000745058,0.035676971077919,292.0917663574219,297.1499938964844,293.1499938964844,0.0097890123724937,-642.45361328125,301.95556640625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55303955078125,297.1499938964844,293.1499938964844,0.0048463847488164,-1806.5611572265625,297.5146484375,0.5420916080474854,0.050000000745058,0.2291321009397506,291.0407409667969,291.1499938964844,270.3139038085937,269.9109802246094,283.1465148925781,292.5516967773437,291.0357971191406,1.0,0.1514138728380203,1.0,1.0,0.9946041703224182,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817571520805,0.0,0.0,0.3122596740722656,25.315410614013672,25.0,-18.26910781860352,-3850.888916015625,27.68260955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14501953125,300.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.599609375,18000.0,0.0,0.0,0.0500300452113151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203086614608764,0.220313087105751,-4.4302446440269705e-06,0.0,5.0774135161191225e-05,0.0,0.0,9.235501289367676,0.0,0.0,0.0,0.2907091081142425,4.0,0.0,1.0
284100,292.1971435546875,297.1499938964844,293.1499938964844,0.0086137922480702,-565.2958374023438,301.14501953125,0.5422418117523193,0.050000000745058,0.0458692386746406,291.8545837402344,297.1499938964844,293.1499938964844,0.0137525433674454,-758.2933349609375,303.9075927734375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.170166015625,297.1499938964844,293.1499938964844,0.009017726406455,-452.35650634765625,301.4361572265625,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0972595214844,297.1499938964844,293.1499938964844,0.0100701982155442,-652.9701538085938,302.1240234375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5574035644531,297.1499938964844,293.1499938964844,0.0049260989762842,-1833.9517822265625,297.6019897460937,0.5422418117523193,0.050000000745058,0.2291263490915298,291.03033447265625,291.1499938964844,270.3210754394531,269.9205627441406,283.15252685546875,292.5560607910156,291.02471923828125,1.0,0.1513480991125106,1.0,1.0,0.994388997554779,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.3212730288505554,25.285057067871094,25.0,-27.91278839111328,-3837.648193359375,27.656349182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8212890625,300.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.013671875,18000.0,0.0,0.0,0.0536062121391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275350391864776,0.2275394797325134,-4.445573722478002e-06,0.0,5.440349195851013e-05,0.0,0.0,9.59679889678955,0.0,0.0,0.0,0.2921608984470367,4.0,0.0,1.0
284160,292.2027893066406,297.1499938964844,293.1499938964844,0.0088249929249286,-574.163818359375,301.29400634765625,0.5423779487609863,0.050000000745058,0.0458681993186473,291.85919189453125,297.1499938964844,293.1499938964844,0.0143341207876801,-771.4237060546875,304.1214599609375,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1752624511719,297.1499938964844,293.1499938964844,0.0092505188658833,-459.5336608886719,301.5915832519531,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1026916503906,297.1499938964844,293.1499938964844,0.0103598088026046,-663.4097900390625,302.2918395996094,0.5423779487609863,0.050000000745058,0.0483014211058616,292.561767578125,297.1499938964844,293.1499938964844,0.0050050495192408,-1860.91015625,297.6884155273437,0.5423779487609863,0.050000000745058,0.2291211485862732,291.0193176269531,291.1499938964844,270.3277893066406,269.92950439453125,283.15838623046875,292.5604248046875,291.0140075683594,1.0,0.1512886732816696,1.0,1.0,0.9941737651824952,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.3310911655426025,25.25764274597168,25.0,-30.67803192138672,-3833.72607421875,27.63262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5337219238281,300.62799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.525390625,18000.0,0.0,0.0,0.0574330799281597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357909232378006,0.2357953786849975,-4.463852292246884e-06,0.0,5.82872744416818e-05,0.0,0.0,10.016836166381836,0.0,0.0,0.0,0.2938564419746399,4.0,0.0,1.0
284220,292.2140808105469,297.1499938964844,293.1499938964844,0.009252862073481,-591.320556640625,301.5897827148437,0.5472960472106934,0.050000000745058,0.0458316281437873,291.8842163085937,297.1499938964844,293.1499938964844,0.0268350541591644,-1064.131591796875,304.125,0.6206331253051758,0.0760006159543991,0.0669000968337059,292.1854858398437,297.1499938964844,293.1499938964844,0.0097250062972307,-473.4397888183594,301.9005126953125,0.5472960472106934,0.050000000745058,0.0356468223035335,292.1135559082031,297.1499938964844,293.1499938964844,0.0109571246430277,-683.6575927734375,302.62548828125,0.5472960472106934,0.050000000745058,0.0482629127800464,292.5709228515625,297.1499938964844,293.1499938964844,0.0051571042276918,-1912.3135986328125,297.85858154296875,0.5472960472106934,0.050000000745058,0.2289384752511978,290.9979858398437,291.1499938964844,270.3398742675781,269.94549560546875,283.176025390625,292.5694885253906,290.990234375,1.0,0.151513323187828,1.0,1.0,0.9937432408332824,1.0,-0.5107079148292542,0.2161680161952972,0.2945398986339569,0.0859394446015358,0.0,0.0,0.3527113795280456,24.45838165283203,25.0,-46.450626373291016,-3939.17529296875,28.817262649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.05889892578125,300.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.50390625,18000.0,0.0,0.0,0.0656349807977676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550684809684753,0.2550730109214782,-4.50988090960891e-06,0.0,6.661116640316322e-05,0.0,0.0,11.029873847961426,0.0,0.0,0.0,0.2979841530323028,4.0,0.0,1.0
284280,292.2140808105469,297.1499938964844,293.1499938964844,0.009252862073481,-591.320556640625,301.5897827148437,0.5472960472106934,0.050000000745058,0.0458316281437873,291.8842163085937,297.1499938964844,293.1499938964844,0.0268350541591644,-1064.131591796875,304.125,0.6206331253051758,0.0760006159543991,0.0669000968337059,292.1854858398437,297.1499938964844,293.1499938964844,0.0097250062972307,-473.4397888183594,301.9005126953125,0.5472960472106934,0.050000000745058,0.0356468223035335,292.1135559082031,297.1499938964844,293.1499938964844,0.0109571246430277,-683.6575927734375,302.62548828125,0.5472960472106934,0.050000000745058,0.0482629127800464,292.5709228515625,297.1499938964844,293.1499938964844,0.0051571042276918,-1912.3135986328125,297.85858154296875,0.5472960472106934,0.050000000745058,0.2289384752511978,290.9979858398437,291.1499938964844,270.3398742675781,269.94549560546875,283.176025390625,292.5694885253906,290.990234375,1.0,0.151513323187828,1.0,1.0,0.9937432408332824,1.0,-0.5107079148292542,0.2161680161952972,0.2945398986339569,0.0859394446015358,0.0,0.0,0.3527113795280456,24.45838165283203,25.0,-46.450626373291016,-3939.17529296875,28.817262649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.05889892578125,300.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.50390625,18000.0,0.0,0.0,0.0656349807977676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550684809684753,0.2550730109214782,-4.50988090960891e-06,0.0,6.661116640316322e-05,0.0,0.0,11.029873847961426,0.0,0.0,0.0,0.2979841530323028,4.0,0.0,1.0
284340,292.2257995605469,297.1499938964844,293.1499938964844,0.009716847911477,-609.389404296875,301.8773193359375,0.5520713329315186,0.050000000745058,0.0457980334758758,291.9466552734375,297.1499938964844,293.1499938964844,0.0457305423915386,-1392.7734375,304.10205078125,0.6817976832389832,0.0954553335905075,0.0868945196270942,292.1961669921875,297.1499938964844,293.1499938964844,0.0102431569248437,-488.0932922363281,302.2020874023437,0.5520713329315186,0.050000000745058,0.0356206931173801,292.1246643066406,297.1499938964844,293.1499938964844,0.0116201993077993,-705.0344848632812,302.9535522460937,0.5520713329315186,0.050000000745058,0.0482275336980819,292.5826110839844,297.1499938964844,293.1499938964844,0.0053081549704074,-1964.4627685546875,298.00799560546875,0.5520713329315186,0.050000000745058,0.2287706583738327,290.9527587890625,291.1499938964844,270.3500061035156,269.95867919921875,283.1944885253906,292.580810546875,290.9417419433594,1.0,0.1521369218826294,1.0,1.0,0.9933127760887146,1.0,-0.534388542175293,0.2260257005691528,0.3083628714084625,0.0910194292664527,0.0,0.0,0.3818098604679107,23.755708694458008,25.0,-63.24020767211914,-4096.1474609375,30.265134811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.68701171875,300.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17841.658203125,18000.0,0.0,0.0,0.0744962990283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819087207317352,0.2819133102893829,-4.5758206397295e-06,0.0,7.560427184216678e-05,0.0,0.0,12.506607055664062,0.0,0.0,0.0,0.3040514886379242,4.0,0.0,1.0
284400,292.2257995605469,297.1499938964844,293.1499938964844,0.009716847911477,-609.389404296875,301.8773193359375,0.5520713329315186,0.050000000745058,0.0457980334758758,291.9466552734375,297.1499938964844,293.1499938964844,0.0457305423915386,-1392.7734375,304.10205078125,0.6817976832389832,0.0954553335905075,0.0868945196270942,292.1961669921875,297.1499938964844,293.1499938964844,0.0102431569248437,-488.0932922363281,302.2020874023437,0.5520713329315186,0.050000000745058,0.0356206931173801,292.1246643066406,297.1499938964844,293.1499938964844,0.0116201993077993,-705.0344848632812,302.9535522460937,0.5520713329315186,0.050000000745058,0.0482275336980819,292.5826110839844,297.1499938964844,293.1499938964844,0.0053081549704074,-1964.4627685546875,298.00799560546875,0.5520713329315186,0.050000000745058,0.2287706583738327,290.9527587890625,291.1499938964844,270.3500061035156,269.95867919921875,283.1944885253906,292.580810546875,290.9417419433594,1.0,0.1521369218826294,1.0,1.0,0.9933127760887146,1.0,-0.534388542175293,0.2260257005691528,0.3083628714084625,0.0910194292664527,0.0,0.0,0.3818098604679107,23.755708694458008,25.0,-63.24020767211914,-4096.1474609375,30.265134811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.68701171875,300.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17841.658203125,18000.0,0.0,0.0,0.0744962990283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819087207317352,0.2819133102893829,-4.5758206397295e-06,0.0,7.560427184216678e-05,0.0,0.0,12.506607055664062,0.0,0.0,0.0,0.3040514886379242,4.0,0.0,1.0
284460,292.2386169433594,297.1499938964844,293.1499938964844,0.0101951854303479,-626.6292114257812,302.1610717773437,0.5552588105201721,0.050000000745058,0.0457765609025955,292.0187072753906,297.1499938964844,293.1499938964844,0.0592995248734951,-1638.551025390625,304.0954284667969,0.7251750826835632,0.1113406270742416,0.102555401623249,292.2080383300781,297.1499938964844,293.1499938964844,0.010781436227262,-502.09478759765625,302.49981689453125,0.5552588105201721,0.050000000745058,0.0356039926409721,292.1365966796875,297.1499938964844,293.1499938964844,0.0123221576213836,-725.5409545898438,303.2782897949219,0.5552588105201721,0.050000000745058,0.0482049211859703,292.5971374511719,297.1499938964844,293.1499938964844,0.0054508564062416,-2012.24658203125,298.1507873535156,0.5552588105201721,0.050000000745058,0.2286633998155594,290.9172668457031,291.1499938964844,270.35797119140625,269.9692077636719,283.2096862792969,292.59503173828125,290.9136657714844,1.0,0.152955874800682,1.0,1.0,0.9931076765060424,1.0,-0.552981972694397,0.2338079810142517,0.3191739916801452,0.09497931599617,0.0,0.0,0.4155448675155639,23.336387634277344,25.0,-34.27375793457031,-4279.9072265625,31.55807304382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.41363525390625,300.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17773.07421875,18000.0,0.0,0.0,0.0836599543690681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318685919046402,0.3186905980110168,-4.6812701839371584e-06,0.0,8.490421896567568e-05,0.0,0.0,14.698505401611328,0.0,0.0,0.0,0.3130809664726257,4.0,0.0,1.0
284520,292.2386169433594,297.1499938964844,293.1499938964844,0.0101951854303479,-626.6292114257812,302.1610717773437,0.5552588105201721,0.050000000745058,0.0457765609025955,292.0187072753906,297.1499938964844,293.1499938964844,0.0592995248734951,-1638.551025390625,304.0954284667969,0.7251750826835632,0.1113406270742416,0.102555401623249,292.2080383300781,297.1499938964844,293.1499938964844,0.010781436227262,-502.09478759765625,302.49981689453125,0.5552588105201721,0.050000000745058,0.0356039926409721,292.1365966796875,297.1499938964844,293.1499938964844,0.0123221576213836,-725.5409545898438,303.2782897949219,0.5552588105201721,0.050000000745058,0.0482049211859703,292.5971374511719,297.1499938964844,293.1499938964844,0.0054508564062416,-2012.24658203125,298.1507873535156,0.5552588105201721,0.050000000745058,0.2286633998155594,290.9172668457031,291.1499938964844,270.35797119140625,269.9692077636719,283.2096862792969,292.59503173828125,290.9136657714844,1.0,0.152955874800682,1.0,1.0,0.9931076765060424,1.0,-0.552981972694397,0.2338079810142517,0.3191739916801452,0.09497931599617,0.0,0.0,0.4155448675155639,23.336387634277344,25.0,-34.27375793457031,-4279.9072265625,31.55807304382324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.41363525390625,300.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17773.07421875,18000.0,0.0,0.0,0.0836599543690681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318685919046402,0.3186905980110168,-4.6812701839371584e-06,0.0,8.490421896567568e-05,0.0,0.0,14.698505401611328,0.0,0.0,0.0,0.3130809664726257,4.0,0.0,1.0
284580,292.2528076171875,297.1499938964844,293.1499938964844,0.0106667317450046,-641.8597412109375,302.4424743652344,0.5575857758522034,0.050000000745058,0.0457613244652748,292.0909423828125,297.1499938964844,293.1499938964844,0.0710067376494407,-1856.0833740234373,304.09423828125,0.7566680312156677,0.1253547966480255,0.116200253367424,292.2213439941406,297.1499938964844,293.1499938964844,0.0113170417025685,-514.5068969726562,302.7945251464844,0.5575857758522034,0.050000000745058,0.0355921424925327,292.14959716796875,297.1499938964844,293.1499938964844,0.0130356214940547,-743.8368530273438,303.5989685058594,0.5575857758522034,0.050000000745058,0.0481888763606548,292.6136169433594,297.1499938964844,293.1499938964844,0.0055788089521229,-2052.201416015625,298.2989501953125,0.5575857758522034,0.050000000745058,0.2285872846841812,290.91632080078125,291.1499938964844,270.36376953125,269.9775390625,283.2232666015625,292.61138916015625,290.9200439453125,1.0,0.1539045572280883,1.0,1.0,0.9929025173187256,1.0,-0.5692143440246582,0.240632101893425,0.3285822570323944,0.0984222888946533,0.0,0.0,0.4471296370029449,23.06517601013184,25.0,10.235587120056152,-4467.71484375,32.81010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.23504638671875,300.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17731.265625,18000.0,0.0,0.0,0.0927797779440879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591027557849884,0.3591075837612152,-4.8242759476124775e-06,0.0,9.415968088433146e-05,0.0,0.0,17.385465621948242,0.0,0.0,0.0,0.3241085410118103,4.0,0.0,1.0
284640,292.2528076171875,297.1499938964844,293.1499938964844,0.0106667317450046,-641.8597412109375,302.4424743652344,0.5575857758522034,0.050000000745058,0.0457613244652748,292.0909423828125,297.1499938964844,293.1499938964844,0.0710067376494407,-1856.0833740234373,304.09423828125,0.7566680312156677,0.1253547966480255,0.116200253367424,292.2213439941406,297.1499938964844,293.1499938964844,0.0113170417025685,-514.5068969726562,302.7945251464844,0.5575857758522034,0.050000000745058,0.0355921424925327,292.14959716796875,297.1499938964844,293.1499938964844,0.0130356214940547,-743.8368530273438,303.5989685058594,0.5575857758522034,0.050000000745058,0.0481888763606548,292.6136169433594,297.1499938964844,293.1499938964844,0.0055788089521229,-2052.201416015625,298.2989501953125,0.5575857758522034,0.050000000745058,0.2285872846841812,290.91632080078125,291.1499938964844,270.36376953125,269.9775390625,283.2232666015625,292.61138916015625,290.9200439453125,1.0,0.1539045572280883,1.0,1.0,0.9929025173187256,1.0,-0.5692143440246582,0.240632101893425,0.3285822570323944,0.0984222888946533,0.0,0.0,0.4471296370029449,23.06517601013184,25.0,10.235587120056152,-4467.71484375,32.81010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.23504638671875,300.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17731.265625,18000.0,0.0,0.0,0.0927797779440879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591027557849884,0.3591075837612152,-4.8242759476124775e-06,0.0,9.415968088433146e-05,0.0,0.0,17.385465621948242,0.0,0.0,0.0,0.3241085410118103,4.0,0.0,1.0
