time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2603759765625,297.1499938964844,293.1499938964844,0.0108994059264659,-648.7631225585938,302.5814514160156,0.5585061311721802,0.050000000745058,0.0457553938031196,292.1264343261719,297.1499938964844,293.1499938964844,0.0761575773358345,-1954.4298095703125,304.0950012207031,0.771016001701355,0.1318011581897735,0.1224662214517593,292.2284240722656,297.1499938964844,293.1499938964844,0.011583337560296,-520.15185546875,302.9399719238281,0.5585061311721802,0.050000000745058,0.0355875268578529,292.156494140625,297.1499938964844,293.1499938964844,0.0133960545063018,-752.2012939453125,303.7569885253906,0.5585061311721802,0.050000000745058,0.0481826327741146,292.6223449707031,297.1499938964844,293.1499938964844,0.0056376382708549,-2069.501953125,298.3746643066406,0.5585061311721802,0.050000000745058,0.2285576611757278,290.92755126953125,291.1499938964844,270.36590576171875,269.9809265136719,283.22955322265625,292.6200561523437,290.9341125488281,1.0,0.1544118821620941,1.0,1.0,0.992799997329712,1.0,-0.5766785740852356,0.2437794357538223,0.3328991234302521,0.1000013723969459,0.0,0.0,0.4608698189258575,22.969558715820312,25.0,30.95424461364746,-4557.5615234375,33.426387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1803894042969,300.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17725.15625,18000.0,0.0,0.0,0.09721440076828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787089884281158,0.3787139058113098,-4.904615707346238e-06,0.0,9.86602608463727e-05,0.0,0.0,18.809473037719727,0.0,0.0,0.0,0.3298720419406891,4.0,0.0,1.0
284760,292.2681884765625,297.1499938964844,293.1499938964844,0.0111301317811012,-655.2430419921875,302.71881103515625,0.5592839121818542,0.050000000745058,0.0457504205405712,292.16131591796875,297.1499938964844,293.1499938964844,0.0809180811047554,-2046.3570556640625,304.09637451171875,0.7844243049621582,0.1379103809595108,0.1283950060606002,292.2357788085937,297.1499938964844,293.1499938964844,0.0118489293381571,-525.4667358398438,303.0837707519531,0.5592839121818542,0.050000000745058,0.0355836600065231,292.1635437011719,297.1499938964844,293.1499938964844,0.0137593895196914,-760.1054077148438,303.9130554199219,0.5592839121818542,0.050000000745058,0.0481773987412452,292.6312866210937,297.1499938964844,293.1499938964844,0.005693320184946,-2085.228515625,298.45086669921875,0.5592839121818542,0.050000000745058,0.2285328358411789,290.9450988769531,291.1499938964844,270.3675842285156,269.9837951660156,283.2355651855469,292.6289978027344,290.95391845703125,1.0,0.1549344062805175,1.0,1.0,0.9927220344543456,1.0,-0.583747148513794,0.246764987707138,0.3369821608066559,0.1014940664172172,0.0,0.0,0.47279092669487,22.896448135375977,25.0,48.87468719482422,-4643.0166015625,34.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1485290527344,300.3470764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17732.783203125,18000.0,0.0,0.0,0.1015082448720932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969727456569671,0.3969777226448059,-4.987174634152325e-06,0.0,0.0001030179628287,0.0,0.0,20.21795654296875,0.0,0.0,0.0,0.335434228181839,4.0,0.0,1.0
284820,292.2843933105469,297.1499938964844,293.1499938964844,0.0115880761295557,-667.15185546875,302.9880065917969,0.5609610080718994,0.050000000745058,0.0457398369908332,292.2281188964844,297.1499938964844,293.1499938964844,0.0895864591002464,-2215.181640625,304.09979248046875,0.809027373790741,0.1494085043668747,0.1394856423139572,292.25103759765625,297.1499938964844,293.1499938964844,0.0123801408335566,-535.2689208984375,303.3656311035156,0.5609610080718994,0.050000000745058,0.0355754271149635,292.1781921386719,297.1499938964844,293.1499938964844,0.0145612005144357,-781.7301025390625,304.14654541015625,0.5668180584907532,0.0552234165370464,0.0493967495858669,292.6495056152344,297.1499938964844,293.1499938964844,0.005796571727842,-2112.795166015625,298.60284423828125,0.5609610080718994,0.050000000745058,0.2284799516201019,290.9941101074219,291.1499938964844,270.3695983886719,269.9881591796875,283.2462463378906,292.647216796875,291.0057067871094,1.0,0.1560274064540863,1.0,1.0,0.9925660490989684,1.0,-0.5984318256378174,0.2530005574226379,0.345431238412857,0.1045498698949813,0.0,0.0,0.490459144115448,22.73782157897949,25.0,73.91179656982422,-4805.71044921875,35.31939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1497497558594,300.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17784.146484375,18000.0,0.0,0.0,0.1095271781086921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270433485507965,0.4270485043525696,-5.14196199219441e-06,0.0,0.0001111561650759,0.0,0.0,22.733028411865234,0.0,0.0,0.0,0.3449217975139618,4.0,0.0,1.0
284880,292.2843933105469,297.1499938964844,293.1499938964844,0.0115880761295557,-667.15185546875,302.9880065917969,0.5609610080718994,0.050000000745058,0.0457398369908332,292.2281188964844,297.1499938964844,293.1499938964844,0.0895864591002464,-2215.181640625,304.09979248046875,0.809027373790741,0.1494085043668747,0.1394856423139572,292.25103759765625,297.1499938964844,293.1499938964844,0.0123801408335566,-535.2689208984375,303.3656311035156,0.5609610080718994,0.050000000745058,0.0355754271149635,292.1781921386719,297.1499938964844,293.1499938964844,0.0145612005144357,-781.7301025390625,304.14654541015625,0.5668180584907532,0.0552234165370464,0.0493967495858669,292.6495056152344,297.1499938964844,293.1499938964844,0.005796571727842,-2112.795166015625,298.60284423828125,0.5609610080718994,0.050000000745058,0.2284799516201019,290.9941101074219,291.1499938964844,270.3695983886719,269.9881591796875,283.2462463378906,292.647216796875,291.0057067871094,1.0,0.1560274064540863,1.0,1.0,0.9925660490989684,1.0,-0.5984318256378174,0.2530005574226379,0.345431238412857,0.1045498698949813,0.0,0.0,0.490459144115448,22.73782157897949,25.0,73.91179656982422,-4805.71044921875,35.31939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1497497558594,300.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17784.146484375,18000.0,0.0,0.0,0.1095271781086921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270433485507965,0.4270485043525696,-5.14196199219441e-06,0.0,0.0001111561650759,0.0,0.0,22.733028411865234,0.0,0.0,0.0,0.3449217975139618,4.0,0.0,1.0
284940,292.3009338378906,297.1499938964844,293.1499938964844,0.0120472414419054,-678.2634887695312,303.2486877441406,0.5674765706062317,0.050000000745058,0.0457003936171531,292.29498291015625,297.1499938964844,293.1499938964844,0.0971086621284484,-2361.694580078125,304.1040344238281,0.8339853882789612,0.1592165976762771,0.1492092907428741,292.2668762207031,297.1499938964844,293.1499938964844,0.0129166794940829,-544.416259765625,303.638427734375,0.5674765706062317,0.050000000745058,0.0355447493493557,292.2099304199219,297.1499938964844,293.1499938964844,0.0262595582753419,-1051.8076171875,304.1282043457031,0.6368901133537292,0.0734706223011016,0.066358782351017,292.6684265136719,297.1499938964844,293.1499938964844,0.0058879698626697,-2136.41552734375,298.7460632324219,0.5674765706062317,0.050000000745058,0.2282829284667968,291.0440673828125,291.1499938964844,270.3699951171875,269.9907531738281,283.2513122558594,292.6661376953125,291.0507202148437,1.0,0.1575201749801635,1.0,1.0,0.992410123348236,1.0,-0.6301356554031372,0.2665810286998749,0.3635546565055847,0.1110069677233696,0.0,0.0,0.5009981989860535,21.95499610900879,25.0,57.87405776977539,-5031.8994140625,37.74395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2132263183594,300.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.19140625,18000.0,0.0,0.0,0.1167796850204467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465503990650177,0.4465556740760803,-5.25769246451091e-06,0.0,0.0001185165310744,0.0,0.0,24.51634407043457,0.0,0.0,0.0,0.3513735234737396,4.0,0.0,1.0
285000,292.3009338378906,297.1499938964844,293.1499938964844,0.0120472414419054,-678.2634887695312,303.2486877441406,0.5674765706062317,0.050000000745058,0.0457003936171531,292.29498291015625,297.1499938964844,293.1499938964844,0.0971086621284484,-2361.694580078125,304.1040344238281,0.8339853882789612,0.1592165976762771,0.1492092907428741,292.2668762207031,297.1499938964844,293.1499938964844,0.0129166794940829,-544.416259765625,303.638427734375,0.5674765706062317,0.050000000745058,0.0355447493493557,292.2099304199219,297.1499938964844,293.1499938964844,0.0262595582753419,-1051.8076171875,304.1282043457031,0.6368901133537292,0.0734706223011016,0.066358782351017,292.6684265136719,297.1499938964844,293.1499938964844,0.0058879698626697,-2136.41552734375,298.7460632324219,0.5674765706062317,0.050000000745058,0.2282829284667968,291.0440673828125,291.1499938964844,270.3699951171875,269.9907531738281,283.2513122558594,292.6661376953125,291.0507202148437,1.0,0.1575201749801635,1.0,1.0,0.992410123348236,1.0,-0.6301356554031372,0.2665810286998749,0.3635546565055847,0.1110069677233696,0.0,0.0,0.5009981989860535,21.95499610900879,25.0,57.87405776977539,-5031.8994140625,37.74395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2132263183594,300.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17855.19140625,18000.0,0.0,0.0,0.1167796850204467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465503990650177,0.4465556740760803,-5.25769246451091e-06,0.0,0.0001185165310744,0.0,0.0,24.51634407043457,0.0,0.0,0.0,0.3513735234737396,4.0,0.0,1.0
285060,292.31768798828125,297.1499938964844,293.1499938964844,0.0125501351431012,-690.37939453125,303.499755859375,0.5718396306037903,0.050000000745058,0.0456752516329288,292.3609924316406,297.1499938964844,293.1499938964844,0.1035465076565742,-2485.967529296875,304.1086120605469,0.8533084988594055,0.1674904227256775,0.1572970747947693,292.2833251953125,297.1499938964844,293.1499938964844,0.0135066928341984,-554.348876953125,303.9015197753906,0.5718396306037903,0.050000000745058,0.035525195300579,292.2595520019531,297.1499938964844,293.1499938964844,0.0383328683674335,-1268.15087890625,304.1155700683594,0.6837230324745178,0.0872426331043243,0.080204926431179,292.6887512207031,297.1499938964844,293.1499938964844,0.0059791686944663,-2161.508544921875,298.86785888671875,0.5718396306037903,0.050000000745058,0.2281573265790939,291.06951904296875,291.1499938964844,270.368896484375,269.9917907714844,283.25506591796875,292.6864013671875,291.07342529296875,1.0,0.1592345833778381,1.0,1.0,0.9923539757728576,1.0,-0.6562556624412537,0.2778513729572296,0.378404289484024,0.1162761002779007,0.0,0.0,0.5098831057548523,21.50993537902832,25.0,36.36362075805664,-5228.63720703125,40.062496185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3166198730469,300.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.4921875,18000.0,0.0,0.0,0.1232981458306312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616996943950653,0.4617050290107727,-5.344742930901703e-06,0.0,0.0001251319481525,0.0,0.0,25.943151473999023,0.0,0.0,0.0,0.3563961088657379,4.0,0.0,1.0
285120,292.31768798828125,297.1499938964844,293.1499938964844,0.0125501351431012,-690.37939453125,303.499755859375,0.5718396306037903,0.050000000745058,0.0456752516329288,292.3609924316406,297.1499938964844,293.1499938964844,0.1035465076565742,-2485.967529296875,304.1086120605469,0.8533084988594055,0.1674904227256775,0.1572970747947693,292.2833251953125,297.1499938964844,293.1499938964844,0.0135066928341984,-554.348876953125,303.9015197753906,0.5718396306037903,0.050000000745058,0.035525195300579,292.2595520019531,297.1499938964844,293.1499938964844,0.0383328683674335,-1268.15087890625,304.1155700683594,0.6837230324745178,0.0872426331043243,0.080204926431179,292.6887512207031,297.1499938964844,293.1499938964844,0.0059791686944663,-2161.508544921875,298.86785888671875,0.5718396306037903,0.050000000745058,0.2281573265790939,291.06951904296875,291.1499938964844,270.368896484375,269.9917907714844,283.25506591796875,292.6864013671875,291.07342529296875,1.0,0.1592345833778381,1.0,1.0,0.9923539757728576,1.0,-0.6562556624412537,0.2778513729572296,0.378404289484024,0.1162761002779007,0.0,0.0,0.5098831057548523,21.50993537902832,25.0,36.36362075805664,-5228.63720703125,40.062496185302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3166198730469,300.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.4921875,18000.0,0.0,0.0,0.1232981458306312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616996943950653,0.4617050290107727,-5.344742930901703e-06,0.0,0.0001251319481525,0.0,0.0,25.943151473999023,0.0,0.0,0.0,0.3563961088657379,4.0,0.0,1.0
285180,292.3349304199219,297.1499938964844,293.1499938964844,0.0130762662738561,-702.4006958007812,303.7424621582031,0.5746375918388367,0.050000000745058,0.0456596054136753,292.4231872558594,297.1499938964844,293.1499938964844,0.1093113273382186,-2595.801025390625,304.11279296875,0.8694785833358765,0.17486172914505,0.1644471734762191,292.3002319335937,297.1499938964844,293.1499938964844,0.0136116771027445,-555.742431640625,304.1481628417969,0.574731171131134,0.0506772920489311,0.0355273485183715,292.3135986328125,297.1499938964844,293.1499938964844,0.0486234091222286,-1445.5367431640625,304.11004638671875,0.7191015481948853,0.0988474935293197,0.0915989205241203,292.710205078125,297.1499938964844,293.1499938964844,0.006064633373171,-2184.935302734375,298.9768371582031,0.5746375918388367,0.050000000745058,0.2280791699886322,291.0895690917969,291.1499938964844,270.3665466308594,269.9913635253906,283.2583923339844,292.70782470703125,291.0932006835937,1.0,0.1610525101423263,1.0,1.0,0.9922977685928344,1.0,-0.6784014701843262,0.2874712944030761,0.39093017578125,0.1206953674554824,0.0,0.0,0.5165922045707703,21.28622817993164,25.0,28.435157775878903,-5408.2900390625,42.29369735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4552917480469,300.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.0,18000.0,0.0,0.0,0.1289764791727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741246998310089,0.4741300940513611,-5.418990440375637e-06,0.0,0.0001308947248617,0.0,0.0,27.160682678222656,0.0,0.0,0.0,0.3605504631996155,4.0,0.0,1.0
285240,292.3349304199219,297.1499938964844,293.1499938964844,0.0130762662738561,-702.4006958007812,303.7424621582031,0.5746375918388367,0.050000000745058,0.0456596054136753,292.4231872558594,297.1499938964844,293.1499938964844,0.1093113273382186,-2595.801025390625,304.11279296875,0.8694785833358765,0.17486172914505,0.1644471734762191,292.3002319335937,297.1499938964844,293.1499938964844,0.0136116771027445,-555.742431640625,304.1481628417969,0.574731171131134,0.0506772920489311,0.0355273485183715,292.3135986328125,297.1499938964844,293.1499938964844,0.0486234091222286,-1445.5367431640625,304.11004638671875,0.7191015481948853,0.0988474935293197,0.0915989205241203,292.710205078125,297.1499938964844,293.1499938964844,0.006064633373171,-2184.935302734375,298.9768371582031,0.5746375918388367,0.050000000745058,0.2280791699886322,291.0895690917969,291.1499938964844,270.3665466308594,269.9913635253906,283.2583923339844,292.70782470703125,291.0932006835937,1.0,0.1610525101423263,1.0,1.0,0.9922977685928344,1.0,-0.6784014701843262,0.2874712944030761,0.39093017578125,0.1206953674554824,0.0,0.0,0.5165922045707703,21.28622817993164,25.0,28.435157775878903,-5408.2900390625,42.29369735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4552917480469,300.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.0,18000.0,0.0,0.0,0.1289764791727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741246998310089,0.4741300940513611,-5.418990440375637e-06,0.0,0.0001308947248617,0.0,0.0,27.160682678222656,0.0,0.0,0.0,0.3605504631996155,4.0,0.0,1.0
285300,292.34375,297.1499938964844,293.1499938964844,0.0133423274382948,-708.1771850585938,303.8607788085937,0.5772134065628052,0.050000000745058,0.0456455573439598,292.4532470703125,297.1499938964844,293.1499938964844,0.1119578033685684,-2645.766845703125,304.11474609375,0.8786446452140808,0.1781689971685409,0.1677077263593673,292.3106384277344,297.1499938964844,293.1499938964844,0.0167108159512281,-619.0582885742188,304.142822265625,0.5995869636535645,0.0594059899449348,0.0391632802784442,292.3404235839844,297.1499938964844,293.1499938964844,0.0531990975141525,-1525.7315673828125,304.1090087890625,0.7340250015258789,0.1041750833392143,0.0967566817998886,292.72119140625,297.1499938964844,293.1499938964844,0.0061034737154841,-2195.436767578125,299.0275573730469,0.5772134065628052,0.050000000745058,0.2280090153217315,291.0990905761719,291.1499938964844,270.36492919921875,269.9906921386719,283.2580261230469,292.71881103515625,291.1021423339844,1.0,0.1620443612337112,1.0,1.0,0.9922696948051452,1.0,-0.692764163017273,0.2937578856945038,0.3990062773227691,0.1234996914863586,0.0,0.0,0.5190293192863464,21.03753471374512,25.0,23.662324905395508,-5512.74267578125,43.67013931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.533935546875,300.78472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.5390625,18000.0,0.0,0.0,0.1315012127161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788918197154999,0.4788972437381744,-5.449301625048975e-06,0.0,0.0001334570115432,0.0,0.0,27.64438438415528,0.0,0.0,0.0,0.3621765971183777,4.0,0.0,1.0
285360,292.3526611328125,297.1499938964844,293.1499938964844,0.013616775162518,-714.0582885742188,303.97705078125,0.580220103263855,0.050000000745058,0.0456295311450958,292.4836120605469,297.1499938964844,293.1499938964844,0.1143611147999763,-2690.922119140625,304.1167907714844,0.887833833694458,0.1810310631990432,0.1706061959266662,292.32769775390625,297.1499938964844,293.1499938964844,0.0215277224779129,-704.3465576171875,304.1353759765625,0.62935471534729,0.0666924566030502,0.0445986352860927,292.3666381835937,297.1499938964844,293.1499938964844,0.0575177483260631,-1602.680908203125,304.1086120605469,0.7486412525177002,0.1092831715941429,0.1016765460371971,292.7323913574219,297.1499938964844,293.1499938964844,0.0061406823806464,-2205.764892578125,299.0741882324219,0.580220103263855,0.050000000745058,0.227928951382637,291.1048278808594,291.1499938964844,270.363037109375,269.9896850585937,283.25634765625,292.73004150390625,291.1055908203125,1.0,0.1631176024675369,1.0,1.0,0.9923050999641418,1.0,-0.7085555195808411,0.3006852269172668,0.4078703224658966,0.1265865564346313,0.0,0.0,0.5214288830757141,20.75031471252441,25.0,12.225397109985352,-5622.228515625,45.20879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6128234863281,300.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.55859375,18000.0,0.0,0.0,0.133865401148796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829979240894317,0.4830034077167511,-5.475098987517413e-06,0.0,0.0001358563604298,0.0,0.0,28.063655853271484,0.0,0.0,0.0,0.3635910749435425,4.0,0.0,1.0
285420,292.3708801269531,297.1499938964844,293.1499938964844,0.0144884511828422,-736.6373901367188,304.1467590332031,0.589781641960144,0.054097730666399,0.0465896911919117,292.5433044433594,297.1499938964844,293.1499938964844,0.1184750273823738,-2767.783935546875,304.1210021972656,0.9027220606803894,0.1858095079660415,0.1753793656826019,292.3719787597656,297.1499938964844,293.1499938964844,0.0312469005584716,-844.0961303710938,304.1241149902344,0.6728577613830566,0.0785609036684036,0.053430899977684,292.4169006347656,297.1499938964844,293.1499938964844,0.0655472502112388,-1749.48291015625,304.10906982421875,0.7758530378341675,0.1189295724034309,0.1109577715396881,292.7557067871094,297.1499938964844,293.1499938964844,0.0062131248414516,-2226.77099609375,299.1537170410156,0.5848971009254456,0.050000000745058,0.2278081029653549,291.102294921875,291.1499938964844,270.35858154296875,269.9869079589844,283.2533569335937,292.7532958984375,291.1015319824219,1.0,0.1653799712657928,1.0,1.0,0.9923758506774902,1.0,-0.7370284199714661,0.3132514655590057,0.4237769544124603,0.1320894658565521,0.0,0.0,0.5278604030609131,20.36076736450196,25.0,-3.4186744689941406,-5831.7841796875,48.25797653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7675476074219,300.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7578125,18000.0,0.0,0.0,0.1381543278694152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929215312004089,0.4929270446300506,-5.529820100491634e-06,0.0,0.0001402090856572,0.0,0.0,29.058164596557617,0.0,0.0,0.0,0.3669137060642242,4.0,0.0,1.0
285480,292.3708801269531,297.1499938964844,293.1499938964844,0.0144884511828422,-736.6373901367188,304.1467590332031,0.589781641960144,0.054097730666399,0.0465896911919117,292.5433044433594,297.1499938964844,293.1499938964844,0.1184750273823738,-2767.783935546875,304.1210021972656,0.9027220606803894,0.1858095079660415,0.1753793656826019,292.3719787597656,297.1499938964844,293.1499938964844,0.0312469005584716,-844.0961303710938,304.1241149902344,0.6728577613830566,0.0785609036684036,0.053430899977684,292.4169006347656,297.1499938964844,293.1499938964844,0.0655472502112388,-1749.48291015625,304.10906982421875,0.7758530378341675,0.1189295724034309,0.1109577715396881,292.7557067871094,297.1499938964844,293.1499938964844,0.0062131248414516,-2226.77099609375,299.1537170410156,0.5848971009254456,0.050000000745058,0.2278081029653549,291.102294921875,291.1499938964844,270.35858154296875,269.9869079589844,283.2533569335937,292.7532958984375,291.1015319824219,1.0,0.1653799712657928,1.0,1.0,0.9923758506774902,1.0,-0.7370284199714661,0.3132514655590057,0.4237769544124603,0.1320894658565521,0.0,0.0,0.5278604030609131,20.36076736450196,25.0,-3.4186744689941406,-5831.7841796875,48.25797653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7675476074219,300.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7578125,18000.0,0.0,0.0,0.1381543278694152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929215312004089,0.4929270446300506,-5.529820100491634e-06,0.0,0.0001402090856572,0.0,0.0,29.058164596557617,0.0,0.0,0.0,0.3669137060642242,4.0,0.0,1.0
285540,292.4066162109375,297.1499938964844,293.1499938964844,0.0221074670553207,-917.7609252929688,304.1351623535156,0.6432768702507019,0.0666497349739074,0.058035172522068,292.5995483398437,297.1499938964844,293.1499938964844,0.1218414977192878,-2830.315185546875,304.1250305175781,0.9221078753471376,0.1897522807121276,0.1790974140167236,292.4188232421875,297.1499938964844,293.1499938964844,0.0401793122291564,-959.7852172851562,304.1179504394531,0.713178813457489,0.0887749344110488,0.0607691630721092,292.4644470214844,297.1499938964844,293.1499938964844,0.0728389918804168,-1886.88232421875,304.1105651855469,0.8057846426963806,0.1278595179319381,0.1195311322808265,292.7802734375,297.1499938964844,293.1499938964844,0.0062752487137913,-2245.476806640625,299.2178039550781,0.592951774597168,0.050000000745058,0.2276100665330886,291.0896301269531,291.1499938964844,270.3533630371094,269.9831848144531,283.24420166015625,292.7778625488281,291.0860290527344,1.0,0.1680044382810592,1.0,1.0,0.9924466013908386,1.0,-0.7740851044654846,0.3297296166419983,0.4443555176258087,0.1391825377941131,0.0,0.0,0.5365233421325684,19.6426944732666,25.0,-23.58995819091797,-6088.46630859375,52.197532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.90191650390625,301.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.880859375,18000.0,0.0,0.0,0.1420598775148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060875415802002,0.5060931444168091,-5.601915290753823e-06,0.0,0.0001441727217752,0.0,0.0,30.406856536865234,0.0,0.0,0.0,0.3713375627994537,4.0,0.0,1.0
285600,292.4066162109375,297.1499938964844,293.1499938964844,0.0221074670553207,-917.7609252929688,304.1351623535156,0.6432768702507019,0.0666497349739074,0.058035172522068,292.5995483398437,297.1499938964844,293.1499938964844,0.1218414977192878,-2830.315185546875,304.1250305175781,0.9221078753471376,0.1897522807121276,0.1790974140167236,292.4188232421875,297.1499938964844,293.1499938964844,0.0401793122291564,-959.7852172851562,304.1179504394531,0.713178813457489,0.0887749344110488,0.0607691630721092,292.4644470214844,297.1499938964844,293.1499938964844,0.0728389918804168,-1886.88232421875,304.1105651855469,0.8057846426963806,0.1278595179319381,0.1195311322808265,292.7802734375,297.1499938964844,293.1499938964844,0.0062752487137913,-2245.476806640625,299.2178039550781,0.592951774597168,0.050000000745058,0.2276100665330886,291.0896301269531,291.1499938964844,270.3533630371094,269.9831848144531,283.24420166015625,292.7778625488281,291.0860290527344,1.0,0.1680044382810592,1.0,1.0,0.9924466013908386,1.0,-0.7740851044654846,0.3297296166419983,0.4443555176258087,0.1391825377941131,0.0,0.0,0.5365233421325684,19.6426944732666,25.0,-23.58995819091797,-6088.46630859375,52.197532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.90191650390625,301.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.880859375,18000.0,0.0,0.0,0.1420598775148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060875415802002,0.5060931444168091,-5.601915290753823e-06,0.0,0.0001441727217752,0.0,0.0,30.406856536865234,0.0,0.0,0.0,0.3713375627994537,4.0,0.0,1.0
285660,292.45562744140625,297.1499938964844,293.1499938964844,0.0289222076535224,-1051.9019775390625,304.12896728515625,0.6806098222732544,0.075555182993412,0.0665748193860054,292.64312744140625,297.1499938964844,293.1499938964844,0.1259935349225998,-2907.61279296875,304.1263732910156,0.9411087036132812,0.1948482990264892,0.1836461275815963,292.4645080566406,297.1499938964844,293.1499938964844,0.048479750752449,-1065.802978515625,304.1148681640625,0.7429933547973633,0.0980368107557296,0.0673767998814582,292.5093688964844,297.1499938964844,293.1499938964844,0.0795436650514602,-2016.1092529296875,304.112548828125,0.8297435641288757,0.1361184567213058,0.1274721175432205,292.8060607910156,297.1499938964844,293.1499938964844,0.0063317287713289,-2263.278076171875,299.2659912109375,0.599007785320282,0.050000000745058,0.2274684011936187,291.0661926269531,291.1499938964844,270.3475341796875,269.97869873046875,283.2365417480469,292.8036499023437,291.0632019042969,1.0,0.1708436608314514,1.0,1.0,0.9926960468292236,1.0,-0.8070841431617737,0.344497799873352,0.4625863134860992,0.1454688161611557,0.0,0.0,0.5492937564849854,19.19584083557129,25.0,-29.131404876708984,-6340.8896484375,56.19781112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.002197265625,301.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17825.521484375,18000.0,0.0,0.0,0.1458374708890915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263301134109497,0.5263358354568481,-5.714134204026777e-06,0.0,0.0001480064966017,0.0,0.0,32.558048248291016,0.0,0.0,0.0,0.3781966865062713,4.0,0.0,1.0
285720,292.45562744140625,297.1499938964844,293.1499938964844,0.0289222076535224,-1051.9019775390625,304.12896728515625,0.6806098222732544,0.075555182993412,0.0665748193860054,292.64312744140625,297.1499938964844,293.1499938964844,0.1259935349225998,-2907.61279296875,304.1263732910156,0.9411087036132812,0.1948482990264892,0.1836461275815963,292.4645080566406,297.1499938964844,293.1499938964844,0.048479750752449,-1065.802978515625,304.1148681640625,0.7429933547973633,0.0980368107557296,0.0673767998814582,292.5093688964844,297.1499938964844,293.1499938964844,0.0795436650514602,-2016.1092529296875,304.112548828125,0.8297435641288757,0.1361184567213058,0.1274721175432205,292.8060607910156,297.1499938964844,293.1499938964844,0.0063317287713289,-2263.278076171875,299.2659912109375,0.599007785320282,0.050000000745058,0.2274684011936187,291.0661926269531,291.1499938964844,270.3475341796875,269.97869873046875,283.2365417480469,292.8036499023437,291.0632019042969,1.0,0.1708436608314514,1.0,1.0,0.9926960468292236,1.0,-0.8070841431617737,0.344497799873352,0.4625863134860992,0.1454688161611557,0.0,0.0,0.5492937564849854,19.19584083557129,25.0,-29.131404876708984,-6340.8896484375,56.19781112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.002197265625,301.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17825.521484375,18000.0,0.0,0.0,0.1458374708890915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263301134109497,0.5263358354568481,-5.714134204026777e-06,0.0,0.0001480064966017,0.0,0.0,32.558048248291016,0.0,0.0,0.0,0.3781966865062713,4.0,0.0,1.0
285780,292.5047607421875,297.1499938964844,293.1499938964844,0.0360774360597133,-1167.0836181640625,304.124267578125,0.7107918858528137,0.0831801071763038,0.0736391395330429,292.6803894042969,297.1499938964844,293.1499938964844,0.130452424287796,-2990.012939453125,304.1268005371094,0.9580472111701964,0.2001253962516784,0.1886193752288818,292.50830078125,297.1499938964844,293.1499938964844,0.0559198781847953,-1162.781982421875,304.1142272949219,0.7694662809371948,0.1065228059887886,0.0734225660562515,292.5517883300781,297.1499938964844,293.1499938964844,0.085638590157032,-2135.05322265625,304.1148681640625,0.85031658411026,0.1437418311834335,0.1348075717687606,292.8324584960937,297.1499938964844,293.1499938964844,0.0063774185255169,-2277.357421875,299.3063659667969,0.6037160754203796,0.050000000745058,0.2273621410131454,291.04986572265625,291.1499938964844,270.3412780761719,269.9735717773437,283.2300109863281,292.830078125,291.0482482910156,1.0,0.1738156080245971,1.0,1.0,0.992945432662964,1.0,-0.8374637365341187,0.3581647574901581,0.4792989492416382,0.1512553095817566,0.0,0.0,0.5638313293457031,18.91988945007324,25.0,-21.4824161529541,-6588.5322265625,60.293243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0682373046875,301.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17781.302734375,18000.0,0.0,0.0,0.1496254354715347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516864061355591,0.5516922473907471,-5.869544111192226e-06,0.0,0.0001518507924629,0.0,0.0,35.4515380859375,0.0,0.0,0.0,0.387071281671524,4.0,0.0,1.0
285840,292.5047607421875,297.1499938964844,293.1499938964844,0.0360774360597133,-1167.0836181640625,304.124267578125,0.7107918858528137,0.0831801071763038,0.0736391395330429,292.6803894042969,297.1499938964844,293.1499938964844,0.130452424287796,-2990.012939453125,304.1268005371094,0.9580472111701964,0.2001253962516784,0.1886193752288818,292.50830078125,297.1499938964844,293.1499938964844,0.0559198781847953,-1162.781982421875,304.1142272949219,0.7694662809371948,0.1065228059887886,0.0734225660562515,292.5517883300781,297.1499938964844,293.1499938964844,0.085638590157032,-2135.05322265625,304.1148681640625,0.85031658411026,0.1437418311834335,0.1348075717687606,292.8324584960937,297.1499938964844,293.1499938964844,0.0063774185255169,-2277.357421875,299.3063659667969,0.6037160754203796,0.050000000745058,0.2273621410131454,291.04986572265625,291.1499938964844,270.3412780761719,269.9735717773437,283.2300109863281,292.830078125,291.0482482910156,1.0,0.1738156080245971,1.0,1.0,0.992945432662964,1.0,-0.8374637365341187,0.3581647574901581,0.4792989492416382,0.1512553095817566,0.0,0.0,0.5638313293457031,18.91988945007324,25.0,-21.4824161529541,-6588.5322265625,60.293243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0682373046875,301.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17781.302734375,18000.0,0.0,0.0,0.1496254354715347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516864061355591,0.5516922473907471,-5.869544111192226e-06,0.0,0.0001518507924629,0.0,0.0,35.4515380859375,0.0,0.0,0.0,0.387071281671524,4.0,0.0,1.0
285900,292.528564453125,297.1499938964844,293.1499938964844,0.0392198860645294,-1218.583740234375,304.12322998046875,0.7227653861045837,0.086680918931961,0.0768667981028556,292.69775390625,297.1499938964844,293.1499938964844,0.1326126307249069,-3029.6494140625,304.1271057128906,0.965215027332306,0.2026647925376892,0.1910475790500641,292.5294189453125,297.1499938964844,293.1499938964844,0.0593345090746879,-1208.1689453125,304.1145324707031,0.7817399501800537,0.1105054393410682,0.0762593299150466,292.5721130371094,297.1499938964844,293.1499938964844,0.088480494916439,-2190.754638671875,304.1160888671875,0.8598172068595886,0.147331416606903,0.1382625550031662,292.845703125,297.1499938964844,293.1499938964844,0.0063961348496377,-2282.962646484375,299.3240966796875,0.6056081652641296,0.050000000745058,0.2273202985525131,291.0448608398437,291.1499938964844,270.3380432128906,269.9708251953125,283.22723388671875,292.8433837890625,291.0438537597656,1.0,0.1753299087285995,1.0,1.0,0.993070125579834,1.0,-0.8517528772354126,0.3646126985549927,0.4871401786804199,0.1539856791496276,0.0,0.0,0.5713515281677246,18.83598899841309,25.0,-16.19087791442871,-6707.9658203125,62.36655426025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0896301269531,301.25311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17765.921875,18000.0,0.0,0.0,0.1515525728464126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654470324516296,0.5654529929161072,-5.959327154414496e-06,0.0,0.0001538065989734,0.0,0.0,37.11175155639648,0.0,0.0,0.0,0.3920081555843353,4.0,0.0,1.0
285960,292.5517578125,297.1499938964844,293.1499938964844,0.0422062277793884,-1267.281494140625,304.1226806640625,0.73321533203125,0.0899991393089294,0.0799249187111854,292.7144775390625,297.1499938964844,293.1499938964844,0.1346896141767501,-3067.576171875,304.12750244140625,0.9714794158935548,0.2051064223051071,0.1933933347463607,292.54998779296875,297.1499938964844,293.1499938964844,0.0625599399209022,-1251.5982666015625,304.1151123046875,0.7932063937187195,0.1143247410655021,0.078980453312397,292.591796875,297.1499938964844,293.1499938964844,0.0911978632211685,-2244.04443359375,304.1173095703125,0.8687692284584045,0.1507802307605743,0.1415832489728927,292.8590087890625,297.1499938964844,293.1499938964844,0.006412090267986,-2287.627685546875,299.34014892578125,0.6072015762329102,0.050000000745058,0.2272854149341583,291.04180908203125,291.1499938964844,270.3347473144531,269.96795654296875,283.224853515625,292.8567199707031,291.0413513183594,1.0,0.1768525838851928,1.0,1.0,0.9932405948638916,1.0,-0.8654480576515198,0.3708014190196991,0.494646668434143,0.1566110700368881,0.0,0.0,0.5788764357566833,18.78498268127441,25.0,-10.825361251831056,-6823.552734375,64.44867706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1044616699219,301.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17754.4609375,18000.0,0.0,0.0,0.1535092145204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796164870262146,0.5796225666999817,-6.05524837737903e-06,0.0,0.0001557923387736,0.0,0.0,38.887325286865234,0.0,0.0,0.0,0.397169828414917,4.0,0.0,1.0
286020,292.5962219238281,297.1499938964844,293.1499938964844,0.0476821511983871,-1356.879638671875,304.1227111816406,0.7516939043998718,0.096125341951847,0.0855721235275268,292.746337890625,297.1499938964844,293.1499938964844,0.1385575383901596,-3137.72265625,304.1285400390625,0.9815160036087036,0.209669604897499,0.1977931857109069,292.5895690917969,297.1499938964844,293.1499938964844,0.0684844255447387,-1332.76171875,304.11688232421875,0.8132055997848511,0.1214867830276489,0.084087923169136,292.6295166015625,297.1499938964844,293.1499938964844,0.0962869673967361,-2343.630859375,304.1197204589844,0.8848569989204407,0.1572674065828323,0.1478347480297088,292.8858337402344,297.1499938964844,293.1499938964844,0.0064355013892054,-2294.1591796875,299.366455078125,0.6095330119132996,0.050000000745058,0.22723488509655,291.0408630371094,291.1499938964844,270.328125,269.96209716796875,283.2214050292969,292.8835754394531,291.0412292480469,1.0,0.1798946112394333,1.0,1.0,0.9935815334320068,1.0,-0.8910790085792542,0.3824043273925781,0.508674681186676,0.1615612804889679,0.0,0.0,0.5935566425323486,18.772594451904297,25.0,-1.28595769405365,-7041.39599609375,68.61407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1189270019531,301.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17742.544921875,18000.0,0.0,0.0,0.1575119942426681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083478331565857,0.6083540916442871,-6.25981874691206e-06,0.0,0.0001598546514287,0.0,0.0,42.69733047485352,0.0,0.0,0.0,0.4078612029552459,4.0,0.0,1.0
286080,292.5962219238281,297.1499938964844,293.1499938964844,0.0476821511983871,-1356.879638671875,304.1227111816406,0.7516939043998718,0.096125341951847,0.0855721235275268,292.746337890625,297.1499938964844,293.1499938964844,0.1385575383901596,-3137.72265625,304.1285400390625,0.9815160036087036,0.209669604897499,0.1977931857109069,292.5895690917969,297.1499938964844,293.1499938964844,0.0684844255447387,-1332.76171875,304.11688232421875,0.8132055997848511,0.1214867830276489,0.084087923169136,292.6295166015625,297.1499938964844,293.1499938964844,0.0962869673967361,-2343.630859375,304.1197204589844,0.8848569989204407,0.1572674065828323,0.1478347480297088,292.8858337402344,297.1499938964844,293.1499938964844,0.0064355013892054,-2294.1591796875,299.366455078125,0.6095330119132996,0.050000000745058,0.22723488509655,291.0408630371094,291.1499938964844,270.328125,269.96209716796875,283.2214050292969,292.8835754394531,291.0412292480469,1.0,0.1798946112394333,1.0,1.0,0.9935815334320068,1.0,-0.8910790085792542,0.3824043273925781,0.508674681186676,0.1615612804889679,0.0,0.0,0.5935566425323486,18.772594451904297,25.0,-1.28595769405365,-7041.39599609375,68.61407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1189270019531,301.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17742.544921875,18000.0,0.0,0.0,0.1575119942426681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083478331565857,0.6083540916442871,-6.25981874691206e-06,0.0,0.0001598546514287,0.0,0.0,42.69733047485352,0.0,0.0,0.0,0.4078612029552459,4.0,0.0,1.0
286140,292.6380920410156,297.1499938964844,293.1499938964844,0.0525350607931613,-1437.2818603515625,304.12371826171875,0.7677032947540283,0.1016568392515182,0.0906663164496421,292.7762451171875,297.1499938964844,293.1499938964844,0.1420541405677795,-3200.607666015625,304.1298828125,0.9888471961021424,0.2138253450393676,0.2018060982227325,292.62713623046875,297.1499938964844,293.1499938964844,0.0737902298569679,-1406.8548583984375,304.1190795898437,0.8288294672966003,0.1280629336833953,0.0887782126665115,292.6650085449219,297.1499938964844,293.1499938964844,0.1009688824415206,-2434.593994140625,304.1220092773437,0.8984925746917725,0.1632461696863174,0.153598815202713,292.9122619628906,297.1499938964844,293.1499938964844,0.006450202781707,-2297.85400390625,299.3863220214844,0.6108729243278503,0.050000000745058,0.2272059470415115,291.0449523925781,291.1499938964844,270.32159423828125,269.9560546875,283.2195129394531,292.91015625,291.0458374023437,1.0,0.18289315700531,1.0,1.0,0.9939225316047668,1.0,-0.9145221710205078,0.3930331766605377,0.5214889645576477,0.1661486178636551,0.0,0.0,0.6073282957077026,18.859107971191406,25.0,5.6755218505859375,-7240.9970703125,72.74951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1212463378906,301.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.775390625,18000.0,0.0,0.0,0.1616060733795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365109086036682,0.6365174055099487,-6.472766472143121e-06,0.0,0.0001640096161281,0.0,0.0,46.71327590942383,0.0,0.0,0.0,0.4186136722564697,4.0,0.0,1.0
286200,292.6380920410156,297.1499938964844,293.1499938964844,0.0525350607931613,-1437.2818603515625,304.12371826171875,0.7677032947540283,0.1016568392515182,0.0906663164496421,292.7762451171875,297.1499938964844,293.1499938964844,0.1420541405677795,-3200.607666015625,304.1298828125,0.9888471961021424,0.2138253450393676,0.2018060982227325,292.62713623046875,297.1499938964844,293.1499938964844,0.0737902298569679,-1406.8548583984375,304.1190795898437,0.8288294672966003,0.1280629336833953,0.0887782126665115,292.6650085449219,297.1499938964844,293.1499938964844,0.1009688824415206,-2434.593994140625,304.1220092773437,0.8984925746917725,0.1632461696863174,0.153598815202713,292.9122619628906,297.1499938964844,293.1499938964844,0.006450202781707,-2297.85400390625,299.3863220214844,0.6108729243278503,0.050000000745058,0.2272059470415115,291.0449523925781,291.1499938964844,270.32159423828125,269.9560546875,283.2195129394531,292.91015625,291.0458374023437,1.0,0.18289315700531,1.0,1.0,0.9939225316047668,1.0,-0.9145221710205078,0.3930331766605377,0.5214889645576477,0.1661486178636551,0.0,0.0,0.6073282957077026,18.859107971191406,25.0,5.6755218505859375,-7240.9970703125,72.74951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1212463378906,301.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.775390625,18000.0,0.0,0.0,0.1616060733795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365109086036682,0.6365174055099487,-6.472766472143121e-06,0.0,0.0001640096161281,0.0,0.0,46.71327590942383,0.0,0.0,0.0,0.4186136722564697,4.0,0.0,1.0
286260,292.67724609375,297.1499938964844,293.1499938964844,0.0568500459194183,-1509.85693359375,304.12530517578125,0.7814284563064575,0.1066777259111404,0.0952874943614006,292.80426025390625,297.1499938964844,293.1499938964844,0.1452175676822662,-3257.09521484375,304.1313171386719,0.994194269180298,0.2176100313663482,0.2054629772901535,292.6625366210937,297.1499938964844,293.1499938964844,0.0785821825265884,-1474.726806640625,304.12139892578125,0.8419399857521057,0.1341242790222168,0.0930981636047363,292.6983337402344,297.1499938964844,293.1499938964844,0.1053005680441856,-2517.9140625,304.1241149902344,0.9102030992507936,0.1687683314085006,0.1589212119579315,292.9377136230469,297.1499938964844,293.1499938964844,0.0064582624472677,-2299.45703125,299.4008178710937,0.6114341020584106,0.050000000745058,0.2271936237812042,291.0521545410156,291.1499938964844,270.3153076171875,269.9500427246094,283.21875,292.93572998046875,291.0533142089844,1.0,0.1858123838901519,1.0,1.0,0.9942812323570251,1.0,-0.9360158443450928,0.4027836918830871,0.5332321524620056,0.1704232096672058,0.0,0.0,0.6199097633361816,19.01925277709961,25.0,10.012189865112305,-7423.55517578125,76.82603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.11993408203125,301.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17752.064453125,18000.0,0.0,0.0,0.1657368093729019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631869077682495,0.6631935834884644,-6.68540542392293e-06,0.0,0.0001682017900748,0.0,0.0,50.78456878662109,0.0,0.0,0.0,0.4290286004543304,4.0,0.0,1.0
286320,292.67724609375,297.1499938964844,293.1499938964844,0.0568500459194183,-1509.85693359375,304.12530517578125,0.7814284563064575,0.1066777259111404,0.0952874943614006,292.80426025390625,297.1499938964844,293.1499938964844,0.1452175676822662,-3257.09521484375,304.1313171386719,0.994194269180298,0.2176100313663482,0.2054629772901535,292.6625366210937,297.1499938964844,293.1499938964844,0.0785821825265884,-1474.726806640625,304.12139892578125,0.8419399857521057,0.1341242790222168,0.0930981636047363,292.6983337402344,297.1499938964844,293.1499938964844,0.1053005680441856,-2517.9140625,304.1241149902344,0.9102030992507936,0.1687683314085006,0.1589212119579315,292.9377136230469,297.1499938964844,293.1499938964844,0.0064582624472677,-2299.45703125,299.4008178710937,0.6114341020584106,0.050000000745058,0.2271936237812042,291.0521545410156,291.1499938964844,270.3153076171875,269.9500427246094,283.21875,292.93572998046875,291.0533142089844,1.0,0.1858123838901519,1.0,1.0,0.9942812323570251,1.0,-0.9360158443450928,0.4027836918830871,0.5332321524620056,0.1704232096672058,0.0,0.0,0.6199097633361816,19.01925277709961,25.0,10.012189865112305,-7423.55517578125,76.82603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.11993408203125,301.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17752.064453125,18000.0,0.0,0.0,0.1657368093729019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631869077682495,0.6631935834884644,-6.68540542392293e-06,0.0,0.0001682017900748,0.0,0.0,50.78456878662109,0.0,0.0,0.0,0.4290286004543304,4.0,0.0,1.0
286380,292.71368408203125,297.1499938964844,293.1499938964844,0.0607047043740749,-1575.6900634765625,304.1271057128906,0.7920961976051331,0.1112568899989128,0.0995006412267685,292.82989501953125,297.1499938964844,293.1499938964844,0.1471880376338958,-3290.9873046875,304.1343994140625,0.9959156513214112,0.2211594432592392,0.2076529264450073,292.6956787109375,297.1499938964844,293.1499938964844,0.0829542875289917,-1537.25390625,304.1236267089844,0.8523501753807068,0.1397428512573242,0.0970993787050247,292.7294921875,297.1499938964844,293.1499938964844,0.1093239486217498,-2594.588134765625,304.1260070800781,0.919540286064148,0.1738889366388321,0.1638555973768234,292.9615173339844,297.1499938964844,293.1499938964844,0.0064627309329807,-2299.9169921875,299.4117431640625,0.6106578707695007,0.050000000745058,0.227209523320198,291.06134033203125,291.1499938964844,270.3094482421875,269.9442443847656,283.2193908691406,292.959716796875,291.06280517578125,1.0,0.1886013746261596,1.0,1.0,0.9946399331092834,1.0,-0.9545466899871826,0.4111859500408172,0.543360710144043,0.17418172955513,0.0,0.0,0.6311339139938354,19.30351829528809,25.0,13.514140129089355,-7585.20703125,80.69683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1221923828125,301.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.15625,18000.0,0.0,0.0,0.1698323488235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877896189689636,0.6877965331077576,-6.890880285936873e-06,0.0,0.0001723582390695,0.0,0.0,54.78005599975586,0.0,0.0,0.0,0.4388176202774048,4.0,0.0,1.0
