time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.71368408203125,297.1499938964844,293.1499938964844,0.0607047043740749,-1575.6900634765625,304.1271057128906,0.7920961976051331,0.1112568899989128,0.0995006412267685,292.82989501953125,297.1499938964844,293.1499938964844,0.1471880376338958,-3290.9873046875,304.1343994140625,0.9959156513214112,0.2211594432592392,0.2076529264450073,292.6956787109375,297.1499938964844,293.1499938964844,0.0829542875289917,-1537.25390625,304.1236267089844,0.8523501753807068,0.1397428512573242,0.0970993787050247,292.7294921875,297.1499938964844,293.1499938964844,0.1093239486217498,-2594.588134765625,304.1260070800781,0.919540286064148,0.1738889366388321,0.1638555973768234,292.9615173339844,297.1499938964844,293.1499938964844,0.0064627309329807,-2299.9169921875,299.4117431640625,0.6106578707695007,0.050000000745058,0.227209523320198,291.06134033203125,291.1499938964844,270.3094482421875,269.9442443847656,283.2193908691406,292.959716796875,291.06280517578125,1.0,0.1886013746261596,1.0,1.0,0.9946399331092834,1.0,-0.9545466899871826,0.4111859500408172,0.543360710144043,0.17418172955513,0.0,0.0,0.6311339139938354,19.30351829528809,25.0,13.514140129089355,-7585.20703125,80.69683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1221923828125,301.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.15625,18000.0,0.0,0.0,0.1698323488235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877896189689636,0.6877965331077576,-6.890880285936873e-06,0.0,0.0001723582390695,0.0,0.0,54.78005599975586,0.0,0.0,0.0,0.4388176202774048,4.0,0.0,1.0
286500,292.7308959960937,297.1499938964844,293.1499938964844,0.0624756701290607,-1606.2508544921875,304.1280517578125,0.7962294816970825,0.1134009212255477,0.101474680006504,292.8406066894531,297.1499938964844,293.1499938964844,0.1475461572408676,-3281.29052734375,304.1365051269531,0.9926678538322448,0.2231068313121795,0.2059033364057541,292.71142578125,297.1499938964844,293.1499938964844,0.0849996656179428,-1566.631591796875,304.12469482421875,0.8564854264259338,0.1424072831869125,0.0989971384406089,292.7442321777344,297.1499938964844,293.1499938964844,0.1112205535173416,-2630.47900390625,304.1269226074219,0.923001229763031,0.1763150095939636,0.1661949157714843,292.97265625,297.1499938964844,293.1499938964844,0.0064637437462806,-2299.659912109375,299.416748046875,0.6097086071968079,0.050000000745058,0.2272294610738754,291.06768798828125,291.1499938964844,270.3067321777344,269.9414367675781,283.2203063964844,292.970947265625,291.069580078125,1.0,0.1899177134037017,1.0,1.0,0.9948193430900574,1.0,-0.9625462293624878,0.4148307144641876,0.5477155447006226,0.1757761240005493,0.0,0.0,0.6359965801239014,19.49617958068848,25.0,16.832443237304688,-7657.93359375,82.30115509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1275939941406,301.5087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.34375,18000.0,0.0,0.0,0.1718291640281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990073323249817,0.6990143060684204,-6.988329914747737e-06,0.0,0.0001743847533361,0.0,0.0,56.68599319458008,0.0,0.0,0.0,0.4433362483978271,4.0,0.0,1.0
286560,292.7474670410156,297.1499938964844,293.1499938964844,0.0641518533229827,-1635.3465576171875,304.1289978027344,0.7990808486938477,0.1154570281505584,0.103369191288948,292.8495788574219,297.1499938964844,293.1499938964844,0.1467225551605224,-3281.8134765625,304.140380859375,0.99227774143219,0.225267007946968,0.207258254289627,292.7265625,297.1499938964844,293.1499938964844,0.0869604349136352,-1594.8321533203125,304.125732421875,0.8593840003013611,0.1449847519397735,0.1008335724472999,292.75848388671875,297.1499938964844,293.1499938964844,0.1130432859063148,-2664.809814453125,304.1278076171875,0.9249566793441772,0.1786593198776245,0.1684568375349044,292.9832763671875,297.1499938964844,293.1499938964844,0.0064646159298717,-2299.251953125,299.4218444824219,0.6079906225204468,0.050000000745058,0.2272659987211227,291.0755310058594,291.1499938964844,270.3041687011719,269.93878173828125,283.221923828125,292.9816589355469,291.0777282714844,1.0,0.1911599189043045,1.0,1.0,0.9949963688850404,1.0,-0.9686898589134216,0.4175962507724762,0.5510936379432678,0.1770911365747451,0.0,0.0,0.6401798129081726,19.759801864624023,25.0,20.30710220336914,-7719.13623046875,84.1474380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1371154785156,301.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17800.638671875,18000.0,0.0,0.0,0.1737695634365081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709068238735199,0.7090753316879272,-7.078719590936089e-06,0.0,0.0001763540203683,0.0,0.0,58.44775772094727,0.0,0.0,0.0,0.4474278092384338,4.0,0.0,1.0
286620,292.7786865234375,297.1499938964844,293.1499938964844,0.0672435462474823,-1689.465576171875,304.1308288574219,0.8044809699058533,0.1193202212452888,0.1069271489977836,292.8629455566406,297.1499938964844,293.1499938964844,0.1452991515398025,-3254.954345703125,304.1459350585937,0.9866000413894652,0.2301540374755859,0.2057694047689438,292.7552490234375,297.1499938964844,293.1499938964844,0.0906542688608169,-1648.01171875,304.1276550292969,0.8650622367858887,0.149894431233406,0.1043291091918945,292.785400390625,297.1499938964844,293.1499938964844,0.1164840832352638,-2729.22998046875,304.12945556640625,0.9289319515228271,0.1831145137548446,0.172753244638443,293.0028686523437,297.1499938964844,293.1499938964844,0.0064639551565051,-2297.56005859375,299.431884765625,0.6049541234970093,0.050000000745058,0.2273315638303756,291.09381103515625,291.1499938964844,270.2996826171875,269.9338073730469,283.2250061035156,293.0014343261719,291.09625244140625,1.0,0.1934798061847686,1.0,1.0,0.9953504800796508,1.0,-0.9806011915206908,0.4229907691478729,0.5576103925704956,0.1795754581689834,0.0,0.0,0.6464676260948181,20.24224281311035,25.0,24.873363494873047,-7833.478515625,87.27867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.17047119140625,301.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17850.060546875,18000.0,0.0,0.0,0.1774267703294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725127100944519,0.7251343131065369,-7.229755283333361e-06,0.0,0.0001800656173145,0.0,0.0,61.37091827392578,0.0,0.0,0.0,0.4540433585643768,4.0,0.0,1.0
286680,292.7786865234375,297.1499938964844,293.1499938964844,0.0672435462474823,-1689.465576171875,304.1308288574219,0.8044809699058533,0.1193202212452888,0.1069271489977836,292.8629455566406,297.1499938964844,293.1499938964844,0.1452991515398025,-3254.954345703125,304.1459350585937,0.9866000413894652,0.2301540374755859,0.2057694047689438,292.7552490234375,297.1499938964844,293.1499938964844,0.0906542688608169,-1648.01171875,304.1276550292969,0.8650622367858887,0.149894431233406,0.1043291091918945,292.785400390625,297.1499938964844,293.1499938964844,0.1164840832352638,-2729.22998046875,304.12945556640625,0.9289319515228271,0.1831145137548446,0.172753244638443,293.0028686523437,297.1499938964844,293.1499938964844,0.0064639551565051,-2297.56005859375,299.431884765625,0.6049541234970093,0.050000000745058,0.2273315638303756,291.09381103515625,291.1499938964844,270.2996826171875,269.9338073730469,283.2250061035156,293.0014343261719,291.09625244140625,1.0,0.1934798061847686,1.0,1.0,0.9953504800796508,1.0,-0.9806011915206908,0.4229907691478729,0.5576103925704956,0.1795754581689834,0.0,0.0,0.6464676260948181,20.24224281311035,25.0,24.873363494873047,-7833.478515625,87.27867889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.17047119140625,301.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17850.060546875,18000.0,0.0,0.0,0.1774267703294754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725127100944519,0.7251343131065369,-7.229755283333361e-06,0.0,0.0001800656173145,0.0,0.0,61.37091827392578,0.0,0.0,0.0,0.4540433585643768,4.0,0.0,1.0
286740,292.8075256347656,297.1499938964844,293.1499938964844,0.0700416937470436,-1738.9708251953125,304.132568359375,0.8108924627304077,0.1228762120008468,0.1101956143975257,292.8734130859375,297.1499938964844,293.1499938964844,0.1453981846570968,-3256.5537109375,304.14697265625,0.98534893989563,0.2353085428476333,0.2061584591865539,292.7818298339844,297.1499938964844,293.1499938964844,0.0941020101308822,-1697.6435546875,304.1293640136719,0.8721809387207031,0.1545028239488601,0.107603445649147,292.8103942871094,297.1499938964844,293.1499938964844,0.1197019591927528,-2789.0947265625,304.1309509277344,0.9349128007888794,0.187280535697937,0.1767627745866775,293.0203857421875,297.1499938964844,293.1499938964844,0.0064611490815877,-2295.319091796875,299.4407043457031,0.6035682559013367,0.050000000745058,0.2273617386817932,291.1116027832031,291.1499938964844,270.296142578125,269.92950439453125,283.2270812988281,293.0191345214844,291.1134338378906,1.0,0.1956414729356765,1.0,1.0,0.9957046508789062,1.0,-0.9937192797660828,0.4289256930351257,0.564793586730957,0.1823612004518509,0.0,0.0,0.6503480672836304,20.551523208618164,25.0,22.860820770263672,-7945.34521484375,90.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2216186523437,301.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.814453125,18000.0,0.0,0.0,0.1807352304458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357516288757324,0.7357589602470398,-7.335485406656517e-06,0.0,0.0001834232825785,0.0,0.0,63.39011001586914,0.0,0.0,0.0,0.4584916234016418,4.0,0.0,1.0
286800,292.8075256347656,297.1499938964844,293.1499938964844,0.0700416937470436,-1738.9708251953125,304.132568359375,0.8108924627304077,0.1228762120008468,0.1101956143975257,292.8734130859375,297.1499938964844,293.1499938964844,0.1453981846570968,-3256.5537109375,304.14697265625,0.98534893989563,0.2353085428476333,0.2061584591865539,292.7818298339844,297.1499938964844,293.1499938964844,0.0941020101308822,-1697.6435546875,304.1293640136719,0.8721809387207031,0.1545028239488601,0.107603445649147,292.8103942871094,297.1499938964844,293.1499938964844,0.1197019591927528,-2789.0947265625,304.1309509277344,0.9349128007888794,0.187280535697937,0.1767627745866775,293.0203857421875,297.1499938964844,293.1499938964844,0.0064611490815877,-2295.319091796875,299.4407043457031,0.6035682559013367,0.050000000745058,0.2273617386817932,291.1116027832031,291.1499938964844,270.296142578125,269.92950439453125,283.2270812988281,293.0191345214844,291.1134338378906,1.0,0.1956414729356765,1.0,1.0,0.9957046508789062,1.0,-0.9937192797660828,0.4289256930351257,0.564793586730957,0.1823612004518509,0.0,0.0,0.6503480672836304,20.551523208618164,25.0,22.860820770263672,-7945.34521484375,90.43355560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2216186523437,301.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.814453125,18000.0,0.0,0.0,0.1807352304458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357516288757324,0.7357589602470398,-7.335485406656517e-06,0.0,0.0001834232825785,0.0,0.0,63.39011001586914,0.0,0.0,0.0,0.4584916234016418,4.0,0.0,1.0
286860,292.83416748046875,297.1499938964844,293.1499938964844,0.0726149231195449,-1784.9808349609375,304.1340637207031,0.8169936537742615,0.1261495351791381,0.1132027357816696,292.8848876953125,297.1499938964844,293.1499938964844,0.1462387591600418,-3271.2060546875,304.1466064453125,0.9858297109603882,0.2399888038635254,0.2072607725858688,292.80645751953125,297.1499938964844,293.1499938964844,0.0973770916461944,-1744.7333984375,304.1307678222656,0.8794699311256409,0.1588344126939773,0.1106786057353019,292.8335876464844,297.1499938964844,293.1499938964844,0.122768759727478,-2845.91748046875,304.1321716308594,0.941188395023346,0.1911818534135818,0.180513858795166,293.0360717773437,297.1499938964844,293.1499938964844,0.0064587355591356,-2293.656982421875,299.44647216796875,0.6027911305427551,0.050000000745058,0.2273786216974258,291.12371826171875,291.1499938964844,270.2936706542969,269.9260559082031,283.2288818359375,293.0349426269531,291.1250305175781,1.0,0.1976932734251022,1.0,1.0,0.9960193634033204,1.0,-1.0069161653518677,0.4348858594894409,0.5720303058624268,0.1852271109819412,0.0,0.0,0.6530011892318726,20.79362869262696,25.0,17.159767150878906,-8052.279296875,93.55252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2846374511719,301.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.0390625,18000.0,0.0,0.0,0.183694988489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427853345870972,0.7427927851676941,-7.405924407066777e-06,0.0,0.0001864270598161,0.0,0.0,64.7509994506836,0.0,0.0,0.0,0.4614549577236175,4.0,0.0,1.0
286920,292.83416748046875,297.1499938964844,293.1499938964844,0.0726149231195449,-1784.9808349609375,304.1340637207031,0.8169936537742615,0.1261495351791381,0.1132027357816696,292.8848876953125,297.1499938964844,293.1499938964844,0.1462387591600418,-3271.2060546875,304.1466064453125,0.9858297109603882,0.2399888038635254,0.2072607725858688,292.80645751953125,297.1499938964844,293.1499938964844,0.0973770916461944,-1744.7333984375,304.1307678222656,0.8794699311256409,0.1588344126939773,0.1106786057353019,292.8335876464844,297.1499938964844,293.1499938964844,0.122768759727478,-2845.91748046875,304.1321716308594,0.941188395023346,0.1911818534135818,0.180513858795166,293.0360717773437,297.1499938964844,293.1499938964844,0.0064587355591356,-2293.656982421875,299.44647216796875,0.6027911305427551,0.050000000745058,0.2273786216974258,291.12371826171875,291.1499938964844,270.2936706542969,269.9260559082031,283.2288818359375,293.0349426269531,291.1250305175781,1.0,0.1976932734251022,1.0,1.0,0.9960193634033204,1.0,-1.0069161653518677,0.4348858594894409,0.5720303058624268,0.1852271109819412,0.0,0.0,0.6530011892318726,20.79362869262696,25.0,17.159767150878906,-8052.279296875,93.55252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2846374511719,301.6939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.0390625,18000.0,0.0,0.0,0.183694988489151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427853345870972,0.7427927851676941,-7.405924407066777e-06,0.0,0.0001864270598161,0.0,0.0,64.7509994506836,0.0,0.0,0.0,0.4614549577236175,4.0,0.0,1.0
286980,292.8588256835937,297.1499938964844,293.1499938964844,0.0749686807394027,-1827.4183349609373,304.1354675292969,0.8222604393959045,0.1291497200727462,0.1159627512097358,292.8968505859375,297.1499938964844,293.1499938964844,0.1470928192138672,-3286.397216796875,304.14630126953125,0.9863054156303406,0.2442812621593475,0.2083730250597,292.8293151855469,297.1499938964844,293.1499938964844,0.100479669868946,-1789.159423828125,304.13201904296875,0.8861333131790161,0.1628979742527008,0.1135653331875801,292.8551025390625,297.1499938964844,293.1499938964844,0.1256719529628753,-2899.464599609375,304.1332702636719,0.946760594844818,0.1948296278715133,0.1840232014656067,293.0502014160156,297.1499938964844,293.1499938964844,0.0064562419429421,-2292.224609375,299.4499816894531,0.6020060777664185,0.050000000745058,0.2273957729339599,291.1327514648437,291.1499938964844,270.2925109863281,269.923583984375,283.2310791015625,293.0492248535156,291.1337585449219,1.0,0.1996294111013412,1.0,1.0,0.9963340759277344,1.0,-1.019261360168457,0.4404497146606445,0.5788117051124573,0.1879668533802032,0.0,0.0,0.6546735763549805,21.03010368347168,28.0,12.821757316589355,-8151.6650390625,96.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3559875488281,301.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.25390625,18000.0,0.0,0.0,0.1863014698028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474497556686401,0.7474572062492371,-7.453385023836745e-06,0.0,0.0001890723069664,0.0,0.0,65.66790771484375,0.0,0.0,0.0,0.463422954082489,4.0,0.0,1.0
287040,292.8588256835937,297.1499938964844,293.1499938964844,0.0749686807394027,-1827.4183349609373,304.1354675292969,0.8222604393959045,0.1291497200727462,0.1159627512097358,292.8968505859375,297.1499938964844,293.1499938964844,0.1470928192138672,-3286.397216796875,304.14630126953125,0.9863054156303406,0.2442812621593475,0.2083730250597,292.8293151855469,297.1499938964844,293.1499938964844,0.100479669868946,-1789.159423828125,304.13201904296875,0.8861333131790161,0.1628979742527008,0.1135653331875801,292.8551025390625,297.1499938964844,293.1499938964844,0.1256719529628753,-2899.464599609375,304.1332702636719,0.946760594844818,0.1948296278715133,0.1840232014656067,293.0502014160156,297.1499938964844,293.1499938964844,0.0064562419429421,-2292.224609375,299.4499816894531,0.6020060777664185,0.050000000745058,0.2273957729339599,291.1327514648437,291.1499938964844,270.2925109863281,269.923583984375,283.2310791015625,293.0492248535156,291.1337585449219,1.0,0.1996294111013412,1.0,1.0,0.9963340759277344,1.0,-1.019261360168457,0.4404497146606445,0.5788117051124573,0.1879668533802032,0.0,0.0,0.6546735763549805,21.03010368347168,28.0,12.821757316589355,-8151.6650390625,96.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3559875488281,301.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.25390625,18000.0,0.0,0.0,0.1863014698028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474497556686401,0.7474572062492371,-7.453385023836745e-06,0.0,0.0001890723069664,0.0,0.0,65.66790771484375,0.0,0.0,0.0,0.463422954082489,4.0,0.0,1.0
287100,292.8704833984375,297.1499938964844,293.1499938964844,0.0760706141591072,-1847.39697265625,304.1361083984375,0.8235418796539307,0.1305465251207351,0.1172550544142723,292.9034118652344,297.1499938964844,293.1499938964844,0.1486387699842453,-3314.4248046875,304.1441345214844,0.9870840311050416,0.2461989969015121,0.2102427184581756,292.8401794433594,297.1499938964844,293.1499938964844,0.1019726917147636,-1810.4512939453125,304.132568359375,0.8879430294036865,0.1648279279470443,0.114941582083702,292.8653259277344,297.1499938964844,293.1499938964844,0.1270673722028732,-2925.124755859375,304.1337890625,0.9478009343147278,0.1965575963258743,0.1856925338506698,293.0567932128906,297.1499938964844,293.1499938964844,0.0064554782584309,-2291.76025390625,299.4508361816406,0.600684404373169,0.050000000745058,0.2274252474308014,291.1361694335937,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.05584716796875,291.1368103027344,1.0,0.2010602205991745,1.0,1.0,0.9964914321899414,1.0,-1.0267459154129028,0.4438233077526092,0.5829225778579712,0.1896443217992782,0.0,0.0,0.6552456617355347,21.27613639831543,28.0,9.76911735534668,-8206.439453125,98.58654022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.39324951171875,301.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.623046875,18000.0,0.0,0.0,0.1874792873859405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490465641021729,0.7490540146827698,-7.470014679711312e-06,0.0,0.000190267630387,0.0,0.0,65.98612976074219,0.0,0.0,0.0,0.4641019403934479,4.0,0.0,1.0
287160,292.8817443847656,297.1499938964844,293.1499938964844,0.0771350935101509,-1866.7864990234373,304.1366882324219,0.8238016963005066,0.131874531507492,0.1184883415699005,292.9116516113281,297.1499938964844,293.1499938964844,0.151109829545021,-3359.119140625,304.1407165527344,0.9882429838180542,0.2477041631937027,0.2131494432687759,292.8506774902344,297.1499938964844,293.1499938964844,0.1034413203597068,-1831.3619384765625,304.133056640625,0.8885708451271057,0.1666898727416992,0.1162725389003753,292.8752136230469,297.1499938964844,293.1499938964844,0.128443643450737,-2950.419677734375,304.1342163085937,0.9475163221359252,0.1982218921184539,0.1873045265674591,293.0630798339844,297.1499938964844,293.1499938964844,0.0064555360004305,-2291.747802734375,299.450439453125,0.5986236929893494,0.050000000745058,0.2274717837572097,291.13726806640625,291.1499938964844,270.2928161621094,269.9222412109375,283.2320861816406,293.06219482421875,291.1372375488281,1.0,0.2027578502893448,1.0,1.0,0.996674120426178,1.0,-1.0353022813796997,0.4476726651191711,0.5876296162605286,0.1915947794914245,0.0,0.0,0.6559686064720154,21.627382278442383,25.0,4.438961982727051,-8265.5234375,101.06301879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4293212890625,301.7976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.142578125,18000.0,0.0,0.0,0.1885954439640045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7504907250404358,0.7504982352256775,-7.483960871468298e-06,0.0,0.0001914004096761,0.0,0.0,66.26727294921875,0.0,0.0,0.0,0.4647181630134582,4.0,0.0,1.0
287220,292.9030456542969,297.1499938964844,293.1499938964844,0.0791110023856163,-1902.93017578125,304.1378479003906,0.8278575539588928,0.1343494951725006,0.1207691803574562,292.9288330078125,297.1499938964844,293.1499938964844,0.1520629525184631,-3375.604736328125,304.1424560546875,0.9886294603347778,0.2502508759498596,0.2141543924808502,292.87060546875,297.1499938964844,293.1499938964844,0.1062506213784217,-1871.2010498046875,304.134033203125,0.8941246867179871,0.170232281088829,0.1187904775142669,292.8939514160156,297.1499938964844,293.1499938964844,0.1310732364654541,-2998.607666015625,304.1351013183594,0.9520176649093628,0.2013829946517944,0.1903466284275055,293.074951171875,297.1499938964844,293.1499938964844,0.006453251466155,-2291.166015625,299.4473876953125,0.5979093313217163,0.050000000745058,0.2274878174066543,291.1365966796875,291.1499938964844,270.29473876953125,269.9222412109375,283.2357788085937,293.0741271972656,291.1370849609375,1.0,0.2042745798826217,1.0,1.0,0.9970394968986512,1.0,-1.045942306518555,0.4524356126785278,0.5935066342353821,0.1940890252590179,0.0,0.0,0.6578574180603027,21.84367179870605,28.0,2.7475345134735107,-8353.5224609375,103.80004119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4987487792969,301.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.640625,18000.0,0.0,0.0,0.1906452476978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543958425521851,0.7544033527374268,-7.517724498029565e-06,0.0,0.0001934806932695,0.0,0.0,67.00402069091797,0.0,0.0,0.0,0.4663218259811401,4.0,0.0,1.0
287280,292.9030456542969,297.1499938964844,293.1499938964844,0.0791110023856163,-1902.93017578125,304.1378479003906,0.8278575539588928,0.1343494951725006,0.1207691803574562,292.9288330078125,297.1499938964844,293.1499938964844,0.1520629525184631,-3375.604736328125,304.1424560546875,0.9886294603347778,0.2502508759498596,0.2141543924808502,292.87060546875,297.1499938964844,293.1499938964844,0.1062506213784217,-1871.2010498046875,304.134033203125,0.8941246867179871,0.170232281088829,0.1187904775142669,292.8939514160156,297.1499938964844,293.1499938964844,0.1310732364654541,-2998.607666015625,304.1351013183594,0.9520176649093628,0.2013829946517944,0.1903466284275055,293.074951171875,297.1499938964844,293.1499938964844,0.006453251466155,-2291.166015625,299.4473876953125,0.5979093313217163,0.050000000745058,0.2274878174066543,291.1365966796875,291.1499938964844,270.29473876953125,269.9222412109375,283.2357788085937,293.0741271972656,291.1370849609375,1.0,0.2042745798826217,1.0,1.0,0.9970394968986512,1.0,-1.045942306518555,0.4524356126785278,0.5935066342353821,0.1940890252590179,0.0,0.0,0.6578574180603027,21.84367179870605,28.0,2.7475345134735107,-8353.5224609375,103.80004119873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4987487792969,301.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.640625,18000.0,0.0,0.0,0.1906452476978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543958425521851,0.7544033527374268,-7.517724498029565e-06,0.0,0.0001934806932695,0.0,0.0,67.00402069091797,0.0,0.0,0.0,0.4663218259811401,4.0,0.0,1.0
287340,292.9229431152344,297.1499938964844,293.1499938964844,0.0808686465024948,-1935.1531982421875,304.1389465332031,0.8287523984909058,0.136567547917366,0.1228344291448593,292.9446716308594,297.1499938964844,293.1499938964844,0.1556058377027511,-3439.112060546875,304.13885498046875,0.9901489615440368,0.2526530921459198,0.2183050066232681,292.8893127441406,297.1499938964844,293.1499938964844,0.108854092657566,-1907.8665771484373,304.135009765625,0.8960012197494507,0.173515647649765,0.1211393699049949,292.9115295410156,297.1499938964844,293.1499938964844,0.1334918737411499,-3042.66162109375,304.13604736328125,0.95246422290802,0.204303577542305,0.1931777000427246,293.0859375,297.1499938964844,293.1499938964844,0.0064494824036955,-2289.916748046875,299.4441223144531,0.5949488878250122,0.050000000745058,0.2275561541318893,291.1399230957031,291.1499938964844,270.2984313964844,269.9237060546875,283.23876953125,293.085205078125,291.13983154296875,1.0,0.2070376425981521,1.0,1.0,0.9974048733711244,1.0,-1.059699296951294,0.4586121737957001,0.6010870933532715,0.1973095387220382,0.0,0.0,0.658917248249054,22.37845993041992,31.0,1.3245700597763062,-8453.109375,107.87103271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5664367675781,301.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1640625,18000.0,0.0,0.0,0.1924353688955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572314143180847,0.7572389841079712,-7.546585493400926e-06,0.0,0.0001952974271262,0.0,0.0,67.57188415527344,0.0,0.0,0.0,0.4675168991088867,4.0,0.0,1.0
287400,292.9229431152344,297.1499938964844,293.1499938964844,0.0808686465024948,-1935.1531982421875,304.1389465332031,0.8287523984909058,0.136567547917366,0.1228344291448593,292.9446716308594,297.1499938964844,293.1499938964844,0.1556058377027511,-3439.112060546875,304.13885498046875,0.9901489615440368,0.2526530921459198,0.2183050066232681,292.8893127441406,297.1499938964844,293.1499938964844,0.108854092657566,-1907.8665771484373,304.135009765625,0.8960012197494507,0.173515647649765,0.1211393699049949,292.9115295410156,297.1499938964844,293.1499938964844,0.1334918737411499,-3042.66162109375,304.13604736328125,0.95246422290802,0.204303577542305,0.1931777000427246,293.0859375,297.1499938964844,293.1499938964844,0.0064494824036955,-2289.916748046875,299.4441223144531,0.5949488878250122,0.050000000745058,0.2275561541318893,291.1399230957031,291.1499938964844,270.2984313964844,269.9237060546875,283.23876953125,293.085205078125,291.13983154296875,1.0,0.2070376425981521,1.0,1.0,0.9974048733711244,1.0,-1.059699296951294,0.4586121737957001,0.6010870933532715,0.1973095387220382,0.0,0.0,0.658917248249054,22.37845993041992,31.0,1.3245700597763062,-8453.109375,107.87103271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5664367675781,301.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1640625,18000.0,0.0,0.0,0.1924353688955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572314143180847,0.7572389841079712,-7.546585493400926e-06,0.0,0.0001952974271262,0.0,0.0,67.57188415527344,0.0,0.0,0.0,0.4675168991088867,4.0,0.0,1.0
287460,292.94158935546875,297.1499938964844,293.1499938964844,0.0825022086501121,-1965.3262939453125,304.1399230957031,0.8261253833770752,0.1385375410318374,0.1246858164668083,292.9670104980469,297.1499938964844,293.1499938964844,0.1624152660369873,-3560.60693359375,304.13116455078125,0.9926669597625732,0.2533443570137024,0.2260531038045883,292.90692138671875,297.1499938964844,293.1499938964844,0.1113664209842681,-1943.18603515625,304.13580322265625,0.8937450051307678,0.1765479445457458,0.1233201846480369,292.9280700683594,297.1499938964844,293.1499938964844,0.1358416527509689,-3085.46923828125,304.13677978515625,0.9483718872070312,0.20699143409729,0.1957985162734985,293.09625244140625,297.1499938964844,293.1499938964844,0.0064486395567655,-2290.290771484375,299.4356994628906,0.5893716216087341,0.050000000745058,0.2276890724897384,291.1344909667969,291.1499938964844,270.3041381835937,269.9267883300781,283.24127197265625,293.0955505371094,291.13348388671875,1.0,0.2108052372932434,1.0,1.0,0.997810423374176,1.0,-1.077142596244812,0.4664298892021179,0.6107127070426941,0.2014905214309692,0.0,0.0,0.6612672209739685,23.30846405029297,34.0,-7.823046207427978,-8568.3662109375,113.62860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6214904785156,301.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.267578125,18000.0,0.0,0.0,0.194103255867958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610867023468018,0.7610942721366882,-7.578309578093467e-06,0.0,0.0001969901350094,0.0,0.0,68.2966079711914,0.0,0.0,0.0,0.4691202044486999,4.0,0.0,1.0
287520,292.94158935546875,297.1499938964844,293.1499938964844,0.0825022086501121,-1965.3262939453125,304.1399230957031,0.8261253833770752,0.1385375410318374,0.1246858164668083,292.9670104980469,297.1499938964844,293.1499938964844,0.1624152660369873,-3560.60693359375,304.13116455078125,0.9926669597625732,0.2533443570137024,0.2260531038045883,292.90692138671875,297.1499938964844,293.1499938964844,0.1113664209842681,-1943.18603515625,304.13580322265625,0.8937450051307678,0.1765479445457458,0.1233201846480369,292.9280700683594,297.1499938964844,293.1499938964844,0.1358416527509689,-3085.46923828125,304.13677978515625,0.9483718872070312,0.20699143409729,0.1957985162734985,293.09625244140625,297.1499938964844,293.1499938964844,0.0064486395567655,-2290.290771484375,299.4356994628906,0.5893716216087341,0.050000000745058,0.2276890724897384,291.1344909667969,291.1499938964844,270.3041381835937,269.9267883300781,283.24127197265625,293.0955505371094,291.13348388671875,1.0,0.2108052372932434,1.0,1.0,0.997810423374176,1.0,-1.077142596244812,0.4664298892021179,0.6107127070426941,0.2014905214309692,0.0,0.0,0.6612672209739685,23.30846405029297,34.0,-7.823046207427978,-8568.3662109375,113.62860870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6214904785156,301.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.267578125,18000.0,0.0,0.0,0.194103255867958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610867023468018,0.7610942721366882,-7.578309578093467e-06,0.0,0.0001969901350094,0.0,0.0,68.2966079711914,0.0,0.0,0.0,0.4691202044486999,4.0,0.0,1.0
287580,292.9591064453125,297.1499938964844,293.1499938964844,0.0840050876140594,-1993.26025390625,304.1407775878906,0.8216543197631836,0.140264943242073,0.1263268440961837,292.9980773925781,297.1499938964844,293.1499938964844,0.1727747768163681,-3744.44140625,304.1199645996094,0.9976380467414856,0.2517001926898956,0.2377710938453674,292.9235534667969,297.1499938964844,293.1499938964844,0.1137728542089462,-1976.945556640625,304.13653564453125,0.8893672823905945,0.1793316304683685,0.1253338158130645,292.94366455078125,297.1499938964844,293.1499938964844,0.138106033205986,-3126.698486328125,304.13739013671875,0.941884696483612,0.2094517797231674,0.1982123553752899,293.106201171875,297.1499938964844,293.1499938964844,0.0064487317577004,-2291.542724609375,299.4222106933594,0.582550585269928,0.050000000745058,0.2278593331575393,291.1220092773437,291.1499938964844,270.3119506835937,269.9316711425781,283.243408203125,293.10552978515625,291.1202697753906,1.0,0.2154435366392135,1.0,1.0,0.998215913772583,1.0,-1.0985448360443115,0.4760276973247528,0.6225171089172363,0.2066979557275772,0.0,0.0,0.6657665967941284,24.4937801361084,37.0,-17.38608741760254,-8705.869140625,121.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6561584472656,301.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.787109375,18000.0,0.0,0.0,0.1957927942276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688055038452148,0.7688131928443909,-7.64086507842876e-06,0.0,0.0001987048017326,0.0,0.0,69.75502014160156,0.0,0.0,0.0,0.4722937345504761,4.0,0.0,1.0
287640,292.9591064453125,297.1499938964844,293.1499938964844,0.0840050876140594,-1993.26025390625,304.1407775878906,0.8216543197631836,0.140264943242073,0.1263268440961837,292.9980773925781,297.1499938964844,293.1499938964844,0.1727747768163681,-3744.44140625,304.1199645996094,0.9976380467414856,0.2517001926898956,0.2377710938453674,292.9235534667969,297.1499938964844,293.1499938964844,0.1137728542089462,-1976.945556640625,304.13653564453125,0.8893672823905945,0.1793316304683685,0.1253338158130645,292.94366455078125,297.1499938964844,293.1499938964844,0.138106033205986,-3126.698486328125,304.13739013671875,0.941884696483612,0.2094517797231674,0.1982123553752899,293.106201171875,297.1499938964844,293.1499938964844,0.0064487317577004,-2291.542724609375,299.4222106933594,0.582550585269928,0.050000000745058,0.2278593331575393,291.1220092773437,291.1499938964844,270.3119506835937,269.9316711425781,283.243408203125,293.10552978515625,291.1202697753906,1.0,0.2154435366392135,1.0,1.0,0.998215913772583,1.0,-1.0985448360443115,0.4760276973247528,0.6225171089172363,0.2066979557275772,0.0,0.0,0.6657665967941284,24.4937801361084,37.0,-17.38608741760254,-8705.869140625,121.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6561584472656,301.9500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.787109375,18000.0,0.0,0.0,0.1957927942276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688055038452148,0.7688131928443909,-7.64086507842876e-06,0.0,0.0001987048017326,0.0,0.0,69.75502014160156,0.0,0.0,0.0,0.4722937345504761,4.0,0.0,1.0
287700,292.9674072265625,297.1499938964844,293.1499938964844,0.0847261324524879,-2006.712158203125,304.1411437988281,0.8135196566581726,0.1410539746284485,0.1270995736122131,293.015380859375,297.1499938964844,293.1499938964844,0.1730571836233139,-3749.58935546875,304.1251525878906,0.9882811307907104,0.250220388174057,0.2379647046327591,292.93145751953125,297.1499938964844,293.1499938964844,0.1149516552686691,-1993.45068359375,304.1368408203125,0.880336344242096,0.1806458830833435,0.126301422715187,292.9510498046875,297.1499938964844,293.1499938964844,0.1392209529876709,-3146.979248046875,304.1376647949219,0.9304341673851012,0.2106133252382278,0.1993743032217025,293.1109924316406,297.1499938964844,293.1499938964844,0.0064536249265074,-2293.756103515625,299.4139099121094,0.5740915536880493,0.050000000745058,0.2280842810869217,291.11383056640625,291.1499938964844,270.31671142578125,269.9348449707031,283.247314453125,293.1103515625,291.1127624511719,1.0,0.2178708761930465,1.0,1.0,0.9984186887741088,1.0,-1.1022388935089111,0.4776303768157959,0.6246085166931152,0.2077385336160659,0.0,0.0,0.6690089106559753,25.746557235717773,37.0,-16.407939910888672,-8742.990234375,124.31804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6652526855469,301.9668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17888.03515625,18000.0,0.0,0.0,0.1966802924871444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7746811509132385,0.7746888399124146,-7.68966037867358e-06,0.0,0.0001996054925257,0.0,0.0,70.885986328125,0.0,0.0,0.0,0.474718689918518,4.0,0.0,1.0
287760,292.9754943847656,297.1499938964844,293.1499938964844,0.0853497311472892,-2018.2354736328125,304.1416015625,0.8050662875175476,0.1417776495218277,0.1278281509876251,293.0280456542969,297.1499938964844,293.1499938964844,0.1726183295249939,-3738.33740234375,304.1304931640625,0.9764811396598816,0.2494360506534576,0.2369707077741623,292.939208984375,297.1499938964844,293.1499938964844,0.1160143241286277,-2008.1861572265625,304.1372985839844,0.8714743256568909,0.1818942576646804,0.1272339224815368,292.958251953125,297.1499938964844,293.1499938964844,0.1402056068181991,-3164.69384765625,304.1381225585937,0.9190611839294434,0.2117155045270919,0.2004949748516082,293.1156921386719,297.1499938964844,293.1499938964844,0.0064560160972177,-2294.59521484375,299.40777587890625,0.5656843185424805,0.050000000745058,0.2283248156309127,291.1132507324219,291.1499938964844,270.32208251953125,269.9385070800781,283.2514343261719,293.1150817871094,291.1140441894531,1.0,0.2203196585178375,1.0,1.0,0.9986708164215088,1.0,-1.1051210165023804,0.4789362847805023,0.6261847615242004,0.2083917558193206,0.0,0.0,0.6715608239173889,27.067182540893555,40.0,-4.902667045593262,-8778.611328125,127.47443389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6754150390625,301.98876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.578125,18000.0,0.0,0.0,0.1975381672382354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810710072517395,0.7810787558555603,-7.747888957965188e-06,0.0,0.0002004761336138,0.0,0.0,72.1650161743164,0.0,0.0,0.0,0.4773402810096741,4.0,0.0,1.0
287820,292.99102783203125,297.1499938964844,293.1499938964844,0.0863877087831497,-2037.2730712890625,304.1426696777344,0.7888802289962769,0.1430490911006927,0.1291217058897018,293.0456848144531,297.1499938964844,293.1499938964844,0.1720732450485229,-3727.114501953125,304.1377868652344,0.9530720114707948,0.2489383071660995,0.2363101989030838,292.9541015625,297.1499938964844,293.1499938964844,0.1179061010479927,-2034.2061767578125,304.13836669921875,0.8555135726928711,0.1842117309570312,0.1289700418710708,292.97216796875,297.1499938964844,293.1499938964844,0.1419262737035751,-3195.374755859375,304.13922119140625,0.8995150327682495,0.2137530148029327,0.2025760412216186,293.1246337890625,297.1499938964844,293.1499938964844,0.0064562726765871,-2294.2509765625,299.3983154296875,0.5501803755760193,0.050000000745058,0.2288229465484619,291.122802734375,291.1499938964844,270.334716796875,269.94744873046875,283.2602844238281,293.1240539550781,291.1239929199219,1.0,0.2252962291240692,1.0,1.0,0.9991750717163086,1.0,-1.1110601425170898,0.4815844893455505,0.6294757127761841,0.2098603248596191,0.0,0.0,0.674576461315155,29.804920196533203,43.0,9.001138687133789,-8839.3662109375,134.16439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6986999511719,302.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.19921875,18000.0,0.0,0.0,0.1991582810878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899373173713684,0.7899451851844788,-7.841206752345897e-06,0.0,0.0002021203254116,0.0,0.0,74.0521011352539,0.0,0.0,0.0,0.4811119139194488,4.0,0.0,1.0
287880,292.99102783203125,297.1499938964844,293.1499938964844,0.0863877087831497,-2037.2730712890625,304.1426696777344,0.7888802289962769,0.1430490911006927,0.1291217058897018,293.0456848144531,297.1499938964844,293.1499938964844,0.1720732450485229,-3727.114501953125,304.1377868652344,0.9530720114707948,0.2489383071660995,0.2363101989030838,292.9541015625,297.1499938964844,293.1499938964844,0.1179061010479927,-2034.2061767578125,304.13836669921875,0.8555135726928711,0.1842117309570312,0.1289700418710708,292.97216796875,297.1499938964844,293.1499938964844,0.1419262737035751,-3195.374755859375,304.13922119140625,0.8995150327682495,0.2137530148029327,0.2025760412216186,293.1246337890625,297.1499938964844,293.1499938964844,0.0064562726765871,-2294.2509765625,299.3983154296875,0.5501803755760193,0.050000000745058,0.2288229465484619,291.122802734375,291.1499938964844,270.334716796875,269.94744873046875,283.2602844238281,293.1240539550781,291.1239929199219,1.0,0.2252962291240692,1.0,1.0,0.9991750717163086,1.0,-1.1110601425170898,0.4815844893455505,0.6294757127761841,0.2098603248596191,0.0,0.0,0.674576461315155,29.804920196533203,43.0,9.001138687133789,-8839.3662109375,134.16439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6986999511719,302.02410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.19921875,18000.0,0.0,0.0,0.1991582810878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899373173713684,0.7899451851844788,-7.841206752345897e-06,0.0,0.0002021203254116,0.0,0.0,74.0521011352539,0.0,0.0,0.0,0.4811119139194488,4.0,0.0,1.0
287940,293.0055236816406,297.1499938964844,293.1499938964844,0.0872686430811882,-2053.40966796875,304.1436462402344,0.774394690990448,0.144132450222969,0.13023741543293,293.05859375,297.1499938964844,293.1499938964844,0.1720748990774154,-3726.067138671875,304.14178466796875,0.9306873679161072,0.2489565908908844,0.2363583296537399,292.9681396484375,297.1499938964844,293.1499938964844,0.1196292415261268,-2057.808349609375,304.1393737792969,0.8417051434516907,0.1863245218992233,0.1305593401193618,292.9852905273437,297.1499938964844,293.1499938964844,0.1434787958860397,-3222.958984375,304.1402282714844,0.8831257820129395,0.2155969142913818,0.204470157623291,293.1328430175781,297.1499938964844,293.1499938964844,0.0064557334408164,-2293.67041015625,299.3879699707031,0.536527693271637,0.050000000745058,0.2293392121791839,291.1329345703125,291.1499938964844,270.3500061035156,269.95867919921875,283.269775390625,293.13232421875,291.134033203125,1.0,0.230352520942688,1.0,1.0,0.9996793270111084,1.0,-1.1172579526901243,0.4843496978282928,0.6329082250595093,0.2113980799913406,0.0,0.0,0.6761693358421326,32.64336395263672,46.0,12.892044067382812,-8891.68359375,141.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.726806640625,302.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.271484375,18000.0,0.0,0.0,0.2006270587444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950090169906616,0.795016884803772,-7.897951036284212e-06,0.0,0.0002036109654,0.0,0.0,75.16861724853516,0.0,0.0,0.0,0.483314037322998,4.0,0.0,1.0
288000,293.0055236816406,297.1499938964844,293.1499938964844,0.0872686430811882,-2053.40966796875,304.1436462402344,0.774394690990448,0.144132450222969,0.13023741543293,293.05859375,297.1499938964844,293.1499938964844,0.1720748990774154,-3726.067138671875,304.14178466796875,0.9306873679161072,0.2489565908908844,0.2363583296537399,292.9681396484375,297.1499938964844,293.1499938964844,0.1196292415261268,-2057.808349609375,304.1393737792969,0.8417051434516907,0.1863245218992233,0.1305593401193618,292.9852905273437,297.1499938964844,293.1499938964844,0.1434787958860397,-3222.958984375,304.1402282714844,0.8831257820129395,0.2155969142913818,0.204470157623291,293.1328430175781,297.1499938964844,293.1499938964844,0.0064557334408164,-2293.67041015625,299.3879699707031,0.536527693271637,0.050000000745058,0.2293392121791839,291.1329345703125,291.1499938964844,270.3500061035156,269.95867919921875,283.269775390625,293.13232421875,291.134033203125,1.0,0.230352520942688,1.0,1.0,0.9996793270111084,1.0,-1.1172579526901243,0.4843496978282928,0.6329082250595093,0.2113980799913406,0.0,0.0,0.6761693358421326,32.64336395263672,46.0,12.892044067382812,-8891.68359375,141.1837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.726806640625,302.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.271484375,18000.0,0.0,0.0,0.2006270587444305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7950090169906616,0.795016884803772,-7.897951036284212e-06,0.0,0.0002036109654,0.0,0.0,75.16861724853516,0.0,0.0,0.0,0.483314037322998,4.0,0.0,1.0
288060,293.0197448730469,297.1499938964844,293.1499938964844,0.0879659652709961,-2066.143798828125,304.14459228515625,0.7610952854156494,0.1449112445116043,0.1311324834823608,293.0702209472656,297.1499938964844,293.1499938964844,0.1721189767122268,-3726.0712890625,304.1444396972656,0.910128891468048,0.2489174604415893,0.2364862114191055,292.982177734375,297.1499938964844,293.1499938964844,0.1211395934224128,-2078.404296875,304.1404113769531,0.829156219959259,0.188091292977333,0.1319533288478851,292.9984436035156,297.1499938964844,293.1499938964844,0.144817367196083,-3246.637451171875,304.1412658691406,0.8681180477142334,0.2171029299497604,0.2061085700988769,293.14129638671875,297.1499938964844,293.1499938964844,0.0064519741572439,-2292.26708984375,299.3739929199219,0.5244231820106506,0.050000000745058,0.2298824936151504,291.1424560546875,291.1499938964844,270.366943359375,269.9712829589844,283.2802124023437,293.1407165527344,291.1434631347656,1.0,0.2354231476783752,0.9997348785400392,0.9997348785400392,0.999807596206665,1.0,-1.122778058052063,0.4868162870407104,0.6359617710113525,0.2127775847911834,0.0,0.0,0.6765345931053162,35.617530822753906,49.0,13.213793754577637,-8933.9326171875,148.35037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7603759765625,302.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.673828125,18000.0,0.0,0.0,0.2019186317920684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971594929695129,0.7971674203872681,-7.925392310426105e-06,0.0,0.0002049217437161,0.0,0.0,75.66938781738281,0.0,0.0,0.0,0.4842689633369446,4.0,0.0,1.0
288120,293.0197448730469,297.1499938964844,293.1499938964844,0.0879659652709961,-2066.143798828125,304.14459228515625,0.7610952854156494,0.1449112445116043,0.1311324834823608,293.0702209472656,297.1499938964844,293.1499938964844,0.1721189767122268,-3726.0712890625,304.1444396972656,0.910128891468048,0.2489174604415893,0.2364862114191055,292.982177734375,297.1499938964844,293.1499938964844,0.1211395934224128,-2078.404296875,304.1404113769531,0.829156219959259,0.188091292977333,0.1319533288478851,292.9984436035156,297.1499938964844,293.1499938964844,0.144817367196083,-3246.637451171875,304.1412658691406,0.8681180477142334,0.2171029299497604,0.2061085700988769,293.14129638671875,297.1499938964844,293.1499938964844,0.0064519741572439,-2292.26708984375,299.3739929199219,0.5244231820106506,0.050000000745058,0.2298824936151504,291.1424560546875,291.1499938964844,270.366943359375,269.9712829589844,283.2802124023437,293.1407165527344,291.1434631347656,1.0,0.2354231476783752,0.9997348785400392,0.9997348785400392,0.999807596206665,1.0,-1.122778058052063,0.4868162870407104,0.6359617710113525,0.2127775847911834,0.0,0.0,0.6765345931053162,35.617530822753906,49.0,13.213793754577637,-8933.9326171875,148.35037231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7603759765625,302.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.673828125,18000.0,0.0,0.0,0.2019186317920684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7971594929695129,0.7971674203872681,-7.925392310426105e-06,0.0,0.0002049217437161,0.0,0.0,75.66938781738281,0.0,0.0,0.0,0.4842689633369446,4.0,0.0,1.0
