time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03375244140625,297.1499938964844,293.1499938964844,0.088405080139637,-2074.064697265625,304.1456604003906,0.7486578226089478,0.145367681980133,0.1317203938961029,293.08154296875,297.1499938964844,293.1499938964844,0.1719513088464737,-3722.54296875,304.14654541015625,0.8926107883453369,0.2486378252506256,0.2363962680101394,292.9963684082031,297.1499938964844,293.1499938964844,0.1223335713148117,-2094.573974609375,304.1416015625,0.8171136975288391,0.1894669234752655,0.1330645084381103,293.0118713378906,297.1499938964844,293.1499938964844,0.1458315402269363,-3264.422119140625,304.1424865722656,0.8541480302810669,0.2182224541902542,0.2073691487312317,293.1506652832031,297.1499938964844,293.1499938964844,0.0064438646659255,-2289.688720703125,299.3545227050781,0.5137275457382202,0.050000000745058,0.2304560244083404,291.1517639160156,291.1499938964844,270.3844299316406,269.9843444824219,283.2918395996094,293.1500244140625,291.1528015136719,1.0,0.2404341995716095,0.9994698166847228,0.9994698166847228,0.9999358654022216,1.0,-1.1269114017486572,0.4886611998081207,0.6382502317428589,0.2138118296861648,0.0,0.0,0.6756756901741028,38.73478698730469,52.0,13.13887882232666,-8963.705078125,155.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8006591796875,302.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62109375,18000.0,0.0,0.0,0.2029954642057418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965741157531738,0.796582043170929,-7.926047146611381e-06,0.0,0.0002060145925497,0.0,0.0,75.591552734375,0.0,0.0,0.0,0.4840597808361053,4.0,0.0,1.0
288240,293.03375244140625,297.1499938964844,293.1499938964844,0.088405080139637,-2074.064697265625,304.1456604003906,0.7486578226089478,0.145367681980133,0.1317203938961029,293.08154296875,297.1499938964844,293.1499938964844,0.1719513088464737,-3722.54296875,304.14654541015625,0.8926107883453369,0.2486378252506256,0.2363962680101394,292.9963684082031,297.1499938964844,293.1499938964844,0.1223335713148117,-2094.573974609375,304.1416015625,0.8171136975288391,0.1894669234752655,0.1330645084381103,293.0118713378906,297.1499938964844,293.1499938964844,0.1458315402269363,-3264.422119140625,304.1424865722656,0.8541480302810669,0.2182224541902542,0.2073691487312317,293.1506652832031,297.1499938964844,293.1499938964844,0.0064438646659255,-2289.688720703125,299.3545227050781,0.5137275457382202,0.050000000745058,0.2304560244083404,291.1517639160156,291.1499938964844,270.3844299316406,269.9843444824219,283.2918395996094,293.1500244140625,291.1528015136719,1.0,0.2404341995716095,0.9994698166847228,0.9994698166847228,0.9999358654022216,1.0,-1.1269114017486572,0.4886611998081207,0.6382502317428589,0.2138118296861648,0.0,0.0,0.6756756901741028,38.73478698730469,52.0,13.13887882232666,-8963.705078125,155.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8006591796875,302.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62109375,18000.0,0.0,0.0,0.2029954642057418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7965741157531738,0.796582043170929,-7.926047146611381e-06,0.0,0.0002060145925497,0.0,0.0,75.591552734375,0.0,0.0,0.0,0.4840597808361053,4.0,0.0,1.0
288300,293.04052734375,297.1499938964844,293.1499938964844,0.0885549038648605,-2076.73046875,304.14617919921875,0.7428646087646484,0.1455103754997253,0.1319319307804107,293.0870361328125,297.1499938964844,293.1499938964844,0.1717997342348098,-3719.647705078125,304.1474609375,0.8845036029815674,0.2484269440174102,0.2362810969352722,293.0033264160156,297.1499938964844,293.1499938964844,0.1228366643190383,-2101.35595703125,304.1422119140625,0.811208963394165,0.1900424659252166,0.1335371136665344,293.0184631347656,297.1499938964844,293.1499938964844,0.1462430506944656,-3271.5927734375,304.1430969238281,0.8476558327674866,0.2186730355024337,0.2078895270824432,293.1555480957031,297.1499938964844,293.1499938964844,0.0064383042044937,-2287.989013671875,299.3429870605469,0.5089258551597595,0.050000000745058,0.2307503372430801,291.1563720703125,291.1499938964844,270.3933410644531,269.9909973144531,283.2979736328125,293.1549072265625,291.1573486328125,1.0,0.2429038286209106,0.9993372559547424,0.9993372559547424,1.0,1.0,-1.1285724639892578,0.4894017577171325,0.6391707062721252,0.2142272889614105,0.0,0.0,0.674789309501648,40.328372955322266,52.0,12.93504238128662,-8974.525390625,158.99671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8235168457031,302.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.58984375,18000.0,0.0,0.0,0.203442707657814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952473759651184,0.7952553033828735,-7.916381036920939e-06,0.0,0.0002064684813376,0.0,0.0,75.3349609375,0.0,0.0,0.0,0.4835180044174194,4.0,0.0,1.0
288360,293.047119140625,297.1499938964844,293.1499938964844,0.0886669680476188,-2078.69873046875,304.14666748046875,0.7373472452163696,0.1456038057804107,0.132097840309143,293.0923767089844,297.1499938964844,293.1499938964844,0.1716110706329345,-3716.136962890625,304.14825439453125,0.8767683506011963,0.2481740862131118,0.2361254841089248,293.0101928710937,297.1499938964844,293.1499938964844,0.123286947607994,-2107.410888671875,304.142822265625,0.8052818179130554,0.1905519813299179,0.1339622437953949,293.0249938964844,297.1499938964844,293.1499938964844,0.1466020345687866,-3277.825927734375,304.1437072753906,0.8414928913116455,0.2190606743097305,0.2083482444286346,293.1605224609375,297.1499938964844,293.1499938964844,0.006431805435568,-2286.042236328125,299.3302917480469,0.5044614672660828,0.050000000745058,0.2310483008623123,291.1607971191406,291.1499938964844,270.40240478515625,269.99774169921875,283.3042907714844,293.15985107421875,291.1617736816406,1.0,0.2453444898128509,0.9991371631622314,0.9991371631622314,1.0,1.0,-1.1300034523010254,0.4900394976139068,0.6399639844894409,0.2145854979753494,0.0,0.0,0.6736204028129578,41.93821716308594,40.0,12.557229042053224,-8982.8740234375,162.50059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.84814453125,302.1420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.060546875,18000.0,0.0,0.0,0.203824296593666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932549715042114,0.7932628989219666,-7.900208402134012e-06,0.0,0.0002068557514576,0.0,0.0,74.938720703125,0.0,0.0,0.0,0.4826952815055847,4.0,0.0,1.0
288420,293.0595397949219,297.1499938964844,293.1499938964844,0.0886881202459335,-2078.840576171875,304.1477355957031,0.7388599514961243,0.1456914693117141,0.1321895569562912,293.1025085449219,297.1499938964844,293.1499938964844,0.1710126847028732,-3705.29638671875,304.1498413085937,0.8778300285339355,0.2475780695676803,0.2355750799179077,293.0233764648437,297.1499938964844,293.1499938964844,0.1239333823323249,-2116.002685546875,304.1441345214844,0.8081665635108948,0.1914189904928207,0.1345900893211364,293.0374755859375,297.1499938964844,293.1499938964844,0.1470629274845123,-3285.654296875,304.14501953125,0.8438667058944702,0.2196912765502929,0.2089724093675613,293.1705322265625,297.1499938964844,293.1499938964844,0.0063945697620511,-2274.814208984375,299.30230712890625,0.5054963827133179,0.050000000745058,0.2309769690036773,291.1697998046875,291.1499938964844,270.4208374023437,270.01153564453125,283.3177795410156,293.1698913574219,291.1708679199219,1.0,0.2444176226854324,0.9987369179725648,0.9987369179725648,1.0,1.0,-1.1308711767196655,0.4904152154922485,0.640455961227417,0.2148112803697586,0.0,0.0,0.6703950762748718,41.56966400146485,28.0,12.964475631713867,-8986.1943359375,162.04197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9032287597656,302.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.423828125,18000.0,0.0,0.0,0.204373687505722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7873643636703491,0.7873722314834595,-7.84963140176842e-06,0.0,0.0002074133080895,0.0,0.0,73.75495147705078,0.0,0.0,0.0,0.4802448451519012,4.0,0.0,1.0
288480,293.0595397949219,297.1499938964844,293.1499938964844,0.0886881202459335,-2078.840576171875,304.1477355957031,0.7388599514961243,0.1456914693117141,0.1321895569562912,293.1025085449219,297.1499938964844,293.1499938964844,0.1710126847028732,-3705.29638671875,304.1498413085937,0.8778300285339355,0.2475780695676803,0.2355750799179077,293.0233764648437,297.1499938964844,293.1499938964844,0.1239333823323249,-2116.002685546875,304.1441345214844,0.8081665635108948,0.1914189904928207,0.1345900893211364,293.0374755859375,297.1499938964844,293.1499938964844,0.1470629274845123,-3285.654296875,304.14501953125,0.8438667058944702,0.2196912765502929,0.2089724093675613,293.1705322265625,297.1499938964844,293.1499938964844,0.0063945697620511,-2274.814208984375,299.30230712890625,0.5054963827133179,0.050000000745058,0.2309769690036773,291.1697998046875,291.1499938964844,270.4208374023437,270.01153564453125,283.3177795410156,293.1698913574219,291.1708679199219,1.0,0.2444176226854324,0.9987369179725648,0.9987369179725648,1.0,1.0,-1.1308711767196655,0.4904152154922485,0.640455961227417,0.2148112803697586,0.0,0.0,0.6703950762748718,41.56966400146485,28.0,12.964475631713867,-8986.1943359375,162.04197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9032287597656,302.1759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.423828125,18000.0,0.0,0.0,0.204373687505722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7873643636703491,0.7873722314834595,-7.84963140176842e-06,0.0,0.0002074133080895,0.0,0.0,73.75495147705078,0.0,0.0,0.0,0.4802448451519012,4.0,0.0,1.0
288540,293.0708312988281,297.1499938964844,293.1499938964844,0.0885353311896324,-2075.741943359375,304.14874267578125,0.7515510320663452,0.1456936448812484,0.1320855468511581,293.1117858886719,297.1499938964844,293.1499938964844,0.1702106148004531,-3690.95654296875,304.1512145996094,0.893404483795166,0.2468983829021453,0.2348218560218811,293.03570556640625,297.1499938964844,293.1499938964844,0.124336265027523,-2121.243896484375,304.1454162597656,0.8232420682907104,0.1921299248933792,0.1350156962871551,293.0491638183594,297.1499938964844,293.1499938964844,0.1472763121128082,-3289.049072265625,304.1463317871094,0.8593855500221252,0.2201744168996811,0.2093310207128524,293.18035888671875,297.1499938964844,293.1499938964844,0.0063367527909576,-2257.249267578125,299.2718200683594,0.5154704451560974,0.050000000745058,0.2303551584482193,291.1797790527344,291.1499938964844,270.439697265625,270.025634765625,283.3319091796875,293.1797180175781,291.18084716796875,1.0,0.2393284887075424,0.9983367323875428,0.9983367323875428,1.0,1.0,-1.130037784576416,0.4900267124176025,0.6400110125541687,0.214608609676361,0.0,0.0,0.6657625436782837,38.23968505859375,25.0,13.65391731262207,-8975.205078125,155.39932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9668884277344,302.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.498046875,18000.0,0.0,0.0,0.2045992165803909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784973978996277,0.7785052061080933,-7.77211880631512e-06,0.0,0.0002076421951642,0.0,0.0,71.98470306396484,0.0,0.0,0.0,0.4765592217445373,4.0,0.0,1.0
288600,293.0708312988281,297.1499938964844,293.1499938964844,0.0885353311896324,-2075.741943359375,304.14874267578125,0.7515510320663452,0.1456936448812484,0.1320855468511581,293.1117858886719,297.1499938964844,293.1499938964844,0.1702106148004531,-3690.95654296875,304.1512145996094,0.893404483795166,0.2468983829021453,0.2348218560218811,293.03570556640625,297.1499938964844,293.1499938964844,0.124336265027523,-2121.243896484375,304.1454162597656,0.8232420682907104,0.1921299248933792,0.1350156962871551,293.0491638183594,297.1499938964844,293.1499938964844,0.1472763121128082,-3289.049072265625,304.1463317871094,0.8593855500221252,0.2201744168996811,0.2093310207128524,293.18035888671875,297.1499938964844,293.1499938964844,0.0063367527909576,-2257.249267578125,299.2718200683594,0.5154704451560974,0.050000000745058,0.2303551584482193,291.1797790527344,291.1499938964844,270.439697265625,270.025634765625,283.3319091796875,293.1797180175781,291.18084716796875,1.0,0.2393284887075424,0.9983367323875428,0.9983367323875428,1.0,1.0,-1.130037784576416,0.4900267124176025,0.6400110125541687,0.214608609676361,0.0,0.0,0.6657625436782837,38.23968505859375,25.0,13.65391731262207,-8975.205078125,155.39932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9668884277344,302.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.498046875,18000.0,0.0,0.0,0.2045992165803909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784973978996277,0.7785052061080933,-7.77211880631512e-06,0.0,0.0002076421951642,0.0,0.0,71.98470306396484,0.0,0.0,0.0,0.4765592217445373,4.0,0.0,1.0
288660,293.0811462402344,297.1499938964844,293.1499938964844,0.088321603834629,-2071.552001953125,304.1495056152344,0.7662643790245056,0.1456026434898376,0.1319050937891006,293.1203308105469,297.1499938964844,293.1499938964844,0.1693456172943115,-3675.61474609375,304.1522521972656,0.9114598631858826,0.2461340427398681,0.2339939177036285,293.0472106933594,297.1499938964844,293.1499938964844,0.1246260926127433,-2124.976806640625,304.1464538574219,0.8395400643348694,0.1926897317171096,0.1353388428688049,293.06005859375,297.1499938964844,293.1499938964844,0.1473812311887741,-3290.5732421875,304.1473693847656,0.8772760629653931,0.2205170840024948,0.2095604389905929,293.1898498535156,297.1499938964844,293.1499938964844,0.0062774592079222,-2239.266357421875,299.238525390625,0.5273544192314148,0.050000000745058,0.2297416776418686,291.1889343261719,291.1499938964844,270.4589538574219,270.0400085449219,283.3461303710937,293.1892395019531,291.1897888183594,1.0,0.2344967573881149,0.9979785680770874,0.9979785680770874,1.0,1.0,-1.1287542581558228,0.489438533782959,0.639315664768219,0.2142892181873321,0.0,0.0,0.6599368453025818,34.94793701171875,25.0,12.257200241088867,-8955.3388671875,148.7154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0379638671875,302.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.763671875,18000.0,0.0,0.0,0.2044804990291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667494416236877,0.7667571306228638,-7.66804805607535e-06,0.0,0.000207521719858,0.0,0.0,69.66944885253906,0.0,0.0,0.0,0.4716924130916595,4.0,0.0,1.0
288720,293.0811462402344,297.1499938964844,293.1499938964844,0.088321603834629,-2071.552001953125,304.1495056152344,0.7662643790245056,0.1456026434898376,0.1319050937891006,293.1203308105469,297.1499938964844,293.1499938964844,0.1693456172943115,-3675.61474609375,304.1522521972656,0.9114598631858826,0.2461340427398681,0.2339939177036285,293.0472106933594,297.1499938964844,293.1499938964844,0.1246260926127433,-2124.976806640625,304.1464538574219,0.8395400643348694,0.1926897317171096,0.1353388428688049,293.06005859375,297.1499938964844,293.1499938964844,0.1473812311887741,-3290.5732421875,304.1473693847656,0.8772760629653931,0.2205170840024948,0.2095604389905929,293.1898498535156,297.1499938964844,293.1499938964844,0.0062774592079222,-2239.266357421875,299.238525390625,0.5273544192314148,0.050000000745058,0.2297416776418686,291.1889343261719,291.1499938964844,270.4589538574219,270.0400085449219,283.3461303710937,293.1892395019531,291.1897888183594,1.0,0.2344967573881149,0.9979785680770874,0.9979785680770874,1.0,1.0,-1.1287542581558228,0.489438533782959,0.639315664768219,0.2142892181873321,0.0,0.0,0.6599368453025818,34.94793701171875,25.0,12.257200241088867,-8955.3388671875,148.7154998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0379638671875,302.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.763671875,18000.0,0.0,0.0,0.2044804990291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667494416236877,0.7667571306228638,-7.66804805607535e-06,0.0,0.000207521719858,0.0,0.0,69.66944885253906,0.0,0.0,0.0,0.4716924130916595,4.0,0.0,1.0
288780,293.0907897949219,297.1499938964844,293.1499938964844,0.0880684703588485,-2066.690185546875,304.15008544921875,0.778592586517334,0.1453936398029327,0.1316558420658111,293.1283264160156,297.1499938964844,293.1499938964844,0.1684618145227432,-3660.047607421875,304.1529541015625,0.9275184869766236,0.2452664673328399,0.2331071645021438,293.05810546875,297.1499938964844,293.1499938964844,0.1248408555984497,-2127.74072265625,304.14727783203125,0.8533188700675964,0.1930846869945526,0.1355744898319244,293.07037353515625,297.1499938964844,293.1499938964844,0.1474216282367706,-3291.037841796875,304.1481628417969,0.8923263549804688,0.2207063883543014,0.2096824496984481,293.1990966796875,297.1499938964844,293.1499938964844,0.0062223388813436,-2222.72998046875,299.20172119140625,0.5376105904579163,0.050000000745058,0.2292945981025695,291.1954345703125,291.1499938964844,270.47857666015625,270.0546875,283.36041259765625,293.198486328125,291.1959533691406,1.0,0.230850949883461,0.997620403766632,0.997620403766632,1.0,1.0,-1.1272834539413452,0.4887662231922149,0.6385172009468079,0.21392323076725,0.0,0.0,0.6534150242805481,32.54190826416016,25.0,8.957287788391113,-8928.8681640625,143.69483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1133728027344,302.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.123046875,18000.0,0.0,0.0,0.2040243446826934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530174255371094,0.7530249357223511,-7.545243988715811e-06,0.0,0.0002070587652269,0.0,0.0,67.01258850097656,0.0,0.0,0.0,0.4660237729549408,4.0,0.0,1.0
288840,293.0907897949219,297.1499938964844,293.1499938964844,0.0880684703588485,-2066.690185546875,304.15008544921875,0.778592586517334,0.1453936398029327,0.1316558420658111,293.1283264160156,297.1499938964844,293.1499938964844,0.1684618145227432,-3660.047607421875,304.1529541015625,0.9275184869766236,0.2452664673328399,0.2331071645021438,293.05810546875,297.1499938964844,293.1499938964844,0.1248408555984497,-2127.74072265625,304.14727783203125,0.8533188700675964,0.1930846869945526,0.1355744898319244,293.07037353515625,297.1499938964844,293.1499938964844,0.1474216282367706,-3291.037841796875,304.1481628417969,0.8923263549804688,0.2207063883543014,0.2096824496984481,293.1990966796875,297.1499938964844,293.1499938964844,0.0062223388813436,-2222.72998046875,299.20172119140625,0.5376105904579163,0.050000000745058,0.2292945981025695,291.1954345703125,291.1499938964844,270.47857666015625,270.0546875,283.36041259765625,293.198486328125,291.1959533691406,1.0,0.230850949883461,0.997620403766632,0.997620403766632,1.0,1.0,-1.1272834539413452,0.4887662231922149,0.6385172009468079,0.21392323076725,0.0,0.0,0.6534150242805481,32.54190826416016,25.0,8.957287788391113,-8928.8681640625,143.69483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1133728027344,302.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18138.123046875,18000.0,0.0,0.0,0.2040243446826934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7530174255371094,0.7530249357223511,-7.545243988715811e-06,0.0,0.0002070587652269,0.0,0.0,67.01258850097656,0.0,0.0,0.0,0.4660237729549408,4.0,0.0,1.0
288900,293.0953674316406,297.1499938964844,293.1499938964844,0.0879235565662384,-2063.939208984375,304.1503295898437,0.7837622165679932,0.1452436298131942,0.1314999610185623,293.13214111328125,297.1499938964844,293.1499938964844,0.1680098325014114,-3652.118896484375,304.1532592773437,0.9342375993728638,0.2447918802499771,0.2326357960700988,293.0633239746094,297.1499938964844,293.1499938964844,0.1249179914593696,-2128.728759765625,304.1476135253906,0.8592462539672852,0.1932200044393539,0.1356562823057174,293.0753173828125,297.1499938964844,293.1499938964844,0.1474154442548751,-3290.82958984375,304.1485290527344,0.898681104183197,0.2207426726818084,0.2096985131502151,293.20361328125,297.1499938964844,293.1499938964844,0.0061959382146596,-2214.88818359375,299.1819763183594,0.542029082775116,0.050000000745058,0.2291203141212463,291.19757080078125,291.1499938964844,270.4884948730469,270.0621032714844,283.3676147460937,293.2030029296875,291.1979675292969,1.0,0.2293614894151687,0.9974413514137268,0.9974413514137268,1.0,1.0,-1.126438856124878,0.4883808195590973,0.6380580067634583,0.2137135118246078,0.0,0.0,0.6500236392021179,31.60033798217773,25.0,7.06637716293335,-8913.4306640625,141.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.151611328125,302.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18142.935546875,18000.0,0.0,0.0,0.203675776720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457275986671448,0.7457350492477417,-7.479987289116252e-06,0.0,0.0002067050227196,0.0,0.0,65.62676239013672,0.0,0.0,0.0,0.4630245268344879,4.0,0.0,1.0
288960,293.09979248046875,297.1499938964844,293.1499938964844,0.0877657532691955,-2060.96044921875,304.15057373046875,0.7883270978927612,0.1450650244951248,0.1313230097293853,293.1358337402344,297.1499938964844,293.1499938964844,0.1675494313240051,-3644.05908203125,304.15350341796875,0.9400824308395386,0.2442909181118011,0.2321446985006332,293.0684509277344,297.1499938964844,293.1499938964844,0.1249743998050689,-2129.44482421875,304.14794921875,0.8645856380462646,0.193315789103508,0.1357140988111496,293.08013916015625,297.1499938964844,293.1499938964844,0.1473907232284546,-3290.306884765625,304.1488342285156,0.9043461084365844,0.2207415997982025,0.2096842527389526,293.2080383300781,297.1499938964844,293.1499938964844,0.0061700581572949,-2207.2470703125,299.161376953125,0.5460118651390076,0.050000000745058,0.2289712280035019,291.1990661621094,291.1499938964844,270.4985046386719,270.0695495605469,283.37481689453125,293.2074584960937,291.1993103027344,1.0,0.2280511409044265,0.9972765445709229,0.9972765445709229,1.0,1.0,-1.1255104541778564,0.4879579246044159,0.6375524997711182,0.2134834825992584,0.0,0.0,0.6466017365455627,30.79214859008789,25.0,5.205867290496826,-8896.703125,139.8631134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1896667480469,302.3106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.5625,18000.0,0.0,0.0,0.2032531946897506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383071184158325,0.7383145093917847,-7.413709681713954e-06,0.0,0.000206276148674,0.0,0.0,64.23481750488281,0.0,0.0,0.0,0.4599797129631042,4.0,0.0,1.0
289020,293.10821533203125,297.1499938964844,293.1499938964844,0.0874106213450431,-2054.29931640625,304.1509704589844,0.7957369685173035,0.1446266323328018,0.1309069842100143,293.1429138183594,297.1499938964844,293.1499938964844,0.1665997207164764,-3627.4697265625,304.1539001464844,0.949307382106781,0.2432126849889755,0.2311024665832519,293.0782470703125,297.1499938964844,293.1499938964844,0.1250239014625549,-2130.0390625,304.1485595703125,0.8735449314117432,0.1933936029672622,0.1357586681842804,293.08941650390625,297.1499938964844,293.1499938964844,0.1472835093736648,-3288.271728515625,304.1493835449219,0.9143027663230896,0.2206315398216247,0.2095653712749481,293.2167663574219,297.1499938964844,293.1499938964844,0.0061193504370749,-2192.391845703125,299.11767578125,0.552725076675415,0.050000000745058,0.2287351191043853,291.20025634765625,291.1499938964844,270.51873779296875,270.08465576171875,283.3893127441406,293.2162170410156,291.20025634765625,1.0,0.2258693128824234,0.9969469308853148,0.9969469308853148,1.0,1.0,-1.123387575149536,0.4869922399520874,0.6363953948020935,0.2129587829113006,0.0,0.0,0.6398020386695862,29.50358772277832,25.0,1.83257257938385,-8859.8095703125,136.8321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2635803222656,302.3375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.423828125,18000.0,0.0,0.0,0.2022054344415664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7234243750572205,0.7234316468238831,-7.281574198714225e-06,0.0,0.0002052128111245,0.0,0.0,61.50178909301758,0.0,0.0,0.0,0.4539012610912323,4.0,0.0,1.0
289080,293.10821533203125,297.1499938964844,293.1499938964844,0.0874106213450431,-2054.29931640625,304.1509704589844,0.7957369685173035,0.1446266323328018,0.1309069842100143,293.1429138183594,297.1499938964844,293.1499938964844,0.1665997207164764,-3627.4697265625,304.1539001464844,0.949307382106781,0.2432126849889755,0.2311024665832519,293.0782470703125,297.1499938964844,293.1499938964844,0.1250239014625549,-2130.0390625,304.1485595703125,0.8735449314117432,0.1933936029672622,0.1357586681842804,293.08941650390625,297.1499938964844,293.1499938964844,0.1472835093736648,-3288.271728515625,304.1493835449219,0.9143027663230896,0.2206315398216247,0.2095653712749481,293.2167663574219,297.1499938964844,293.1499938964844,0.0061193504370749,-2192.391845703125,299.11767578125,0.552725076675415,0.050000000745058,0.2287351191043853,291.20025634765625,291.1499938964844,270.51873779296875,270.08465576171875,283.3893127441406,293.2162170410156,291.20025634765625,1.0,0.2258693128824234,0.9969469308853148,0.9969469308853148,1.0,1.0,-1.123387575149536,0.4869922399520874,0.6363953948020935,0.2129587829113006,0.0,0.0,0.6398020386695862,29.50358772277832,25.0,1.83257257938385,-8859.8095703125,136.8321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2635803222656,302.3375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.423828125,18000.0,0.0,0.0,0.2022054344415664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7234243750572205,0.7234316468238831,-7.281574198714225e-06,0.0,0.0002052128111245,0.0,0.0,61.50178909301758,0.0,0.0,0.0,0.4539012610912323,4.0,0.0,1.0
289140,293.1160888671875,297.1499938964844,293.1499938964844,0.0870020613074302,-2046.678466796875,304.1513366699219,0.8010597825050354,0.1440870612859726,0.1304112076759338,293.14959716796875,297.1499938964844,293.1499938964844,0.1656064391136169,-3610.14892578125,304.1542663574219,0.9556764960289,0.2420376539230346,0.2299811542034149,293.0875244140625,297.1499938964844,293.1499938964844,0.1249875798821449,-2129.489990234375,304.14910888671875,0.8803472518920898,0.193327248096466,0.1357111632823944,293.09820556640625,297.1499938964844,293.1499938964844,0.1470965892076492,-3284.85498046875,304.14990234375,0.922103226184845,0.2203844338655471,0.2093288153409958,293.22528076171875,297.1499938964844,293.1499938964844,0.0060693244449794,-2177.847412109375,299.07086181640625,0.5579080581665039,0.050000000745058,0.2285643517971038,291.19952392578125,291.1499938964844,270.5392150878906,270.09991455078125,283.4039001464844,293.2247009277344,291.1993713378906,1.0,0.2241443246603012,0.996617317199707,0.996617317199707,1.0,1.0,-1.1209008693695068,0.4858620762825012,0.6350387930870056,0.2123467326164245,0.0,0.0,0.6332308650016785,28.559101104736328,25.0,-0.8561977744102478,-8818.9794921875,134.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3323059082031,302.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.82421875,18000.0,0.0,0.0,0.200923815369606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089393138885498,0.7089464664459229,-7.154316335800104e-06,0.0,0.0002039121318375,0.0,0.0,58.91822052001953,0.0,0.0,0.0,0.4480246007442474,4.0,0.0,1.0
289200,293.1160888671875,297.1499938964844,293.1499938964844,0.0870020613074302,-2046.678466796875,304.1513366699219,0.8010597825050354,0.1440870612859726,0.1304112076759338,293.14959716796875,297.1499938964844,293.1499938964844,0.1656064391136169,-3610.14892578125,304.1542663574219,0.9556764960289,0.2420376539230346,0.2299811542034149,293.0875244140625,297.1499938964844,293.1499938964844,0.1249875798821449,-2129.489990234375,304.14910888671875,0.8803472518920898,0.193327248096466,0.1357111632823944,293.09820556640625,297.1499938964844,293.1499938964844,0.1470965892076492,-3284.85498046875,304.14990234375,0.922103226184845,0.2203844338655471,0.2093288153409958,293.22528076171875,297.1499938964844,293.1499938964844,0.0060693244449794,-2177.847412109375,299.07086181640625,0.5579080581665039,0.050000000745058,0.2285643517971038,291.19952392578125,291.1499938964844,270.5392150878906,270.09991455078125,283.4039001464844,293.2247009277344,291.1993713378906,1.0,0.2241443246603012,0.996617317199707,0.996617317199707,1.0,1.0,-1.1209008693695068,0.4858620762825012,0.6350387930870056,0.2123467326164245,0.0,0.0,0.6332308650016785,28.559101104736328,25.0,-0.8561977744102478,-8818.9794921875,134.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3323059082031,302.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.82421875,18000.0,0.0,0.0,0.200923815369606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089393138885498,0.7089464664459229,-7.154316335800104e-06,0.0,0.0002039121318375,0.0,0.0,58.91822052001953,0.0,0.0,0.0,0.4480246007442474,4.0,0.0,1.0
289260,293.1234436035156,297.1499938964844,293.1499938964844,0.086539439857006,-2038.0775146484373,304.1516418457031,0.8046037554740906,0.1434546411037445,0.1298399567604065,293.1558837890625,297.1499938964844,293.1499938964844,0.1645642220973968,-3591.9833984375,304.1545715332031,0.959764838218689,0.2407722026109695,0.2287832647562027,293.0963134765625,297.1499938964844,293.1499938964844,0.1248641833662986,-2127.770751953125,304.14959716796875,0.8852517008781433,0.193125918507576,0.1355754882097244,293.10650634765625,297.1499938964844,293.1499938964844,0.146827220916748,-3279.992919921875,304.150390625,0.9277242422103882,0.2200087755918502,0.2089792042970657,293.2335510253906,297.1499938964844,293.1499938964844,0.0060193520039319,-2163.37158203125,299.0212097167969,0.5617878437042236,0.050000000745058,0.2284423857927322,291.19744873046875,291.1499938964844,270.5599365234375,270.11529541015625,283.41864013671875,293.2330017089844,291.1971740722656,1.0,0.2227519005537033,0.9963027238845824,0.9963027238845824,1.0,1.0,-1.1180486679077148,0.4845666289329529,0.633482038974762,0.211649015545845,0.0,0.0,0.627032458782196,27.87033462524414,25.0,-2.791807174682617,-8774.865234375,132.3159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3934936523437,302.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.7734375,18000.0,0.0,0.0,0.1994575262069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952440738677979,0.6952511668205261,-7.0354917625081725e-06,0.0,0.0002024240238824,0.0,0.0,56.545509338378906,0.0,0.0,0.0,0.4425069987773895,4.0,0.0,1.0
289320,293.1234436035156,297.1499938964844,293.1499938964844,0.086539439857006,-2038.0775146484373,304.1516418457031,0.8046037554740906,0.1434546411037445,0.1298399567604065,293.1558837890625,297.1499938964844,293.1499938964844,0.1645642220973968,-3591.9833984375,304.1545715332031,0.959764838218689,0.2407722026109695,0.2287832647562027,293.0963134765625,297.1499938964844,293.1499938964844,0.1248641833662986,-2127.770751953125,304.14959716796875,0.8852517008781433,0.193125918507576,0.1355754882097244,293.10650634765625,297.1499938964844,293.1499938964844,0.146827220916748,-3279.992919921875,304.150390625,0.9277242422103882,0.2200087755918502,0.2089792042970657,293.2335510253906,297.1499938964844,293.1499938964844,0.0060193520039319,-2163.37158203125,299.0212097167969,0.5617878437042236,0.050000000745058,0.2284423857927322,291.19744873046875,291.1499938964844,270.5599365234375,270.11529541015625,283.41864013671875,293.2330017089844,291.1971740722656,1.0,0.2227519005537033,0.9963027238845824,0.9963027238845824,1.0,1.0,-1.1180486679077148,0.4845666289329529,0.633482038974762,0.211649015545845,0.0,0.0,0.627032458782196,27.87033462524414,25.0,-2.791807174682617,-8774.865234375,132.3159942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3934936523437,302.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.7734375,18000.0,0.0,0.0,0.1994575262069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952440738677979,0.6952511668205261,-7.0354917625081725e-06,0.0,0.0002024240238824,0.0,0.0,56.545509338378906,0.0,0.0,0.0,0.4425069987773895,4.0,0.0,1.0
289380,293.1303100585937,297.1499938964844,293.1499938964844,0.0860228016972541,-2028.49072265625,304.1519775390625,0.8066650032997131,0.1427371054887771,0.129197895526886,293.16180419921875,297.1499938964844,293.1499938964844,0.1634692400693893,-3572.890380859375,304.1548767089844,0.962063729763031,0.2394226342439651,0.2275122255086898,293.1046447753906,297.1499938964844,293.1499938964844,0.1246533468365669,-2124.867919921875,304.15008544921875,0.888543426990509,0.1927982717752456,0.1353559046983719,293.1143798828125,297.1499938964844,293.1499938964844,0.1464737802743911,-3273.644287109375,304.1508483886719,0.931443214416504,0.2195127010345459,0.2085217386484146,293.2415771484375,297.1499938964844,293.1499938964844,0.005968970246613,-2148.77685546875,298.9689025878906,0.5645943880081177,0.050000000745058,0.228357046842575,291.19451904296875,291.1499938964844,270.5808410644531,270.1307983398437,283.4335021972656,293.2410583496094,291.19415283203125,1.0,0.2216001152992248,0.995988130569458,0.995988130569458,1.0,1.0,-1.1148375272750854,0.4831080436706543,0.6317294239997864,0.2108689397573471,0.0,0.0,0.621286928653717,27.372529983520508,25.0,-4.033296585083008,-8727.9599609375,130.53823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44549560546875,302.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.89453125,18000.0,0.0,0.0,0.1978566646575927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825627684593201,0.6825697422027588,-6.926930836925749e-06,0.0,0.0002007993607548,0.0,0.0,54.40919494628906,0.0,0.0,0.0,0.437433511018753,4.0,0.0,1.0
289440,293.1303100585937,297.1499938964844,293.1499938964844,0.0860228016972541,-2028.49072265625,304.1519775390625,0.8066650032997131,0.1427371054887771,0.129197895526886,293.16180419921875,297.1499938964844,293.1499938964844,0.1634692400693893,-3572.890380859375,304.1548767089844,0.962063729763031,0.2394226342439651,0.2275122255086898,293.1046447753906,297.1499938964844,293.1499938964844,0.1246533468365669,-2124.867919921875,304.15008544921875,0.888543426990509,0.1927982717752456,0.1353559046983719,293.1143798828125,297.1499938964844,293.1499938964844,0.1464737802743911,-3273.644287109375,304.1508483886719,0.931443214416504,0.2195127010345459,0.2085217386484146,293.2415771484375,297.1499938964844,293.1499938964844,0.005968970246613,-2148.77685546875,298.9689025878906,0.5645943880081177,0.050000000745058,0.228357046842575,291.19451904296875,291.1499938964844,270.5808410644531,270.1307983398437,283.4335021972656,293.2410583496094,291.19415283203125,1.0,0.2216001152992248,0.995988130569458,0.995988130569458,1.0,1.0,-1.1148375272750854,0.4831080436706543,0.6317294239997864,0.2108689397573471,0.0,0.0,0.621286928653717,27.372529983520508,25.0,-4.033296585083008,-8727.9599609375,130.53823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.44549560546875,302.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.89453125,18000.0,0.0,0.0,0.1978566646575927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825627684593201,0.6825697422027588,-6.926930836925749e-06,0.0,0.0002007993607548,0.0,0.0,54.40919494628906,0.0,0.0,0.0,0.437433511018753,4.0,0.0,1.0
289500,293.133544921875,297.1499938964844,293.1499938964844,0.0857443138957023,-2023.327880859375,304.152099609375,0.8072208762168884,0.1423485279083252,0.1288516223430633,293.1646423339844,297.1499938964844,293.1499938964844,0.1629010885953903,-3562.9765625,304.155029296875,0.962663233280182,0.2387180775403976,0.2268503010272979,293.108642578125,297.1499938964844,293.1499938964844,0.1245151236653328,-2122.970703125,304.1503295898437,0.8896679878234863,0.1925894320011139,0.1352158486843109,293.1181640625,297.1499938964844,293.1499938964844,0.1462652087211609,-3269.903076171875,304.15106201171875,0.9326897859573364,0.2192217260599136,0.2082540392875671,293.2455444335937,297.1499938964844,293.1499938964844,0.0059435092844069,-2141.386962890625,298.9418334960937,0.5656598210334778,0.050000000745058,0.2283252626657486,291.19287109375,291.1499938964844,270.5913391113281,270.1385803222656,283.4409484863281,293.2450256347656,291.1924743652344,1.0,0.2210927903652191,0.9958308339118958,0.9958308339118958,1.0,1.0,-1.1130998134613037,0.4823185801506042,0.6307812333106995,0.2104493081569671,0.0,0.0,0.6185962557792664,27.180072784423828,25.0,-4.425780296325684,-8703.58203125,129.725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4677124023437,302.39422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18114.173828125,18000.0,0.0,0.0,0.1970205605030059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766383051872253,0.6766451597213745,-6.876737643324304e-06,0.0,0.000199950824026,0.0,0.0,53.43114471435547,0.0,0.0,0.0,0.4350755512714386,4.0,0.0,1.0
289560,293.1366882324219,297.1499938964844,293.1499938964844,0.0854526236653328,-2017.922607421875,304.1522521972656,0.8075098395347595,0.1419411897659301,0.1284894198179245,293.1673583984375,297.1499938964844,293.1499938964844,0.1623189896345138,-3552.812744140625,304.1551513671875,0.9629546999931335,0.2379946261644363,0.2261715531349182,293.1125183105469,297.1499938964844,293.1499938964844,0.1243553012609481,-2120.7783203125,304.1505432128906,0.8904920816421509,0.1923518925905227,0.1350564062595367,293.121826171875,297.1499938964844,293.1499938964844,0.1460355073213577,-3265.784423828125,304.1513061523437,0.9335856437683104,0.2189033478498459,0.2079613804817199,293.2494201660156,297.1499938964844,293.1499938964844,0.0059178196825087,-2133.913818359375,298.9141845703125,0.5665350556373596,0.050000000745058,0.228299394249916,291.1911315917969,291.1499938964844,270.6018981933594,270.1463928222656,283.4484558105469,293.2489318847656,291.19073486328125,1.0,0.2206211388111114,0.9956833124160768,0.9956833124160768,1.0,1.0,-1.1112767457962036,0.4814902245998382,0.6297865509986877,0.2100111693143844,0.0,0.0,0.6160280108451843,27.0181941986084,25.0,-4.688111305236816,-8678.64453125,128.95162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4873046875,302.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.42578125,18000.0,0.0,0.0,0.1961687207221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709966659545898,0.6710034608840942,-6.829269750596723e-06,0.0,0.0001990863092942,0.0,0.0,52.51161193847656,0.0,0.0,0.0,0.4328378140926361,4.0,0.0,1.0
289620,293.1426086425781,297.1499938964844,293.1499938964844,0.0848301202058792,-2006.392822265625,304.15252685546875,0.8074008822441101,0.1410734802484512,0.1277191489934921,293.172607421875,297.1499938964844,293.1499938964844,0.1611124724149704,-3531.7216796875,304.15545654296875,0.962748110294342,0.2364939302206039,0.2247652411460876,293.11993408203125,297.1499938964844,293.1499938964844,0.1239713951945304,-2115.513916015625,304.1510009765625,0.8913570046424866,0.1917943805456161,0.1346812844276428,293.1288757324219,297.1499938964844,293.1499938964844,0.1455129086971283,-3256.413330078125,304.1517333984375,0.9344701170921326,0.2181878536939621,0.2073035240173339,293.257080078125,297.1499938964844,293.1499938964844,0.0058656525798141,-2118.671630859375,298.8572692871094,0.5678014159202576,0.050000000745058,0.2282623648643493,291.1876220703125,291.1499938964844,270.623046875,270.1620178222656,283.4635314941406,293.2565612792969,291.1872253417969,1.0,0.2197616249322891,0.9953882694244384,0.9953882694244384,1.0,1.0,-1.1073801517486572,0.4797187447547912,0.6276613473892212,0.2090812921524047,0.0,0.0,0.6112504005432129,26.76992988586425,25.0,-4.884033679962158,-8627.2275390625,127.48857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5186767578125,302.3977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.236328125,18000.0,0.0,0.0,0.1944392174482345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605479121208191,0.6605546474456787,-6.742252480762545e-06,0.0,0.0001973310863832,0.0,0.0,50.83902740478516,0.0,0.0,0.0,0.428713709115982,4.0,0.0,1.0
289680,293.1426086425781,297.1499938964844,293.1499938964844,0.0848301202058792,-2006.392822265625,304.15252685546875,0.8074008822441101,0.1410734802484512,0.1277191489934921,293.172607421875,297.1499938964844,293.1499938964844,0.1611124724149704,-3531.7216796875,304.15545654296875,0.962748110294342,0.2364939302206039,0.2247652411460876,293.11993408203125,297.1499938964844,293.1499938964844,0.1239713951945304,-2115.513916015625,304.1510009765625,0.8913570046424866,0.1917943805456161,0.1346812844276428,293.1288757324219,297.1499938964844,293.1499938964844,0.1455129086971283,-3256.413330078125,304.1517333984375,0.9344701170921326,0.2181878536939621,0.2073035240173339,293.257080078125,297.1499938964844,293.1499938964844,0.0058656525798141,-2118.671630859375,298.8572692871094,0.5678014159202576,0.050000000745058,0.2282623648643493,291.1876220703125,291.1499938964844,270.623046875,270.1620178222656,283.4635314941406,293.2565612792969,291.1872253417969,1.0,0.2197616249322891,0.9953882694244384,0.9953882694244384,1.0,1.0,-1.1073801517486572,0.4797187447547912,0.6276613473892212,0.2090812921524047,0.0,0.0,0.6112504005432129,26.76992988586425,25.0,-4.884033679962158,-8627.2275390625,127.48857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5186767578125,302.3977966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.236328125,18000.0,0.0,0.0,0.1944392174482345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605479121208191,0.6605546474456787,-6.742252480762545e-06,0.0,0.0001973310863832,0.0,0.0,50.83902740478516,0.0,0.0,0.0,0.428713709115982,4.0,0.0,1.0
289740,293.14813232421875,297.1499938964844,293.1499938964844,0.0841573923826217,-1993.9400634765625,304.1528015136719,0.8065311312675476,0.140140414237976,0.1268919259309768,293.177490234375,297.1499938964844,293.1499938964844,0.1598504334688186,-3509.62109375,304.1557312011719,0.9616726636886596,0.2349263429641723,0.2232977747917175,293.126953125,297.1499938964844,293.1499938964844,0.123504415154457,-2109.107421875,304.1514587402344,0.8913524150848389,0.1911333799362182,0.134235143661499,293.1355285644531,297.1499938964844,293.1499938964844,0.1449081152677536,-3245.56201171875,304.15216064453125,0.934354603290558,0.2173735052347183,0.2065540254116058,293.2645263671875,297.1499938964844,293.1499938964844,0.0058123022317886,-2102.9716796875,298.7982482910156,0.5685471892356873,0.050000000745058,0.2282408326864242,291.1842346191406,291.1499938964844,270.6443176269531,270.1776733398437,283.4787292480469,293.2640380859375,291.183837890625,1.0,0.2189834713935852,0.9950932264328004,0.9950932264328004,1.0,1.0,-1.1031650304794312,0.4778006970882416,0.6253643035888672,0.208085611462593,0.0,0.0,0.6069179177284241,26.60052299499512,25.0,-4.72758150100708,-8573.98828125,126.10220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5400695800781,302.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.923828125,18000.0,0.0,0.0,0.1927050948143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511437296867371,0.6511504054069519,-6.66501409796183e-06,0.0,0.0001955711632035,0.0,0.0,49.36756896972656,0.0,0.0,0.0,0.425025463104248,4.0,0.0,1.0
289800,293.14813232421875,297.1499938964844,293.1499938964844,0.0841573923826217,-1993.9400634765625,304.1528015136719,0.8065311312675476,0.140140414237976,0.1268919259309768,293.177490234375,297.1499938964844,293.1499938964844,0.1598504334688186,-3509.62109375,304.1557312011719,0.9616726636886596,0.2349263429641723,0.2232977747917175,293.126953125,297.1499938964844,293.1499938964844,0.123504415154457,-2109.107421875,304.1514587402344,0.8913524150848389,0.1911333799362182,0.134235143661499,293.1355285644531,297.1499938964844,293.1499938964844,0.1449081152677536,-3245.56201171875,304.15216064453125,0.934354603290558,0.2173735052347183,0.2065540254116058,293.2645263671875,297.1499938964844,293.1499938964844,0.0058123022317886,-2102.9716796875,298.7982482910156,0.5685471892356873,0.050000000745058,0.2282408326864242,291.1842346191406,291.1499938964844,270.6443176269531,270.1776733398437,283.4787292480469,293.2640380859375,291.183837890625,1.0,0.2189834713935852,0.9950932264328004,0.9950932264328004,1.0,1.0,-1.1031650304794312,0.4778006970882416,0.6253643035888672,0.208085611462593,0.0,0.0,0.6069179177284241,26.60052299499512,25.0,-4.72758150100708,-8573.98828125,126.10220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5400695800781,302.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18086.923828125,18000.0,0.0,0.0,0.1927050948143005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511437296867371,0.6511504054069519,-6.66501409796183e-06,0.0,0.0001955711632035,0.0,0.0,49.36756896972656,0.0,0.0,0.0,0.425025463104248,4.0,0.0,1.0
289860,293.1532592773437,297.1499938964844,293.1499938964844,0.0834365934133529,-1980.60498046875,304.153076171875,0.8050442934036255,0.1391475647687912,0.1260121166706085,293.1820983886719,297.1499938964844,293.1499938964844,0.1585342735052108,-3486.527587890625,304.156005859375,0.9599010348320008,0.2332970649003982,0.2217732965946197,293.1335754394531,297.1499938964844,293.1499938964844,0.1229573041200637,-2101.594482421875,304.1518859863281,0.8906534910202026,0.1903756707906723,0.133722186088562,293.1418151855469,297.1499938964844,293.1499938964844,0.144223615527153,-3233.26806640625,304.152587890625,0.9334449172019958,0.2164666950702667,0.2057182043790817,293.27178955078125,297.1499938964844,293.1499938964844,0.0057576838880777,-2086.763916015625,298.7372741699219,0.5688955187797546,0.050000000745058,0.2282308787107467,291.18115234375,291.1499938964844,270.6656188964844,270.1933288574219,283.4940185546875,293.27130126953125,291.1807861328125,1.0,0.2182584851980209,0.9948180913925172,0.9948180913925172,1.0,1.0,-1.0986484289169312,0.475743681192398,0.6229047775268555,0.207030788064003,0.0,0.0,0.6029762029647827,26.48961067199707,25.0,-4.307762622833252,-8519.15625,124.75878143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.55230712890625,302.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.876953125,18000.0,0.0,0.0,0.1909956336021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642668604850769,0.6426752209663391,-6.596381808776641e-06,0.0,0.0001938362984219,0.0,0.0,48.06919860839844,0.0,0.0,0.0,0.4217220544815063,4.0,0.0,1.0
