time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1532592773437,297.1499938964844,293.1499938964844,0.0834365934133529,-1980.60498046875,304.153076171875,0.8050442934036255,0.1391475647687912,0.1260121166706085,293.1820983886719,297.1499938964844,293.1499938964844,0.1585342735052108,-3486.527587890625,304.156005859375,0.9599010348320008,0.2332970649003982,0.2217732965946197,293.1335754394531,297.1499938964844,293.1499938964844,0.1229573041200637,-2101.594482421875,304.1518859863281,0.8906534910202026,0.1903756707906723,0.133722186088562,293.1418151855469,297.1499938964844,293.1499938964844,0.144223615527153,-3233.26806640625,304.152587890625,0.9334449172019958,0.2164666950702667,0.2057182043790817,293.27178955078125,297.1499938964844,293.1499938964844,0.0057576838880777,-2086.763916015625,298.7372741699219,0.5688955187797546,0.050000000745058,0.2282308787107467,291.18115234375,291.1499938964844,270.6656188964844,270.1933288574219,283.4940185546875,293.27130126953125,291.1807861328125,1.0,0.2182584851980209,0.9948180913925172,0.9948180913925172,1.0,1.0,-1.0986484289169312,0.475743681192398,0.6229047775268555,0.207030788064003,0.0,0.0,0.6029762029647827,26.48961067199707,25.0,-4.307762622833252,-8519.15625,124.75878143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.55230712890625,302.3845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.876953125,18000.0,0.0,0.0,0.1909956336021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642668604850769,0.6426752209663391,-6.596381808776641e-06,0.0,0.0001938362984219,0.0,0.0,48.06919860839844,0.0,0.0,0.0,0.4217220544815063,4.0,0.0,1.0
289980,293.15802001953125,297.1499938964844,293.1499938964844,0.0826693177223205,-1966.4190673828125,304.1533203125,0.8030645251274109,0.1380989551544189,0.1250830292701721,293.1864013671875,297.1499938964844,293.1499938964844,0.1571652293205261,-3462.454833984375,304.1562805175781,0.9575603604316713,0.23160982131958,0.2201949656009674,293.1398010253906,297.1499938964844,293.1499938964844,0.1223325878381729,-2093.005126953125,304.1522827148437,0.8893969655036926,0.1895264983177185,0.133145734667778,293.1477355957031,297.1499938964844,293.1499938964844,0.1434615552425384,-3219.563232421875,304.1529846191406,0.9318986535072328,0.2154724150896072,0.2048003226518631,293.2788391113281,297.1499938964844,293.1499938964844,0.0057017053477466,-2070.001708984375,298.6744689941406,0.5689415335655212,0.050000000745058,0.2282296866178512,291.1784973144531,291.1499938964844,270.6869506835937,270.2089233398437,283.5094299316406,293.27838134765625,291.1781921386719,1.0,0.2175659984350204,0.994542956352234,0.994542956352234,1.0,1.0,-1.093843936920166,0.4735528528690338,0.6202910542488098,0.2059217393398285,0.0,0.0,0.5993595719337463,26.42221069335937,25.0,-3.6947429180145264,-8462.8984375,123.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5566101074219,302.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.337890625,18000.0,0.0,0.0,0.1893327832221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349828243255615,0.634989321231842,-6.535046395583777e-06,0.0,0.000192148698261,0.0,0.0,46.91477966308594,0.0,0.0,0.0,0.4187445044517517,4.0,0.0,1.0
290040,293.15802001953125,297.1499938964844,293.1499938964844,0.0826693177223205,-1966.4190673828125,304.1533203125,0.8030645251274109,0.1380989551544189,0.1250830292701721,293.1864013671875,297.1499938964844,293.1499938964844,0.1571652293205261,-3462.454833984375,304.1562805175781,0.9575603604316713,0.23160982131958,0.2201949656009674,293.1398010253906,297.1499938964844,293.1499938964844,0.1223325878381729,-2093.005126953125,304.1522827148437,0.8893969655036926,0.1895264983177185,0.133145734667778,293.1477355957031,297.1499938964844,293.1499938964844,0.1434615552425384,-3219.563232421875,304.1529846191406,0.9318986535072328,0.2154724150896072,0.2048003226518631,293.2788391113281,297.1499938964844,293.1499938964844,0.0057017053477466,-2070.001708984375,298.6744689941406,0.5689415335655212,0.050000000745058,0.2282296866178512,291.1784973144531,291.1499938964844,270.6869506835937,270.2089233398437,283.5094299316406,293.27838134765625,291.1781921386719,1.0,0.2175659984350204,0.994542956352234,0.994542956352234,1.0,1.0,-1.093843936920166,0.4735528528690338,0.6202910542488098,0.2059217393398285,0.0,0.0,0.5993595719337463,26.42221069335937,25.0,-3.6947429180145264,-8462.8984375,123.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5566101074219,302.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.337890625,18000.0,0.0,0.0,0.1893327832221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349828243255615,0.634989321231842,-6.535046395583777e-06,0.0,0.000192148698261,0.0,0.0,46.91477966308594,0.0,0.0,0.0,0.4187445044517517,4.0,0.0,1.0
290100,293.1602783203125,297.1499938964844,293.1499938964844,0.0822688564658165,-1959.0191650390625,304.1534423828125,0.8019232749938965,0.1375550031661987,0.1246010139584541,293.1884460449219,297.1499938964844,293.1499938964844,0.1564614921808242,-3450.059814453125,304.15643310546875,0.9562091827392578,0.230745643377304,0.2193865925073623,293.1427917480469,297.1499938964844,293.1499938964844,0.1219922825694084,-2088.3212890625,304.1524963378906,0.8885958790779114,0.1890694946050644,0.1328349113464355,293.15057373046875,297.1499938964844,293.1499938964844,0.1430525183677673,-3212.199462890625,304.1531982421875,0.9309282898902892,0.2149442732334137,0.2043121457099914,293.2823181152344,297.1499938964844,293.1499938964844,0.0056732213124632,-2061.411865234375,298.64239501953125,0.5688756704330444,0.050000000745058,0.22823166847229,291.1773681640625,291.1499938964844,270.6976013183594,270.2167053222656,283.5171813964844,293.2818603515625,291.1771240234375,1.0,0.2172269821166992,0.9944053888320924,0.9944053888320924,1.0,1.0,-1.0913385152816772,0.4724093377590179,0.6189292073249817,0.2053486108779907,0.0,0.0,0.5976491570472717,26.401105880737305,25.0,-3.335721492767334,-8434.2802734375,122.77320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5562744140625,302.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.181640625,18000.0,0.0,0.0,0.1885231882333755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313846707344055,0.6313912272453308,-6.506662884930847e-06,0.0,0.0001913270680233,0.0,0.0,46.381980895996094,0.0,0.0,0.0,0.4173569083213806,4.0,0.0,1.0
290160,293.1624450683594,297.1499938964844,293.1499938964844,0.0818573087453842,-1951.417724609375,304.153564453125,0.8006942868232727,0.1369982808828354,0.1241076812148094,293.1904296875,297.1499938964844,293.1499938964844,0.1557450592517852,-3437.427001953125,304.15655517578125,0.9547507166862488,0.2298680245876312,0.2185657024383545,293.14569091796875,297.1499938964844,293.1499938964844,0.1216336712241172,-2083.381591796875,304.1526794433594,0.8876945376396179,0.1885913908481598,0.1325093954801559,293.1533203125,297.1499938964844,293.1499938964844,0.142625093460083,-3204.49853515625,304.15338134765625,0.9298437237739564,0.2143959105014801,0.2038049399852752,293.2857666015625,297.1499938964844,293.1499938964844,0.0056443773210048,-2052.671630859375,298.60986328125,0.568760871887207,0.050000000745058,0.228235051035881,291.1763916015625,291.1499938964844,270.708251953125,270.2244567871094,283.5249328613281,293.2852783203125,291.1761474609375,1.0,0.216890662908554,0.9942814707756042,0.9942814707756042,1.0,1.0,-1.0887657403945925,0.471234530210495,0.6175311803817749,0.2047639936208725,0.0,0.0,0.5959910750389099,26.38686180114746,25.0,-2.95176362991333,-8405.3505859375,122.1109390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.55450439453125,302.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.44921875,18000.0,0.0,0.0,0.1877299398183822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6279225945472717,0.6279290914535522,-6.479569492512383e-06,0.0,0.0001905220269691,0.0,0.0,45.87399291992188,0.0,0.0,0.0,0.416025847196579,4.0,0.0,1.0
290220,293.16656494140625,297.1499938964844,293.1499938964844,0.0810025781393051,-1935.642578125,304.15380859375,0.7980145215988159,0.1358491778373718,0.1230890676379203,293.1942138671875,297.1499938964844,293.1499938964844,0.1542761325836181,-3411.479248046875,304.1568298339844,0.9515548944473268,0.2280750125646591,0.2168883681297302,293.1512145996094,297.1499938964844,293.1499938964844,0.1208646669983863,-2072.776611328125,304.153076171875,0.8856390714645386,0.1875760555267334,0.1318169236183166,293.1585998535156,297.1499938964844,293.1499938964844,0.1417181640863418,-3188.13916015625,304.1537780761719,0.9273874759674072,0.2132425904273986,0.2027369141578674,293.29248046875,297.1499938964844,293.1499938964844,0.0055856695398688,-2034.7529296875,298.5435791015625,0.5684147477149963,0.050000000745058,0.2282452136278152,291.17486572265625,291.1499938964844,270.7294921875,270.2398986816406,283.54052734375,293.2920227050781,291.1747131347656,1.0,0.2162208408117294,0.9940337538719176,0.9940337538719176,1.0,1.0,-1.0834290981292725,0.4687952697277069,0.6146337985992432,0.2035628855228424,0.0,0.0,0.5927854180335999,26.37452507019043,25.0,-2.137526273727417,-8346.6123046875,120.77716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5476989746094,302.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.1953125,18000.0,0.0,0.0,0.1861926466226577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213064789772034,0.6213129162788391,-6.428418600989971e-06,0.0,0.0001889618724817,0.0,0.0,44.91601943969727,0.0,0.0,0.0,0.4134938418865204,4.0,0.0,1.0
290280,293.16656494140625,297.1499938964844,293.1499938964844,0.0810025781393051,-1935.642578125,304.15380859375,0.7980145215988159,0.1358491778373718,0.1230890676379203,293.1942138671875,297.1499938964844,293.1499938964844,0.1542761325836181,-3411.479248046875,304.1568298339844,0.9515548944473268,0.2280750125646591,0.2168883681297302,293.1512145996094,297.1499938964844,293.1499938964844,0.1208646669983863,-2072.776611328125,304.153076171875,0.8856390714645386,0.1875760555267334,0.1318169236183166,293.1585998535156,297.1499938964844,293.1499938964844,0.1417181640863418,-3188.13916015625,304.1537780761719,0.9273874759674072,0.2132425904273986,0.2027369141578674,293.29248046875,297.1499938964844,293.1499938964844,0.0055856695398688,-2034.7529296875,298.5435791015625,0.5684147477149963,0.050000000745058,0.2282452136278152,291.17486572265625,291.1499938964844,270.7294921875,270.2398986816406,283.54052734375,293.2920227050781,291.1747131347656,1.0,0.2162208408117294,0.9940337538719176,0.9940337538719176,1.0,1.0,-1.0834290981292725,0.4687952697277069,0.6146337985992432,0.2035628855228424,0.0,0.0,0.5927854180335999,26.37452507019043,25.0,-2.137526273727417,-8346.6123046875,120.77716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5476989746094,302.3371887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.1953125,18000.0,0.0,0.0,0.1861926466226577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213064789772034,0.6213129162788391,-6.428418600989971e-06,0.0,0.0001889618724817,0.0,0.0,44.91601943969727,0.0,0.0,0.0,0.4134938418865204,4.0,0.0,1.0
290340,293.1703796386719,297.1499938964844,293.1499938964844,0.0801069885492324,-1919.13330078125,304.1540222167969,0.795085072517395,0.1346547603607177,0.1220297366380691,293.1977844238281,297.1499938964844,293.1499938964844,0.1527608335018158,-3384.64794921875,304.1570739746094,0.9480342268943788,0.226233571767807,0.2151653617620468,293.15643310546875,297.1499938964844,293.1499938964844,0.1200293898582458,-2061.238037109375,304.1534423828125,0.883298933506012,0.1864852458238601,0.1310715079307556,293.1635437011719,297.1499938964844,293.1499938964844,0.1407444775104522,-3170.546630859375,304.1541442871094,0.9246113300323486,0.2120169848203659,0.2016002833843231,293.299072265625,297.1499938964844,293.1499938964844,0.0055256290361285,-2016.2508544921875,298.4756774902344,0.5679470300674438,0.050000000745058,0.2282589524984359,291.1739196777344,291.1499938964844,270.75067138671875,270.25518798828125,283.5562438964844,293.2986145019531,291.173828125,1.0,0.2155486792325973,0.9937859773635864,0.9937859773635864,1.0,1.0,-1.077847242355347,0.4662404358386993,0.6116067171096802,0.2023226469755172,0.0,0.0,0.5896620750427246,26.37884521484375,25.0,-1.2977291345596311,-8286.736328125,119.4251480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.537841796875,302.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.546875,18000.0,0.0,0.0,0.1847197115421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149657368659973,0.6149721145629883,-6.3802176555327605e-06,0.0,0.0001874670269899,0.0,0.0,44.013816833496094,0.0,0.0,0.0,0.4110822975635528,4.0,0.0,1.0
290400,293.1703796386719,297.1499938964844,293.1499938964844,0.0801069885492324,-1919.13330078125,304.1540222167969,0.795085072517395,0.1346547603607177,0.1220297366380691,293.1977844238281,297.1499938964844,293.1499938964844,0.1527608335018158,-3384.64794921875,304.1570739746094,0.9480342268943788,0.226233571767807,0.2151653617620468,293.15643310546875,297.1499938964844,293.1499938964844,0.1200293898582458,-2061.238037109375,304.1534423828125,0.883298933506012,0.1864852458238601,0.1310715079307556,293.1635437011719,297.1499938964844,293.1499938964844,0.1407444775104522,-3170.546630859375,304.1541442871094,0.9246113300323486,0.2120169848203659,0.2016002833843231,293.299072265625,297.1499938964844,293.1499938964844,0.0055256290361285,-2016.2508544921875,298.4756774902344,0.5679470300674438,0.050000000745058,0.2282589524984359,291.1739196777344,291.1499938964844,270.75067138671875,270.25518798828125,283.5562438964844,293.2986145019531,291.173828125,1.0,0.2155486792325973,0.9937859773635864,0.9937859773635864,1.0,1.0,-1.077847242355347,0.4662404358386993,0.6116067171096802,0.2023226469755172,0.0,0.0,0.5896620750427246,26.37884521484375,25.0,-1.2977291345596311,-8286.736328125,119.4251480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.537841796875,302.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.546875,18000.0,0.0,0.0,0.1847197115421295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149657368659973,0.6149721145629883,-6.3802176555327605e-06,0.0,0.0001874670269899,0.0,0.0,44.013816833496094,0.0,0.0,0.0,0.4110822975635528,4.0,0.0,1.0
290460,293.1739196777344,297.1499938964844,293.1499938964844,0.0791724175214767,-1901.93115234375,304.1542358398437,0.791953444480896,0.1334177255630493,0.1209320127964019,293.2011108398437,297.1499938964844,293.1499938964844,0.1512017846107483,-3356.974609375,304.1573181152344,0.9442394971847534,0.2243461459875106,0.2133987993001938,293.161376953125,297.1499938964844,293.1499938964844,0.1191316321492195,-2048.81494140625,304.1537780761719,0.8807281851768494,0.1853231638669967,0.1302759796380996,293.1682434082031,297.1499938964844,293.1499938964844,0.1397078037261963,-3151.783935546875,304.15447998046875,0.9215834140777588,0.2107230573892593,0.2003986835479736,293.30548095703125,297.1499938964844,293.1499938964844,0.0054642558097839,-1997.158935546875,298.4061584472656,0.5673918128013611,0.050000000745058,0.2282753139734268,291.173583984375,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3050537109375,291.1735534667969,1.0,0.214868426322937,0.9935593605041504,0.9935593605041504,1.0,1.0,-1.0720319747924805,0.4635756909847259,0.6084562540054321,0.2010477036237716,0.0,0.0,0.5865436792373657,26.394969940185547,25.0,-0.4820592403411865,-8225.7421875,118.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5264892578125,302.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3828125,18000.0,0.0,0.0,0.1833045035600662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087369322776794,0.6087432503700256,-6.333669261948671e-06,0.0,0.0001860307675087,0.0,0.0,43.142608642578125,0.0,0.0,0.0,0.4087282121181488,4.0,0.0,1.0
290520,293.1739196777344,297.1499938964844,293.1499938964844,0.0791724175214767,-1901.93115234375,304.1542358398437,0.791953444480896,0.1334177255630493,0.1209320127964019,293.2011108398437,297.1499938964844,293.1499938964844,0.1512017846107483,-3356.974609375,304.1573181152344,0.9442394971847534,0.2243461459875106,0.2133987993001938,293.161376953125,297.1499938964844,293.1499938964844,0.1191316321492195,-2048.81494140625,304.1537780761719,0.8807281851768494,0.1853231638669967,0.1302759796380996,293.1682434082031,297.1499938964844,293.1499938964844,0.1397078037261963,-3151.783935546875,304.15447998046875,0.9215834140777588,0.2107230573892593,0.2003986835479736,293.30548095703125,297.1499938964844,293.1499938964844,0.0054642558097839,-1997.158935546875,298.4061584472656,0.5673918128013611,0.050000000745058,0.2282753139734268,291.173583984375,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3050537109375,291.1735534667969,1.0,0.214868426322937,0.9935593605041504,0.9935593605041504,1.0,1.0,-1.0720319747924805,0.4635756909847259,0.6084562540054321,0.2010477036237716,0.0,0.0,0.5865436792373657,26.394969940185547,25.0,-0.4820592403411865,-8225.7421875,118.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5264892578125,302.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3828125,18000.0,0.0,0.0,0.1833045035600662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087369322776794,0.6087432503700256,-6.333669261948671e-06,0.0,0.0001860307675087,0.0,0.0,43.142608642578125,0.0,0.0,0.0,0.4087282121181488,4.0,0.0,1.0
290580,293.1772155761719,297.1499938964844,293.1499938964844,0.0781996175646781,-1884.05712890625,304.1544494628906,0.788651704788208,0.1321393251419067,0.1197968497872352,293.2042541503906,297.1499938964844,293.1499938964844,0.1496003866195678,-3328.478759765625,304.15753173828125,0.9402080774307252,0.2224135249853134,0.2115893214941024,293.1659851074219,297.1499938964844,293.1499938964844,0.1181731894612312,-2035.5283203125,304.15411376953125,0.8779623508453369,0.1840913295745849,0.1294313222169876,293.1726379394531,297.1499938964844,293.1499938964844,0.1386099755764007,-3131.87890625,304.1548156738281,0.9183545708656312,0.2093622684478759,0.1991333663463592,293.311767578125,297.1499938964844,293.1499938964844,0.0054015982896089,-1977.4871826171875,298.3349914550781,0.5667723417282104,0.050000000745058,0.2282936573028564,291.1737976074219,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.31134033203125,291.173828125,1.0,0.2141756266355514,0.9933327436447144,0.9933327436447144,1.0,1.0,-1.065987229347229,0.4608021676540375,0.6051850318908691,0.1997395902872085,0.0,0.0,0.583357572555542,26.419544219970703,25.0,0.2680382430553436,-8163.576171875,116.64727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5151062011719,302.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.583984375,18000.0,0.0,0.0,0.1819375902414322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024706363677979,0.602476954460144,-6.287625637924066e-06,0.0,0.00018464353343,0.0,0.0,42.28094482421875,0.0,0.0,0.0,0.4063750207424164,4.0,0.0,1.0
290640,293.1772155761719,297.1499938964844,293.1499938964844,0.0781996175646781,-1884.05712890625,304.1544494628906,0.788651704788208,0.1321393251419067,0.1197968497872352,293.2042541503906,297.1499938964844,293.1499938964844,0.1496003866195678,-3328.478759765625,304.15753173828125,0.9402080774307252,0.2224135249853134,0.2115893214941024,293.1659851074219,297.1499938964844,293.1499938964844,0.1181731894612312,-2035.5283203125,304.15411376953125,0.8779623508453369,0.1840913295745849,0.1294313222169876,293.1726379394531,297.1499938964844,293.1499938964844,0.1386099755764007,-3131.87890625,304.1548156738281,0.9183545708656312,0.2093622684478759,0.1991333663463592,293.311767578125,297.1499938964844,293.1499938964844,0.0054015982896089,-1977.4871826171875,298.3349914550781,0.5667723417282104,0.050000000745058,0.2282936573028564,291.1737976074219,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.31134033203125,291.173828125,1.0,0.2141756266355514,0.9933327436447144,0.9933327436447144,1.0,1.0,-1.065987229347229,0.4608021676540375,0.6051850318908691,0.1997395902872085,0.0,0.0,0.583357572555542,26.419544219970703,25.0,0.2680382430553436,-8163.576171875,116.64727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5151062011719,302.2767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.583984375,18000.0,0.0,0.0,0.1819375902414322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024706363677979,0.602476954460144,-6.287625637924066e-06,0.0,0.00018464353343,0.0,0.0,42.28094482421875,0.0,0.0,0.0,0.4063750207424164,4.0,0.0,1.0
290700,293.1788024902344,297.1499938964844,293.1499938964844,0.0777006223797798,-1874.90283203125,304.154541015625,0.7869520783424377,0.1314866691827774,0.1192170307040214,293.20574951171875,297.1499938964844,293.1499938964844,0.148786187171936,-3313.9638671875,304.1576538085937,0.938121736049652,0.2214324027299881,0.2106704413890838,293.168212890625,297.1499938964844,293.1499938964844,0.1176743656396865,-2028.6036376953125,304.1542663574219,0.8765236735343933,0.183452621102333,0.1289928704500198,293.1747741699219,297.1499938964844,293.1499938964844,0.1380413174629211,-3121.554931640625,304.15496826171875,0.9166883826255798,0.2086600065231323,0.1984797865152359,293.3148498535156,297.1499938964844,293.1499938964844,0.0053698448464274,-1967.452392578125,298.2988586425781,0.5664470791816711,0.050000000745058,0.2283033281564712,291.1741027832031,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3144226074219,291.1741638183594,1.0,0.2138240933418274,0.9932194352149964,0.9932194352149964,1.0,1.0,-1.0628893375396729,0.4593793749809265,0.6035099029541016,0.1990756839513778,0.0,0.0,0.5817229747772217,26.43384552001953,25.0,0.6099148988723755,-8132.0859375,115.93647003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.509765625,302.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.05078125,18000.0,0.0,0.0,0.1812665611505508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992867946624756,0.599293053150177,-6.264496732910629e-06,0.0,0.0001839625183492,0.0,0.0,41.84856414794922,0.0,0.0,0.0,0.4051849246025085,4.0,0.0,1.0
290760,293.1802978515625,297.1499938964844,293.1499938964844,0.0771932229399681,-1865.604736328125,304.1546325683594,0.7852227687835693,0.130824938416481,0.1186290383338928,293.2071838378906,297.1499938964844,293.1499938964844,0.1479630917310714,-3299.271484375,304.1577453613281,0.9359926581382751,0.2204412221908569,0.20974200963974,293.1703796386719,297.1499938964844,293.1499938964844,0.1171625182032585,-2021.49169921875,304.1544189453125,0.8750506043434143,0.1827984899282455,0.1285435855388641,293.17681884765625,297.1499938964844,293.1499938964844,0.1374595761299133,-3110.983642578125,304.1551208496094,0.9149938225746156,0.2079429477453231,0.1978121399879455,293.3179016113281,297.1499938964844,293.1499938964844,0.0053377826698124,-1957.2764892578125,298.2622985839844,0.5661135911941528,0.050000000745058,0.2283132672309875,291.17449951171875,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3174743652344,291.174560546875,1.0,0.2134686410427093,0.9931206107139589,0.9931206107139589,1.0,1.0,-1.0597405433654783,0.4579326510429382,0.6018079519271851,0.1984055340290069,0.0,0.0,0.580051064491272,26.449190139770508,25.0,0.9225712418556212,-8100.30908203125,115.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5048217773437,302.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.759765625,18000.0,0.0,0.0,0.1806017458438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960502028465271,0.5960564613342285,-6.241163646336645e-06,0.0,0.0001832878042478,0.0,0.0,41.412715911865234,0.0,0.0,0.0,0.4039788842201233,4.0,0.0,1.0
290820,293.18316650390625,297.1499938964844,293.1499938964844,0.0761546045541763,-1846.6075439453125,304.1548156738281,0.7816877961158752,0.1294761151075363,0.1174299046397209,293.2099609375,297.1499938964844,293.1499938964844,0.1462923884391784,-3269.393310546875,304.157958984375,0.9316259622573853,0.2184304594993591,0.2078579813241958,293.1744689941406,297.1499938964844,293.1499938964844,0.1161025390028953,-2006.74267578125,304.1547241210937,0.8720157146453857,0.1814468502998352,0.127614289522171,293.18072509765625,297.1499938964844,293.1499938964844,0.1362596452236175,-3089.14892578125,304.1554260253906,0.9115451574325562,0.2064672112464904,0.1964369565248489,293.3238830566406,297.1499938964844,293.1499938964844,0.0052728257142007,-1936.5318603515625,298.1880798339844,0.5654285550117493,0.050000000745058,0.2283337861299514,291.175537109375,291.1499938964844,270.8337707519531,270.3144836425781,283.61981201171875,293.323486328125,291.1756591796875,1.0,0.2127456218004226,0.9929230809211732,0.9929230809211732,1.0,1.0,-1.0532987117767334,0.4549702405929565,0.5983284711837769,0.1970476508140564,0.0,0.0,0.5765781998634338,26.482078552246094,25.0,1.4546444416046145,-8035.8935546875,113.7640609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49658203125,302.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.716796875,18000.0,0.0,0.0,0.1792823225259781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893811583518982,0.5893872976303101,-6.193598437675973e-06,0.0,0.0001819487661123,0.0,0.0,40.52597427368164,0.0,0.0,0.0,0.4015053510665893,4.0,0.0,1.0
290880,293.18316650390625,297.1499938964844,293.1499938964844,0.0761546045541763,-1846.6075439453125,304.1548156738281,0.7816877961158752,0.1294761151075363,0.1174299046397209,293.2099609375,297.1499938964844,293.1499938964844,0.1462923884391784,-3269.393310546875,304.157958984375,0.9316259622573853,0.2184304594993591,0.2078579813241958,293.1744689941406,297.1499938964844,293.1499938964844,0.1161025390028953,-2006.74267578125,304.1547241210937,0.8720157146453857,0.1814468502998352,0.127614289522171,293.18072509765625,297.1499938964844,293.1499938964844,0.1362596452236175,-3089.14892578125,304.1554260253906,0.9115451574325562,0.2064672112464904,0.1964369565248489,293.3238830566406,297.1499938964844,293.1499938964844,0.0052728257142007,-1936.5318603515625,298.1880798339844,0.5654285550117493,0.050000000745058,0.2283337861299514,291.175537109375,291.1499938964844,270.8337707519531,270.3144836425781,283.61981201171875,293.323486328125,291.1756591796875,1.0,0.2127456218004226,0.9929230809211732,0.9929230809211732,1.0,1.0,-1.0532987117767334,0.4549702405929565,0.5983284711837769,0.1970476508140564,0.0,0.0,0.5765781998634338,26.482078552246094,25.0,1.4546444416046145,-8035.8935546875,113.7640609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49658203125,302.2381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.716796875,18000.0,0.0,0.0,0.1792823225259781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893811583518982,0.5893872976303101,-6.193598437675973e-06,0.0,0.0001819487661123,0.0,0.0,40.52597427368164,0.0,0.0,0.0,0.4015053510665893,4.0,0.0,1.0
290940,293.1858215332031,297.1499938964844,293.1499938964844,0.0750856921076774,-1827.110107421875,304.1549987792969,0.7780667543411255,0.1280949860811233,0.1162013038992881,293.2125549316406,297.1499938964844,293.1499938964844,0.1445914804935455,-3238.897705078125,304.1581420898437,0.927143692970276,0.2163832038640976,0.2059390097856521,293.1783752441406,297.1499938964844,293.1499938964844,0.1149970740079879,-1991.331298828125,304.1549987792969,0.8688788414001465,0.1800395548343658,0.1266456097364425,293.1844482421875,297.1499938964844,293.1499938964844,0.1350141614675521,-3066.443359375,304.1556701660156,0.9080554842948914,0.2049380391836166,0.1950106024742126,293.32977294921875,297.1499938964844,293.1499938964844,0.0052067954093217,-1915.275634765625,298.1122436523437,0.5647280216217041,0.050000000745058,0.2283549010753631,291.1768798828125,291.1499938964844,270.85400390625,270.32867431640625,283.6358337402344,293.329345703125,291.177001953125,1.0,0.2120056748390197,0.9927255511283876,0.9927255511283876,1.0,1.0,-1.0466716289520264,0.4519192576408386,0.5947524309158325,0.1956681609153747,0.0,0.0,0.5729076266288757,26.5167293548584,25.0,1.8517179489135744,-7970.29736328125,112.2836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4909973144531,302.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.185546875,18000.0,0.0,0.0,0.1779636889696121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823985934257507,0.5824047327041626,-6.144472081359709e-06,0.0,0.0001806105283321,0.0,0.0,39.6134033203125,0.0,0.0,0.0,0.3989316523075104,4.0,0.0,1.0
291000,293.1858215332031,297.1499938964844,293.1499938964844,0.0750856921076774,-1827.110107421875,304.1549987792969,0.7780667543411255,0.1280949860811233,0.1162013038992881,293.2125549316406,297.1499938964844,293.1499938964844,0.1445914804935455,-3238.897705078125,304.1581420898437,0.927143692970276,0.2163832038640976,0.2059390097856521,293.1783752441406,297.1499938964844,293.1499938964844,0.1149970740079879,-1991.331298828125,304.1549987792969,0.8688788414001465,0.1800395548343658,0.1266456097364425,293.1844482421875,297.1499938964844,293.1499938964844,0.1350141614675521,-3066.443359375,304.1556701660156,0.9080554842948914,0.2049380391836166,0.1950106024742126,293.32977294921875,297.1499938964844,293.1499938964844,0.0052067954093217,-1915.275634765625,298.1122436523437,0.5647280216217041,0.050000000745058,0.2283549010753631,291.1768798828125,291.1499938964844,270.85400390625,270.32867431640625,283.6358337402344,293.329345703125,291.177001953125,1.0,0.2120056748390197,0.9927255511283876,0.9927255511283876,1.0,1.0,-1.0466716289520264,0.4519192576408386,0.5947524309158325,0.1956681609153747,0.0,0.0,0.5729076266288757,26.5167293548584,25.0,1.8517179489135744,-7970.29736328125,112.2836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4909973144531,302.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.185546875,18000.0,0.0,0.0,0.1779636889696121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823985934257507,0.5824047327041626,-6.144472081359709e-06,0.0,0.0001806105283321,0.0,0.0,39.6134033203125,0.0,0.0,0.0,0.3989316523075104,4.0,0.0,1.0
291060,293.1883239746094,297.1499938964844,293.1499938964844,0.0739885494112968,-1807.158935546875,304.1551513671875,0.7743769884109497,0.1266837418079376,0.1149452179670333,293.2149963378906,297.1499938964844,293.1499938964844,0.1428637653589248,-3207.84228515625,304.1582946777344,0.9225835204124452,0.2143014818429947,0.2039870172739029,293.1820068359375,297.1499938964844,293.1499938964844,0.1138501688838005,-1975.310791015625,304.1552429199219,0.8656580448150635,0.1785799264907837,0.1256398558616638,293.1879272460937,297.1499938964844,293.1499938964844,0.1337273120880127,-3042.939453125,304.15594482421875,0.904573619365692,0.2033586204051971,0.1935360878705978,293.33551025390625,297.1499938964844,293.1499938964844,0.0051397746428847,-1893.536376953125,298.03485107421875,0.5640203356742859,0.050000000745058,0.2283763736486435,291.1783752441406,291.1499938964844,270.8739318847656,270.3425598144531,283.6518859863281,293.3351135253906,291.17852783203125,1.0,0.2112485319375991,0.992547571659088,0.992547571659088,1.0,1.0,-1.0398701429367063,0.4487850666046142,0.5910850167274475,0.194269984960556,0.0,0.0,0.5690229535102844,26.552021026611328,25.0,2.103189706802368,-7903.50927734375,110.77923583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48846435546875,302.2040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.884765625,18000.0,0.0,0.0,0.1766309142112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750682950019836,0.5750743746757507,-6.093559932196513e-06,0.0,0.0001792579278117,0.0,0.0,38.67216873168945,0.0,0.0,0.0,0.3962467908859253,4.0,0.0,1.0
291120,293.1883239746094,297.1499938964844,293.1499938964844,0.0739885494112968,-1807.158935546875,304.1551513671875,0.7743769884109497,0.1266837418079376,0.1149452179670333,293.2149963378906,297.1499938964844,293.1499938964844,0.1428637653589248,-3207.84228515625,304.1582946777344,0.9225835204124452,0.2143014818429947,0.2039870172739029,293.1820068359375,297.1499938964844,293.1499938964844,0.1138501688838005,-1975.310791015625,304.1552429199219,0.8656580448150635,0.1785799264907837,0.1256398558616638,293.1879272460937,297.1499938964844,293.1499938964844,0.1337273120880127,-3042.939453125,304.15594482421875,0.904573619365692,0.2033586204051971,0.1935360878705978,293.33551025390625,297.1499938964844,293.1499938964844,0.0051397746428847,-1893.536376953125,298.03485107421875,0.5640203356742859,0.050000000745058,0.2283763736486435,291.1783752441406,291.1499938964844,270.8739318847656,270.3425598144531,283.6518859863281,293.3351135253906,291.17852783203125,1.0,0.2112485319375991,0.992547571659088,0.992547571659088,1.0,1.0,-1.0398701429367063,0.4487850666046142,0.5910850167274475,0.194269984960556,0.0,0.0,0.5690229535102844,26.552021026611328,25.0,2.103189706802368,-7903.50927734375,110.77923583984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48846435546875,302.2040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.884765625,18000.0,0.0,0.0,0.1766309142112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750682950019836,0.5750743746757507,-6.093559932196513e-06,0.0,0.0001792579278117,0.0,0.0,38.67216873168945,0.0,0.0,0.0,0.3962467908859253,4.0,0.0,1.0
291180,293.19061279296875,297.1499938964844,293.1499938964844,0.0728650614619255,-1786.7977294921875,304.1553039550781,0.7706331610679626,0.125244453549385,0.1136634647846221,293.2173156738281,297.1499938964844,293.1499938964844,0.1411124169826507,-3176.281494140625,304.158447265625,0.9179859161376952,0.2121872305870056,0.2020037770271301,293.1854553222656,297.1499938964844,293.1499938964844,0.1126655638217926,-1958.7305908203125,304.15545654296875,0.8623680472373962,0.1770710200071334,0.1245991587638855,293.1911926269531,297.1499938964844,293.1499938964844,0.132403016090393,-3018.705078125,304.1561584472656,0.901130735874176,0.201731875538826,0.192016139626503,293.3411560058594,297.1499938964844,293.1499938964844,0.0050718118436634,-1871.332275390625,297.95587158203125,0.5633115768432617,0.050000000745058,0.2283980399370193,291.1799621582031,291.1499938964844,270.8935241699219,270.3561096191406,283.6679382324219,293.3407592773437,291.1801452636719,1.0,0.2104742527008056,0.9923695921897888,0.9923695921897888,1.0,1.0,-1.0329039096832275,0.4455720782279968,0.5873318910598755,0.1928548961877823,0.0,0.0,0.5649203658103943,26.587129592895508,25.0,2.21221923828125,-7835.5263671875,109.25272369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48907470703125,302.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.54296875,18000.0,0.0,0.0,0.1752706617116928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673831105232239,0.5673891305923462,-6.040852440492017e-06,0.0,0.0001778774312697,0.0,0.0,37.703311920166016,0.0,0.0,0.0,0.3934502899646759,4.0,0.0,1.0
291240,293.19061279296875,297.1499938964844,293.1499938964844,0.0728650614619255,-1786.7977294921875,304.1553039550781,0.7706331610679626,0.125244453549385,0.1136634647846221,293.2173156738281,297.1499938964844,293.1499938964844,0.1411124169826507,-3176.281494140625,304.158447265625,0.9179859161376952,0.2121872305870056,0.2020037770271301,293.1854553222656,297.1499938964844,293.1499938964844,0.1126655638217926,-1958.7305908203125,304.15545654296875,0.8623680472373962,0.1770710200071334,0.1245991587638855,293.1911926269531,297.1499938964844,293.1499938964844,0.132403016090393,-3018.705078125,304.1561584472656,0.901130735874176,0.201731875538826,0.192016139626503,293.3411560058594,297.1499938964844,293.1499938964844,0.0050718118436634,-1871.332275390625,297.95587158203125,0.5633115768432617,0.050000000745058,0.2283980399370193,291.1799621582031,291.1499938964844,270.8935241699219,270.3561096191406,283.6679382324219,293.3407592773437,291.1801452636719,1.0,0.2104742527008056,0.9923695921897888,0.9923695921897888,1.0,1.0,-1.0329039096832275,0.4455720782279968,0.5873318910598755,0.1928548961877823,0.0,0.0,0.5649203658103943,26.587129592895508,25.0,2.21221923828125,-7835.5263671875,109.25272369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48907470703125,302.1888732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.54296875,18000.0,0.0,0.0,0.1752706617116928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5673831105232239,0.5673891305923462,-6.040852440492017e-06,0.0,0.0001778774312697,0.0,0.0,37.703311920166016,0.0,0.0,0.0,0.3934502899646759,4.0,0.0,1.0
291300,293.19171142578125,297.1499938964844,293.1499938964844,0.0722939148545265,-1776.4749755859375,304.1553955078125,0.7687447667121887,0.1245148405432701,0.1130134388804435,293.2184143066406,297.1499938964844,293.1499938964844,0.140228733420372,-3160.325927734375,304.15850830078125,0.9156866669654846,0.2111184000968933,0.2010008692741394,293.1871032714844,297.1499938964844,293.1499938964844,0.1120601221919059,-1950.2437744140625,304.15557861328125,0.8607006669044495,0.1762988865375518,0.1240662410855293,293.1927795410156,297.1499938964844,293.1499938964844,0.131727859377861,-3006.331787109375,304.1562805175781,0.899391770362854,0.2009015083312988,0.1912398189306259,293.34393310546875,297.1499938964844,293.1499938964844,0.0050374940037727,-1860.061767578125,297.9157409667969,0.5629581809043884,0.050000000745058,0.2284088879823684,291.1807556152344,291.1499938964844,270.9031677246094,270.3627319335937,283.6759948730469,293.3435363769531,291.1809387207031,1.0,0.2100807577371597,0.9922806024551392,0.9922806024551392,1.0,1.0,-1.0293617248535156,0.4439372420310974,0.5854244232177734,0.1921415030956268,0.0,0.0,0.562788724899292,26.60442352294922,25.0,2.2164220809936523,-7801.08740234375,108.48175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49053955078125,302.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.79296875,18000.0,0.0,0.0,0.1745764315128326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634109377861023,0.5634169578552246,-6.01387046117452e-06,0.0,0.000177172885742,0.0,0.0,37.20962905883789,0.0,0.0,0.0,0.3920121490955353,4.0,0.0,1.0
291360,293.1927795410156,297.1499938964844,293.1499938964844,0.0717167854309082,-1766.06396484375,304.15545654296875,0.7668473124504089,0.1237788274884224,0.1123575866222381,293.219482421875,297.1499938964844,293.1499938964844,0.139340192079544,-3144.261474609375,304.1585998535156,0.9133951663970948,0.2100419700145721,0.1999907195568084,293.1886901855469,297.1499938964844,293.1499938964844,0.1114464774727821,-1941.6328125,304.1556701660156,0.8590201735496521,0.1755153089761734,0.1235252544283866,293.1943054199219,297.1499938964844,293.1499938964844,0.1310446262359619,-2993.798095703125,304.1563720703125,0.8976357579231262,0.2000601589679718,0.1904530078172683,293.3466796875,297.1499938964844,293.1499938964844,0.0050029489211738,-1848.6785888671875,297.8752136230469,0.5626062154769897,0.050000000745058,0.2284197360277176,291.1815490722656,291.1499938964844,270.9127502441406,270.3692932128906,283.6840209960937,293.3462829589844,291.18170166015625,1.0,0.2096830457448959,0.992209255695343,0.992209255695343,1.0,1.0,-1.025781512260437,0.4422846138477325,0.5834968686103821,0.1914248019456863,0.0,0.0,0.5606056451797485,26.621448516845703,25.0,2.187859535217285,-7766.35693359375,107.70598602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49273681640625,302.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.95703125,18000.0,0.0,0.0,0.1738710254430771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593570470809937,0.559363067150116,-5.986513315292541e-06,0.0,0.0001764569897204,0.0,0.0,36.71070098876953,0.0,0.0,0.0,0.3905495703220367,4.0,0.0,1.0
291420,293.1947631835937,297.1499938964844,293.1499938964844,0.0705456957221031,-1745.00244140625,304.15557861328125,0.7630314826965332,0.1222892180085182,0.1110296845436096,293.2215270996094,297.1499938964844,293.1499938964844,0.1375502794981002,-3111.836669921875,304.1587219238281,0.908863127231598,0.2078679800033569,0.1979500204324722,293.1917419433594,297.1499938964844,293.1499938964844,0.1101968735456466,-1924.0699462890625,304.1558532714844,0.8556260466575623,0.1739163994789123,0.1224206462502479,293.1972045898437,297.1499938964844,293.1499938964844,0.1296562254428863,-2968.289794921875,304.15655517578125,0.8940784931182861,0.1983469128608703,0.188849925994873,293.3520812988281,297.1499938964844,293.1499938964844,0.0049332599155604,-1825.6014404296875,297.79296875,0.5619078278541565,0.050000000745058,0.228441372513771,291.1830139160156,291.1499938964844,270.9315795898437,270.382080078125,283.7000427246094,293.3516845703125,291.18316650390625,1.0,0.2088757902383804,0.9920665621757508,0.9920665621757508,1.0,1.0,-1.0185145139694214,0.4389284253120422,0.5795860886573792,0.1899818778038025,0.0,0.0,0.5561020374298096,26.6545467376709,25.0,2.047600746154785,-7696.06689453125,106.14193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4991149902344,302.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.921875,18000.0,0.0,0.0,0.1724240481853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510379672050476,0.5510438680648804,-5.930932729825145e-06,0.0,0.0001749884831951,0.0,0.0,35.70218276977539,0.0,0.0,0.0,0.3875643312931061,4.0,0.0,1.0
291480,293.1947631835937,297.1499938964844,293.1499938964844,0.0705456957221031,-1745.00244140625,304.15557861328125,0.7630314826965332,0.1222892180085182,0.1110296845436096,293.2215270996094,297.1499938964844,293.1499938964844,0.1375502794981002,-3111.836669921875,304.1587219238281,0.908863127231598,0.2078679800033569,0.1979500204324722,293.1917419433594,297.1499938964844,293.1499938964844,0.1101968735456466,-1924.0699462890625,304.1558532714844,0.8556260466575623,0.1739163994789123,0.1224206462502479,293.1972045898437,297.1499938964844,293.1499938964844,0.1296562254428863,-2968.289794921875,304.15655517578125,0.8940784931182861,0.1983469128608703,0.188849925994873,293.3520812988281,297.1499938964844,293.1499938964844,0.0049332599155604,-1825.6014404296875,297.79296875,0.5619078278541565,0.050000000745058,0.228441372513771,291.1830139160156,291.1499938964844,270.9315795898437,270.382080078125,283.7000427246094,293.3516845703125,291.18316650390625,1.0,0.2088757902383804,0.9920665621757508,0.9920665621757508,1.0,1.0,-1.0185145139694214,0.4389284253120422,0.5795860886573792,0.1899818778038025,0.0,0.0,0.5561020374298096,26.6545467376709,25.0,2.047600746154785,-7696.06689453125,106.14193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4991149902344,302.1616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18071.921875,18000.0,0.0,0.0,0.1724240481853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5510379672050476,0.5510438680648804,-5.930932729825145e-06,0.0,0.0001749884831951,0.0,0.0,35.70218276977539,0.0,0.0,0.0,0.3875643312931061,4.0,0.0,1.0
291540,293.19659423828125,297.1499938964844,293.1499938964844,0.0693567171692848,-1723.7105712890625,304.1557006835937,0.7592132687568665,0.120786540210247,0.1096854358911514,293.223388671875,297.1499938964844,293.1499938964844,0.1357487142086029,-3079.115234375,304.1588134765625,0.9044665098190308,0.2056762278079986,0.1958875656127929,293.1945495605469,297.1499938964844,293.1499938964844,0.1089231520891189,-1906.1300048828125,304.1560363769531,0.8522108793258667,0.1722860932350158,0.121290348470211,293.19989013671875,297.1499938964844,293.1499938964844,0.1282444298267364,-2942.299560546875,304.15673828125,0.8904856443405151,0.1966038942337036,0.1872135996818542,293.3572998046875,297.1499938964844,293.1499938964844,0.0048629660159349,-1802.175537109375,297.709228515625,0.561227023601532,0.050000000745058,0.2284626066684723,291.184326171875,291.1499938964844,270.95001220703125,270.3944091796875,283.71600341796875,293.35693359375,291.1844482421875,1.0,0.2080536037683487,0.9919238090515136,0.9919238090515136,1.0,1.0,-1.0111305713653564,0.4355160593986511,0.5756145119667053,0.1885310560464859,0.0,0.0,0.5514362454414368,26.68498039245605,25.0,1.7952210903167725,-7624.810546875,104.56514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5077209472656,302.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.318359375,18000.0,0.0,0.0,0.1709244102239608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424817204475403,0.542487621307373,-5.874559064977802e-06,0.0,0.0001734665420372,0.0,0.0,34.68622970581055,0.0,0.0,0.0,0.3845169842243194,4.0,0.0,1.0
291600,293.19659423828125,297.1499938964844,293.1499938964844,0.0693567171692848,-1723.7105712890625,304.1557006835937,0.7592132687568665,0.120786540210247,0.1096854358911514,293.223388671875,297.1499938964844,293.1499938964844,0.1357487142086029,-3079.115234375,304.1588134765625,0.9044665098190308,0.2056762278079986,0.1958875656127929,293.1945495605469,297.1499938964844,293.1499938964844,0.1089231520891189,-1906.1300048828125,304.1560363769531,0.8522108793258667,0.1722860932350158,0.121290348470211,293.19989013671875,297.1499938964844,293.1499938964844,0.1282444298267364,-2942.299560546875,304.15673828125,0.8904856443405151,0.1966038942337036,0.1872135996818542,293.3572998046875,297.1499938964844,293.1499938964844,0.0048629660159349,-1802.175537109375,297.709228515625,0.561227023601532,0.050000000745058,0.2284626066684723,291.184326171875,291.1499938964844,270.95001220703125,270.3944091796875,283.71600341796875,293.35693359375,291.1844482421875,1.0,0.2080536037683487,0.9919238090515136,0.9919238090515136,1.0,1.0,-1.0111305713653564,0.4355160593986511,0.5756145119667053,0.1885310560464859,0.0,0.0,0.5514362454414368,26.68498039245605,25.0,1.7952210903167725,-7624.810546875,104.56514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5077209472656,302.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.318359375,18000.0,0.0,0.0,0.1709244102239608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424817204475403,0.542487621307373,-5.874559064977802e-06,0.0,0.0001734665420372,0.0,0.0,34.68622970581055,0.0,0.0,0.0,0.3845169842243194,4.0,0.0,1.0
