time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1975402832031,297.1499938964844,293.1499938964844,0.0682218819856643,-1703.4927978515625,304.1557006835937,0.7557529807090759,0.1194111779332161,0.1084066927433013,293.2243957519531,297.1499938964844,293.1499938964844,0.1340117454528808,-3047.513671875,304.15875244140625,0.9005744457244873,0.2036110609769821,0.1938914060592651,293.19647216796875,297.1499938964844,293.1499938964844,0.1076984256505966,-1888.8597412109373,304.15606689453125,0.8491145372390747,0.1707684993743896,0.1201996207237243,293.2016906738281,297.1499938964844,293.1499938964844,0.1268855333328247,-2917.259521484375,304.15673828125,0.8872178792953491,0.1949767619371414,0.1856331080198288,293.3616027832031,297.1499938964844,293.1499938964844,0.0047942255623638,-1779.139892578125,297.6260986328125,0.5607216954231262,0.050000000745058,0.2284785062074661,291.1852111816406,291.1499938964844,270.9681701660156,270.4063415527344,283.7314453125,293.361328125,291.1852111816406,1.0,0.2072265893220901,0.9918012022972108,0.9918012022972108,1.0,1.0,-1.0040127038955688,0.432216614484787,0.5717960596084595,0.1871688216924667,0.0,0.0,0.5466758012771606,26.691068649291992,25.0,0.9958874583244324,-7554.4150390625,103.02252197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.517822265625,302.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.70703125,18000.0,0.0,0.0,0.1693724393844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337830185890198,0.533788800239563,-5.817997589474544e-06,0.0,0.0001718914863886,0.0,0.0,33.67481994628906,0.0,0.0,0.0,0.3814428746700287,4.0,0.0,1.0
291720,293.1975402832031,297.1499938964844,293.1499938964844,0.0682218819856643,-1703.4927978515625,304.1557006835937,0.7557529807090759,0.1194111779332161,0.1084066927433013,293.2243957519531,297.1499938964844,293.1499938964844,0.1340117454528808,-3047.513671875,304.15875244140625,0.9005744457244873,0.2036110609769821,0.1938914060592651,293.19647216796875,297.1499938964844,293.1499938964844,0.1076984256505966,-1888.8597412109373,304.15606689453125,0.8491145372390747,0.1707684993743896,0.1201996207237243,293.2016906738281,297.1499938964844,293.1499938964844,0.1268855333328247,-2917.259521484375,304.15673828125,0.8872178792953491,0.1949767619371414,0.1856331080198288,293.3616027832031,297.1499938964844,293.1499938964844,0.0047942255623638,-1779.139892578125,297.6260986328125,0.5607216954231262,0.050000000745058,0.2284785062074661,291.1852111816406,291.1499938964844,270.9681701660156,270.4063415527344,283.7314453125,293.361328125,291.1852111816406,1.0,0.2072265893220901,0.9918012022972108,0.9918012022972108,1.0,1.0,-1.0040127038955688,0.432216614484787,0.5717960596084595,0.1871688216924667,0.0,0.0,0.5466758012771606,26.691068649291992,25.0,0.9958874583244324,-7554.4150390625,103.02252197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.517822265625,302.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.70703125,18000.0,0.0,0.0,0.1693724393844604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5337830185890198,0.533788800239563,-5.817997589474544e-06,0.0,0.0001718914863886,0.0,0.0,33.67481994628906,0.0,0.0,0.0,0.3814428746700287,4.0,0.0,1.0
291780,293.19744873046875,297.1499938964844,293.1499938964844,0.0672484040260315,-1686.2608642578125,304.1554260253906,0.7530904412269592,0.1182222068309784,0.1073065623641014,293.2242736816406,297.1499938964844,293.1499938964844,0.1324625760316848,-3019.332275390625,304.1584167480469,0.8974837064743042,0.2017466127872467,0.1920930445194244,293.1972351074219,297.1499938964844,293.1499938964844,0.1066375970840454,-1873.914306640625,304.1557922363281,0.846759557723999,0.1694363057613372,0.1192444041371345,293.2023010253906,297.1499938964844,293.1499938964844,0.1257027387619018,-2895.492431640625,304.1564636230469,0.8847304582595825,0.1935419291257858,0.1842419803142547,293.3642883300781,297.1499938964844,293.1499938964844,0.004728440195322,-1757.0531005859375,297.5450744628906,0.5605679154396057,0.050000000745058,0.2284834533929824,291.1845397949219,291.1499938964844,270.9862670898437,270.4179077148437,283.7459716796875,293.3641357421875,291.1842956542969,1.0,0.2064209729433059,0.9916785955429076,0.9916785955429076,1.0,1.0,-0.997723400592804,0.429278016090393,0.5684453845024109,0.1860319674015045,0.0,0.0,0.5420973300933838,26.64965438842773,25.0,-1.08418869972229,-7488.23388671875,101.5943374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5274658203125,302.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6171875,18000.0,0.0,0.0,0.1677847504615783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253044962882996,0.525310218334198,-5.763051376561634e-06,0.0,0.0001702801964711,0.0,0.0,32.70694732666016,0.0,0.0,0.0,0.378464937210083,4.0,0.0,1.0
291840,293.19744873046875,297.1499938964844,293.1499938964844,0.0672484040260315,-1686.2608642578125,304.1554260253906,0.7530904412269592,0.1182222068309784,0.1073065623641014,293.2242736816406,297.1499938964844,293.1499938964844,0.1324625760316848,-3019.332275390625,304.1584167480469,0.8974837064743042,0.2017466127872467,0.1920930445194244,293.1972351074219,297.1499938964844,293.1499938964844,0.1066375970840454,-1873.914306640625,304.1557922363281,0.846759557723999,0.1694363057613372,0.1192444041371345,293.2023010253906,297.1499938964844,293.1499938964844,0.1257027387619018,-2895.492431640625,304.1564636230469,0.8847304582595825,0.1935419291257858,0.1842419803142547,293.3642883300781,297.1499938964844,293.1499938964844,0.004728440195322,-1757.0531005859375,297.5450744628906,0.5605679154396057,0.050000000745058,0.2284834533929824,291.1845397949219,291.1499938964844,270.9862670898437,270.4179077148437,283.7459716796875,293.3641357421875,291.1842956542969,1.0,0.2064209729433059,0.9916785955429076,0.9916785955429076,1.0,1.0,-0.997723400592804,0.429278016090393,0.5684453845024109,0.1860319674015045,0.0,0.0,0.5420973300933838,26.64965438842773,25.0,-1.08418869972229,-7488.23388671875,101.5943374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5274658203125,302.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6171875,18000.0,0.0,0.0,0.1677847504615783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5253044962882996,0.525310218334198,-5.763051376561634e-06,0.0,0.0001702801964711,0.0,0.0,32.70694732666016,0.0,0.0,0.0,0.378464937210083,4.0,0.0,1.0
291900,293.1972351074219,297.1499938964844,293.1499938964844,0.0668007880449295,-1678.3707275390625,304.1552429199219,0.7519215941429138,0.1176668629050254,0.106797769665718,293.2240295410156,297.1499938964844,293.1499938964844,0.1317381858825683,-3006.1494140625,304.158203125,0.8960974812507629,0.200858935713768,0.1912429630756378,293.1973571777344,297.1499938964844,293.1499938964844,0.1061497926712036,-1867.0438232421875,304.1556396484375,0.8457329869270325,0.1688106656074524,0.1187997385859489,293.2023620605469,297.1499938964844,293.1499938964844,0.1251578480005264,-2885.468994140625,304.1562805175781,0.8836452960968018,0.1928663849830627,0.1835928559303283,293.3652038574219,297.1499938964844,293.1499938964844,0.0046963952481746,-1746.28466796875,297.5050964355469,0.5605537295341492,0.050000000745058,0.2284839749336242,291.1835632324219,291.1499938964844,270.99530029296875,270.4235534667969,283.75299072265625,293.3650817871094,291.1832580566406,1.0,0.2060295194387436,0.9916172623634338,0.9916172623634338,1.0,1.0,-0.9947802424430848,0.4278938770294189,0.5668863654136658,0.1855252385139465,0.0,0.0,0.5399623513221741,26.621273040771484,25.0,-2.068502187728882,-7456.79296875,100.9156723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5313415527344,302.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.5859375,18000.0,0.0,0.0,0.1669863313436508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213272571563721,0.5213329792022705,-5.737251740356442e-06,0.0,0.0001694699021754,0.0,0.0,32.25856018066406,0.0,0.0,0.0,0.3770716488361358,4.0,0.0,1.0
291960,293.1968994140625,297.1499938964844,293.1499938964844,0.066369242966175,-1670.780029296875,304.15509033203125,0.7508115172386169,0.1171290650963783,0.1063063517212867,293.2236633300781,297.1499938964844,293.1499938964844,0.1310346573591232,-2993.335693359375,304.1579895019531,0.8947651982307434,0.1999906003475189,0.1904133707284927,293.1973876953125,297.1499938964844,293.1499938964844,0.1056797355413436,-1860.4205322265625,304.15545654296875,0.8447591662406921,0.1682028621435165,0.1183689460158348,293.20233154296875,297.1499938964844,293.1499938964844,0.1246318966150283,-2875.790283203125,304.1560974121094,0.8826140761375427,0.1922086626291275,0.1829627901315689,293.36590576171875,297.1499938964844,293.1499938964844,0.0046648271381855,-1735.6588134765625,297.4654235839844,0.5605575442314148,0.050000000745058,0.2284839153289795,291.1823425292969,291.1499938964844,271.0043334960937,270.4291076660156,283.75994873046875,293.36578369140625,291.1820068359375,1.0,0.2056453227996826,0.9915679097175598,0.9915679097175598,1.0,1.0,-0.991921365261078,0.4265438616275787,0.5653775334358215,0.1850493401288986,0.0,0.0,0.5379277467727661,26.591176986694336,25.0,-2.838351488113404,-7426.251953125,100.25525665283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5343933105469,302.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.13671875,18000.0,0.0,0.0,0.1661898046731948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517544150352478,0.5175498723983765,-5.71278133065789e-06,0.0,0.0001686615287326,0.0,0.0,31.83578109741211,0.0,0.0,0.0,0.3757494688034057,4.0,0.0,1.0
292020,293.1961364746094,297.1499938964844,293.1499938964844,0.0655446946620941,-1656.3167724609375,304.1547546386719,0.7487179040908813,0.1160982847213745,0.1053667515516281,293.2227783203125,297.1499938964844,293.1499938964844,0.1296760141849517,-2968.550537109375,304.1575927734375,0.8922069668769836,0.1983016729354858,0.1888032704591751,293.197265625,297.1499938964844,293.1499938964844,0.1047811582684516,-1847.745849609375,304.1551513671875,0.8429193496704102,0.1670316755771637,0.1175410076975822,293.2020568847656,297.1499938964844,293.1499938964844,0.1236229464411735,-2857.203125,304.1557312011719,0.8806574940681458,0.1909362971782684,0.1817473322153091,293.36676025390625,297.1499938964844,293.1499938964844,0.0046028434298932,-1714.7244873046875,297.38690185546875,0.5605922341346741,0.050000000745058,0.228482961654663,291.1796264648437,291.1499938964844,271.0223083496094,270.4399719238281,283.7738037109375,293.3667297363281,291.1792297363281,1.0,0.2048992663621902,0.9914692044258118,0.9914692044258118,1.0,1.0,-0.986407458782196,0.4239231050014496,0.5624843239784241,0.184178739786148,0.0,0.0,0.5341616868972778,26.52971267700196,25.0,-3.711102962493897,-7367.56103515625,98.9843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5373229980469,302.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.060546875,18000.0,0.0,0.0,0.164615973830223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105767846107483,0.510582447052002,-5.668059657182312e-06,0.0,0.0001670642959652,0.0,0.0,31.067358016967773,0.0,0.0,0.0,0.3733245730400085,4.0,0.0,1.0
292080,293.1961364746094,297.1499938964844,293.1499938964844,0.0655446946620941,-1656.3167724609375,304.1547546386719,0.7487179040908813,0.1160982847213745,0.1053667515516281,293.2227783203125,297.1499938964844,293.1499938964844,0.1296760141849517,-2968.550537109375,304.1575927734375,0.8922069668769836,0.1983016729354858,0.1888032704591751,293.197265625,297.1499938964844,293.1499938964844,0.1047811582684516,-1847.745849609375,304.1551513671875,0.8429193496704102,0.1670316755771637,0.1175410076975822,293.2020568847656,297.1499938964844,293.1499938964844,0.1236229464411735,-2857.203125,304.1557312011719,0.8806574940681458,0.1909362971782684,0.1817473322153091,293.36676025390625,297.1499938964844,293.1499938964844,0.0046028434298932,-1714.7244873046875,297.38690185546875,0.5605922341346741,0.050000000745058,0.228482961654663,291.1796264648437,291.1499938964844,271.0223083496094,270.4399719238281,283.7738037109375,293.3667297363281,291.1792297363281,1.0,0.2048992663621902,0.9914692044258118,0.9914692044258118,1.0,1.0,-0.986407458782196,0.4239231050014496,0.5624843239784241,0.184178739786148,0.0,0.0,0.5341616868972778,26.52971267700196,25.0,-3.711102962493897,-7367.56103515625,98.9843978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5373229980469,302.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.060546875,18000.0,0.0,0.0,0.164615973830223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105767846107483,0.510582447052002,-5.668059657182312e-06,0.0,0.0001670642959652,0.0,0.0,31.067358016967773,0.0,0.0,0.0,0.3733245730400085,4.0,0.0,1.0
292140,293.1952209472656,297.1499938964844,293.1499938964844,0.0647607594728469,-1642.60888671875,304.15447998046875,0.7467442750930786,0.1151175945997238,0.1044748872518539,293.2217712402344,297.1499938964844,293.1499938964844,0.1283666789531707,-2944.60546875,304.1572570800781,0.8897383809089661,0.1966650187969207,0.1872458159923553,293.1968994140625,297.1499938964844,293.1499938964844,0.103924885392189,-1835.6451416015625,304.15484619140625,0.8411738872528076,0.1659087687730789,0.1167491450905799,293.2015991210937,297.1499938964844,293.1499938964844,0.1226564720273017,-2839.36376953125,304.15545654296875,0.8787890076637268,0.1897099465131759,0.1805786341428756,293.3671264648437,297.1499938964844,293.1499938964844,0.0045420322567224,-1694.07373046875,297.3094177246094,0.5606389045715332,0.050000000745058,0.2284816205501556,291.17681884765625,291.1499938964844,271.0402526855469,270.45050048828125,283.7876281738281,293.3671264648437,291.17645263671875,1.0,0.204182431101799,0.9913704991340636,0.9913704991340636,1.0,1.0,-0.9811129570007324,0.421384334564209,0.5597286224365234,0.1834044605493545,0.0,0.0,0.53077632188797,26.469932556152344,25.0,-3.867759943008423,-7311.56689453125,97.77352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5354919433594,302.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5,18000.0,0.0,0.0,0.1630873382091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043699741363525,0.5043755769729614,-5.628721282846527e-06,0.0,0.0001655129017308,0.0,0.0,30.3944149017334,0.0,0.0,0.0,0.3711774051189422,4.0,0.0,1.0
292200,293.1952209472656,297.1499938964844,293.1499938964844,0.0647607594728469,-1642.60888671875,304.15447998046875,0.7467442750930786,0.1151175945997238,0.1044748872518539,293.2217712402344,297.1499938964844,293.1499938964844,0.1283666789531707,-2944.60546875,304.1572570800781,0.8897383809089661,0.1966650187969207,0.1872458159923553,293.1968994140625,297.1499938964844,293.1499938964844,0.103924885392189,-1835.6451416015625,304.15484619140625,0.8411738872528076,0.1659087687730789,0.1167491450905799,293.2015991210937,297.1499938964844,293.1499938964844,0.1226564720273017,-2839.36376953125,304.15545654296875,0.8787890076637268,0.1897099465131759,0.1805786341428756,293.3671264648437,297.1499938964844,293.1499938964844,0.0045420322567224,-1694.07373046875,297.3094177246094,0.5606389045715332,0.050000000745058,0.2284816205501556,291.17681884765625,291.1499938964844,271.0402526855469,270.45050048828125,283.7876281738281,293.3671264648437,291.17645263671875,1.0,0.204182431101799,0.9913704991340636,0.9913704991340636,1.0,1.0,-0.9811129570007324,0.421384334564209,0.5597286224365234,0.1834044605493545,0.0,0.0,0.53077632188797,26.469932556152344,25.0,-3.867759943008423,-7311.56689453125,97.77352142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5354919433594,302.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.5,18000.0,0.0,0.0,0.1630873382091522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043699741363525,0.5043755769729614,-5.628721282846527e-06,0.0,0.0001655129017308,0.0,0.0,30.3944149017334,0.0,0.0,0.0,0.3711774051189422,4.0,0.0,1.0
292260,293.1941833496094,297.1499938964844,293.1499938964844,0.0640080049633979,-1629.481689453125,304.1542358398437,0.7448540329933167,0.1141781508922576,0.1036219075322151,293.2206726074219,297.1499938964844,293.1499938964844,0.1270945221185684,-2921.27734375,304.1569519042969,0.8873235583305359,0.1950713545083999,0.1857308447360992,293.1963806152344,297.1499938964844,293.1499938964844,0.1030998677015304,-1823.959716796875,304.15460205078125,0.8394870162010193,0.1648245304822921,0.1159857809543609,293.2010192871094,297.1499938964844,293.1499938964844,0.1217206642031669,-2822.05078125,304.1551818847656,0.8769721388816833,0.1885202825069427,0.1794465184211731,293.3671569824219,297.1499938964844,293.1499938964844,0.004482140764594,-1673.6102294921875,297.2328796386719,0.5606821775436401,0.050000000745058,0.2284803837537765,291.1742248535156,291.1499938964844,271.05810546875,270.4607238769531,283.8016052246094,293.3671569824219,291.1739196777344,1.0,0.2034930139780044,0.991268754005432,0.991268754005432,1.0,1.0,-0.9759944677352904,0.4189079403877258,0.5570865273475647,0.1827157139778137,0.0,0.0,0.527720034122467,26.41385269165039,25.0,-3.5741841793060303,-7257.71142578125,96.61565399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5289306640625,302.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.86328125,18000.0,0.0,0.0,0.1616231948137283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988288581371307,0.4988344609737396,-5.594100002781488e-06,0.0,0.0001640269911149,0.0,0.0,29.80321884155273,0.0,0.0,0.0,0.3692722618579864,4.0,0.0,1.0
292320,293.1941833496094,297.1499938964844,293.1499938964844,0.0640080049633979,-1629.481689453125,304.1542358398437,0.7448540329933167,0.1141781508922576,0.1036219075322151,293.2206726074219,297.1499938964844,293.1499938964844,0.1270945221185684,-2921.27734375,304.1569519042969,0.8873235583305359,0.1950713545083999,0.1857308447360992,293.1963806152344,297.1499938964844,293.1499938964844,0.1030998677015304,-1823.959716796875,304.15460205078125,0.8394870162010193,0.1648245304822921,0.1159857809543609,293.2010192871094,297.1499938964844,293.1499938964844,0.1217206642031669,-2822.05078125,304.1551818847656,0.8769721388816833,0.1885202825069427,0.1794465184211731,293.3671569824219,297.1499938964844,293.1499938964844,0.004482140764594,-1673.6102294921875,297.2328796386719,0.5606821775436401,0.050000000745058,0.2284803837537765,291.1742248535156,291.1499938964844,271.05810546875,270.4607238769531,283.8016052246094,293.3671569824219,291.1739196777344,1.0,0.2034930139780044,0.991268754005432,0.991268754005432,1.0,1.0,-0.9759944677352904,0.4189079403877258,0.5570865273475647,0.1827157139778137,0.0,0.0,0.527720034122467,26.41385269165039,25.0,-3.5741841793060303,-7257.71142578125,96.61565399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5289306640625,302.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.86328125,18000.0,0.0,0.0,0.1616231948137283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988288581371307,0.4988344609737396,-5.594100002781488e-06,0.0,0.0001640269911149,0.0,0.0,29.80321884155273,0.0,0.0,0.0,0.3692722618579864,4.0,0.0,1.0
292380,293.193115234375,297.1499938964844,293.1499938964844,0.0632805302739143,-1616.8262939453125,304.154052734375,0.7430270910263062,0.1132740005850792,0.102801963686943,293.2195129394531,297.1499938964844,293.1499938964844,0.1258526146411895,-2898.44091796875,304.1567077636719,0.884945809841156,0.1935150772333145,0.1842524409294128,293.1957702636719,297.1499938964844,293.1499938964844,0.1022993922233581,-1812.5950927734373,304.1544189453125,0.8378403186798096,0.1637727469205856,0.1152461320161819,293.2003479003906,297.1499938964844,293.1499938964844,0.1208088099956512,-2805.140625,304.15496826171875,0.8751893043518066,0.187361791729927,0.1783450841903686,293.3669128417969,297.1499938964844,293.1499938964844,0.0044230227358639,-1653.2822265625,297.1571655273437,0.5607156753540039,0.050000000745058,0.2284794449806213,291.17205810546875,291.1499938964844,271.0758972167969,270.470703125,283.8157653808594,293.366943359375,291.1717834472656,1.0,0.202829048037529,0.9911669492721558,0.9911669492721558,1.0,1.0,-0.9710251092910768,0.4164824783802032,0.5545426607131958,0.1821047514677047,0.0,0.0,0.5249338746070862,26.36216735839844,25.0,-3.0526864528656006,-7205.568359375,95.5053482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51806640625,302.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.275390625,18000.0,0.0,0.0,0.1602372676134109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938408136367798,0.4938463866710663,-5.563407285080757e-06,0.0,0.0001626204611966,0.0,0.0,29.27898025512696,0.0,0.0,0.0,0.3675677478313446,4.0,0.0,1.0
292440,293.193115234375,297.1499938964844,293.1499938964844,0.0632805302739143,-1616.8262939453125,304.154052734375,0.7430270910263062,0.1132740005850792,0.102801963686943,293.2195129394531,297.1499938964844,293.1499938964844,0.1258526146411895,-2898.44091796875,304.1567077636719,0.884945809841156,0.1935150772333145,0.1842524409294128,293.1957702636719,297.1499938964844,293.1499938964844,0.1022993922233581,-1812.5950927734373,304.1544189453125,0.8378403186798096,0.1637727469205856,0.1152461320161819,293.2003479003906,297.1499938964844,293.1499938964844,0.1208088099956512,-2805.140625,304.15496826171875,0.8751893043518066,0.187361791729927,0.1783450841903686,293.3669128417969,297.1499938964844,293.1499938964844,0.0044230227358639,-1653.2822265625,297.1571655273437,0.5607156753540039,0.050000000745058,0.2284794449806213,291.17205810546875,291.1499938964844,271.0758972167969,270.470703125,283.8157653808594,293.366943359375,291.1717834472656,1.0,0.202829048037529,0.9911669492721558,0.9911669492721558,1.0,1.0,-0.9710251092910768,0.4164824783802032,0.5545426607131958,0.1821047514677047,0.0,0.0,0.5249338746070862,26.36216735839844,25.0,-3.0526864528656006,-7205.568359375,95.5053482055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51806640625,302.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.275390625,18000.0,0.0,0.0,0.1602372676134109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938408136367798,0.4938463866710663,-5.563407285080757e-06,0.0,0.0001626204611966,0.0,0.0,29.27898025512696,0.0,0.0,0.0,0.3675677478313446,4.0,0.0,1.0
292500,293.1925964355469,297.1499938964844,293.1499938964844,0.0629249215126037,-1610.65087890625,304.1539611816406,0.7421332597732544,0.1128337159752845,0.1024029478430748,293.21893310546875,297.1499938964844,293.1499938964844,0.1252415776252746,-2887.181640625,304.1565856933594,0.8837679028511047,0.1927496492862701,0.1835255771875381,293.1954345703125,297.1499938964844,293.1499938964844,0.1019069030880928,-1807.0128173828125,304.1543273925781,0.8370285034179688,0.1632575839757919,0.1148840636014938,293.20001220703125,297.1499938964844,293.1499938964844,0.1203604936599731,-2796.811767578125,304.1548767089844,0.8743076920509338,0.1867929697036743,0.1778045296669006,293.3667297363281,297.1499938964844,293.1499938964844,0.0043937056325376,-1643.1534423828125,297.1195983886719,0.5607279539108276,0.050000000745058,0.228479117155075,291.1711120605469,291.1499938964844,271.0847473144531,270.4755859375,283.82293701171875,293.36676025390625,291.1708679199219,1.0,0.2025059312582016,0.9911161065101624,0.9911161065101624,1.0,1.0,-0.9685901403427124,0.4152862131595611,0.5533038973808289,0.1818262785673141,0.0,0.0,0.5236225128173828,26.338008880615234,25.0,-2.7558298110961914,-7180.03515625,94.96651458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51129150390625,302.0201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.1595763117074966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915166795253753,0.4915222227573395,-5.549276465899311e-06,0.0,0.0001619496761122,0.0,0.0,29.037336349487305,0.0,0.0,0.0,0.3667772114276886,4.0,0.0,1.0
292560,293.1920471191406,297.1499938964844,293.1499938964844,0.0625740438699722,-1604.5645751953125,304.15386962890625,0.7412508130073547,0.1124003902077674,0.1020104214549064,293.21832275390625,297.1499938964844,293.1499938964844,0.1246364116668701,-2876.01611328125,304.156494140625,0.8825965523719788,0.191991850733757,0.1828061193227768,293.1950988769531,297.1499938964844,293.1499938964844,0.101518914103508,-1801.4881591796875,304.1542358398437,0.8362231254577637,0.1627487242221832,0.1145265772938728,293.1996459960937,297.1499938964844,293.1499938964844,0.119916632771492,-2788.55615234375,304.1548156738281,0.8734316825866699,0.186230331659317,0.1772700399160385,293.3665466308594,297.1499938964844,293.1499938964844,0.0043645184487104,-1633.038330078125,297.08221435546875,0.5607374906539917,0.050000000745058,0.2284788638353347,291.1702880859375,291.1499938964844,271.09356689453125,270.4804077148437,283.83013916015625,293.3665771484375,291.1700744628906,1.0,0.202188178896904,0.9910750985145568,0.9910750985145568,1.0,1.0,-0.966184675693512,0.4140996932983398,0.5520849823951721,0.1815646737813949,0.0,0.0,0.5223538279533386,26.31488609313965,25.0,-2.451998233795166,-7154.8115234375,94.43755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5037841796875,302.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.685546875,18000.0,0.0,0.0,0.158936470746994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4892831444740295,0.4892886877059936,-5.535801392397843e-06,0.0,0.000161300325999,0.0,0.0,28.806686401367188,0.0,0.0,0.0,0.3660197257995605,4.0,0.0,1.0
292620,293.19097900390625,297.1499938964844,293.1499938964844,0.0618856772780418,-1592.64453125,304.1537170410156,0.7395177483558655,0.1115538254380226,0.1012438833713531,293.2171630859375,297.1499938964844,293.1499938964844,0.1234429776668548,-2853.953369140625,304.15631103515625,0.880272388458252,0.1904984414577484,0.1813886165618896,293.19439697265625,297.1499938964844,293.1499938964844,0.1007555797696113,-1790.600341796875,304.15411376953125,0.8346300721168518,0.1617491096258163,0.1138245910406112,293.19891357421875,297.1499938964844,293.1499938964844,0.1190415024757385,-2772.251708984375,304.1546630859375,0.8716954588890076,0.1851230263710022,0.1762183904647827,293.36602783203125,297.1499938964844,293.1499938964844,0.0043065510690212,-1612.858154296875,297.0079345703125,0.5607479810714722,0.050000000745058,0.2284786254167556,291.1689453125,291.1499938964844,271.1111755371094,270.4898681640625,283.8447265625,293.3660583496094,291.1687927246094,1.0,0.2015681713819503,0.9909930229187012,0.9909930229187012,1.0,1.0,-0.961458384990692,0.4117541909217834,0.5497041940689087,0.1810889095067978,0.0,0.0,0.519920289516449,26.27168273925781,25.0,-1.8476271629333496,-7105.22802734375,93.40797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4871520996094,301.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9921875,18000.0,0.0,0.0,0.1577212214469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850426912307739,0.4850482046604156,-5.510522896656767e-06,0.0,0.0001600669929757,0.0,0.0,28.37308883666992,0.0,0.0,0.0,0.3645879626274109,4.0,0.0,1.0
292680,293.19097900390625,297.1499938964844,293.1499938964844,0.0618856772780418,-1592.64453125,304.1537170410156,0.7395177483558655,0.1115538254380226,0.1012438833713531,293.2171630859375,297.1499938964844,293.1499938964844,0.1234429776668548,-2853.953369140625,304.15631103515625,0.880272388458252,0.1904984414577484,0.1813886165618896,293.19439697265625,297.1499938964844,293.1499938964844,0.1007555797696113,-1790.600341796875,304.15411376953125,0.8346300721168518,0.1617491096258163,0.1138245910406112,293.19891357421875,297.1499938964844,293.1499938964844,0.1190415024757385,-2772.251708984375,304.1546630859375,0.8716954588890076,0.1851230263710022,0.1762183904647827,293.36602783203125,297.1499938964844,293.1499938964844,0.0043065510690212,-1612.858154296875,297.0079345703125,0.5607479810714722,0.050000000745058,0.2284786254167556,291.1689453125,291.1499938964844,271.1111755371094,270.4898681640625,283.8447265625,293.3660583496094,291.1687927246094,1.0,0.2015681713819503,0.9909930229187012,0.9909930229187012,1.0,1.0,-0.961458384990692,0.4117541909217834,0.5497041940689087,0.1810889095067978,0.0,0.0,0.519920289516449,26.27168273925781,25.0,-1.8476271629333496,-7105.22802734375,93.40797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4871520996094,301.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9921875,18000.0,0.0,0.0,0.1577212214469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850426912307739,0.4850482046604156,-5.510522896656767e-06,0.0,0.0001600669929757,0.0,0.0,28.37308883666992,0.0,0.0,0.0,0.3645879626274109,4.0,0.0,1.0
292740,293.1899108886719,297.1499938964844,293.1499938964844,0.0612145029008388,-1581.0482177734375,304.1535949707031,0.7378251552581787,0.1107330694794654,0.100501149892807,293.21600341796875,297.1499938964844,293.1499938964844,0.1222714036703109,-2832.239013671875,304.1561584472656,0.8779733180999756,0.1890338957309723,0.179998978972435,293.19366455078125,297.1499938964844,293.1499938964844,0.100008375942707,-1779.9185791015625,304.15399169921875,0.8330592513084412,0.1607728153467178,0.1131392866373062,293.1981506347656,297.1499938964844,293.1499938964844,0.1181826069951057,-2756.21435546875,304.154541015625,0.8699801564216614,0.1840389966964721,0.1751892566680908,293.3654479980469,297.1499938964844,293.1499938964844,0.004249102436006,-1592.7412109375,296.9342956542969,0.560747504234314,0.050000000745058,0.228478729724884,291.1680603027344,291.1499938964844,271.1286926269531,270.4991149902344,283.85955810546875,293.365478515625,291.1679382324219,1.0,0.2009681165218353,0.9909110069274902,0.9909110069274902,1.0,1.0,-0.9568415880203248,0.40944504737854,0.5473965406417847,0.1806719452142715,0.0,0.0,0.5175845623016357,26.23235511779785,25.0,-1.277648687362671,-7056.732421875,92.41464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4691772460937,301.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.162109375,18000.0,0.0,0.0,0.1565918028354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810301661491394,0.4810356497764587,-5.486996542458655e-06,0.0,0.000158920767717,0.0,0.0,27.96805191040039,0.0,0.0,0.0,0.3632411360740661,4.0,0.0,1.0
292800,293.1899108886719,297.1499938964844,293.1499938964844,0.0612145029008388,-1581.0482177734375,304.1535949707031,0.7378251552581787,0.1107330694794654,0.100501149892807,293.21600341796875,297.1499938964844,293.1499938964844,0.1222714036703109,-2832.239013671875,304.1561584472656,0.8779733180999756,0.1890338957309723,0.179998978972435,293.19366455078125,297.1499938964844,293.1499938964844,0.100008375942707,-1779.9185791015625,304.15399169921875,0.8330592513084412,0.1607728153467178,0.1131392866373062,293.1981506347656,297.1499938964844,293.1499938964844,0.1181826069951057,-2756.21435546875,304.154541015625,0.8699801564216614,0.1840389966964721,0.1751892566680908,293.3654479980469,297.1499938964844,293.1499938964844,0.004249102436006,-1592.7412109375,296.9342956542969,0.560747504234314,0.050000000745058,0.228478729724884,291.1680603027344,291.1499938964844,271.1286926269531,270.4991149902344,283.85955810546875,293.365478515625,291.1679382324219,1.0,0.2009681165218353,0.9909110069274902,0.9909110069274902,1.0,1.0,-0.9568415880203248,0.40944504737854,0.5473965406417847,0.1806719452142715,0.0,0.0,0.5175845623016357,26.23235511779785,25.0,-1.277648687362671,-7056.732421875,92.41464233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4691772460937,301.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.162109375,18000.0,0.0,0.0,0.1565918028354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810301661491394,0.4810356497764587,-5.486996542458655e-06,0.0,0.000158920767717,0.0,0.0,27.96805191040039,0.0,0.0,0.0,0.3632411360740661,4.0,0.0,1.0
292860,293.1888732910156,297.1499938964844,293.1499938964844,0.06055773422122,-1569.7265625,304.15350341796875,0.7361668944358826,0.1099342554807663,0.0997785404324531,293.21484375,297.1499938964844,293.1499938964844,0.1211188584566116,-2810.824462890625,304.1560363769531,0.8756973147392273,0.1875941604375839,0.1786331385374069,293.19293212890625,297.1499938964844,293.1499938964844,0.0992749631404876,-1769.412109375,304.15386962890625,0.8315075039863586,0.1598163545131683,0.1124681234359741,293.1973876953125,297.1499938964844,293.1499938964844,0.1173377558588981,-2740.406494140625,304.1544494628906,0.8682841658592224,0.1829749643802642,0.1741793602705001,293.3647766113281,297.1499938964844,293.1499938964844,0.0041921366937458,-1572.6842041015625,296.8612060546875,0.5607386827468872,0.050000000745058,0.2284791022539138,291.16748046875,291.1499938964844,271.1460876464844,270.5081481933594,283.87457275390625,293.3648376464844,291.1674194335937,1.0,0.2003848999738693,0.9908388257026672,0.9908388257026672,1.0,1.0,-0.9523178935050964,0.4071667790412903,0.5451511144638062,0.1803058385848999,0.0,0.0,0.5152937173843384,26.196176528930664,25.0,-0.7542240619659424,-7009.14892578125,91.45249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4509582519531,301.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.978515625,18000.0,0.0,0.0,0.1555343866348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771459698677063,0.4771514534950256,-5.464570222102338e-06,0.0,0.0001578476221766,0.0,0.0,27.580711364746094,0.0,0.0,0.0,0.3619446456432342,4.0,0.0,1.0
292920,293.1888732910156,297.1499938964844,293.1499938964844,0.06055773422122,-1569.7265625,304.15350341796875,0.7361668944358826,0.1099342554807663,0.0997785404324531,293.21484375,297.1499938964844,293.1499938964844,0.1211188584566116,-2810.824462890625,304.1560363769531,0.8756973147392273,0.1875941604375839,0.1786331385374069,293.19293212890625,297.1499938964844,293.1499938964844,0.0992749631404876,-1769.412109375,304.15386962890625,0.8315075039863586,0.1598163545131683,0.1124681234359741,293.1973876953125,297.1499938964844,293.1499938964844,0.1173377558588981,-2740.406494140625,304.1544494628906,0.8682841658592224,0.1829749643802642,0.1741793602705001,293.3647766113281,297.1499938964844,293.1499938964844,0.0041921366937458,-1572.6842041015625,296.8612060546875,0.5607386827468872,0.050000000745058,0.2284791022539138,291.16748046875,291.1499938964844,271.1460876464844,270.5081481933594,283.87457275390625,293.3648376464844,291.1674194335937,1.0,0.2003848999738693,0.9908388257026672,0.9908388257026672,1.0,1.0,-0.9523178935050964,0.4071667790412903,0.5451511144638062,0.1803058385848999,0.0,0.0,0.5152937173843384,26.196176528930664,25.0,-0.7542240619659424,-7009.14892578125,91.45249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4509582519531,301.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.978515625,18000.0,0.0,0.0,0.1555343866348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4771459698677063,0.4771514534950256,-5.464570222102338e-06,0.0,0.0001578476221766,0.0,0.0,27.580711364746094,0.0,0.0,0.0,0.3619446456432342,4.0,0.0,1.0
292980,293.1878356933594,297.1499938964844,293.1499938964844,0.0599151216447353,-1558.673828125,304.1534118652344,0.7345417141914368,0.1091567650437355,0.099075473845005,293.2137451171875,297.1499938964844,293.1499938964844,0.1199850961565971,-2789.708251953125,304.1559143066406,0.8734451532363892,0.1861786842346191,0.1772906184196472,293.19219970703125,297.1499938964844,293.1499938964844,0.0985550358891487,-1759.079345703125,304.1537780761719,0.8299742937088013,0.1588792949914932,0.1118107512593269,293.1966247558594,297.1499938964844,293.1499938964844,0.116506852209568,-2724.828369140625,304.15435791015625,0.8666081428527832,0.181930586695671,0.1731883287429809,293.36407470703125,297.1499938964844,293.1499938964844,0.0041356040164828,-1552.6761474609375,296.78863525390625,0.5607219934463501,0.050000000745058,0.2284796983003616,291.1672668457031,291.1499938964844,271.16339111328125,270.5170288085937,283.8897399902344,293.3641357421875,291.167236328125,1.0,0.1998178660869598,0.9907665848731996,0.9907665848731996,1.0,1.0,-0.9478850960731506,0.4049202799797058,0.5429648160934448,0.1799842566251754,0.0,0.0,0.5130096077919006,26.16290664672852,25.0,-0.2933031022548675,-6962.43212890625,90.52017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43341064453125,301.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.40625,18000.0,0.0,0.0,0.1545422226190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733222424983978,0.4733276963233948,-5.442833753477316e-06,0.0,0.0001568407024024,0.0,0.0,27.20393753051757,0.0,0.0,0.0,0.3606753945350647,4.0,0.0,1.0
293040,293.1878356933594,297.1499938964844,293.1499938964844,0.0599151216447353,-1558.673828125,304.1534118652344,0.7345417141914368,0.1091567650437355,0.099075473845005,293.2137451171875,297.1499938964844,293.1499938964844,0.1199850961565971,-2789.708251953125,304.1559143066406,0.8734451532363892,0.1861786842346191,0.1772906184196472,293.19219970703125,297.1499938964844,293.1499938964844,0.0985550358891487,-1759.079345703125,304.1537780761719,0.8299742937088013,0.1588792949914932,0.1118107512593269,293.1966247558594,297.1499938964844,293.1499938964844,0.116506852209568,-2724.828369140625,304.15435791015625,0.8666081428527832,0.181930586695671,0.1731883287429809,293.36407470703125,297.1499938964844,293.1499938964844,0.0041356040164828,-1552.6761474609375,296.78863525390625,0.5607219934463501,0.050000000745058,0.2284796983003616,291.1672668457031,291.1499938964844,271.16339111328125,270.5170288085937,283.8897399902344,293.3641357421875,291.167236328125,1.0,0.1998178660869598,0.9907665848731996,0.9907665848731996,1.0,1.0,-0.9478850960731506,0.4049202799797058,0.5429648160934448,0.1799842566251754,0.0,0.0,0.5130096077919006,26.16290664672852,25.0,-0.2933031022548675,-6962.43212890625,90.52017211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.43341064453125,301.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.40625,18000.0,0.0,0.0,0.1545422226190567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733222424983978,0.4733276963233948,-5.442833753477316e-06,0.0,0.0001568407024024,0.0,0.0,27.20393753051757,0.0,0.0,0.0,0.3606753945350647,4.0,0.0,1.0
293100,293.1873474121094,297.1499938964844,293.1499938964844,0.0595990009605884,-1553.245849609375,304.1533508300781,0.7337409257888794,0.1087757423520088,0.0987309888005256,293.21319580078125,297.1499938964844,293.1499938964844,0.1194251328706741,-2779.260498046875,304.1558532714844,0.8723281025886536,0.1854797303676605,0.1766277849674224,293.1918029785156,297.1499938964844,293.1499938964844,0.0982000157237052,-1753.9774169921875,304.1537475585937,0.829214334487915,0.1584178209304809,0.1114870607852935,293.1962280273437,297.1499938964844,293.1499938964844,0.1160965859889984,-2717.12548828125,304.154296875,0.8657776713371277,0.1814155578613281,0.1726996749639511,293.3637084960937,297.1499938964844,293.1499938964844,0.0041075306944549,-1542.70361328125,296.7525634765625,0.5607109069824219,0.050000000745058,0.2284800857305526,291.1672668457031,291.1499938964844,271.1719970703125,270.5214233398437,283.8973693847656,293.36376953125,291.1672668457031,1.0,0.1995401233434677,0.9907304644584656,0.9907304644584656,1.0,1.0,-0.9457016587257384,0.4038091003894806,0.5418925285339355,0.1798380762338638,0.0,0.0,0.5118594169616699,26.147274017333984,25.0,-0.0916301533579826,-6939.38037109375,90.06466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.42510986328125,301.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.314453125,18000.0,0.0,0.0,0.1540674567222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714136123657226,0.4714190661907196,-5.432104899227852e-06,0.0,0.0001563588884891,0.0,0.0,27.01751518249512,0.0,0.0,0.0,0.36004438996315,4.0,0.0,1.0
293160,293.1868591308594,297.1499938964844,293.1499938964844,0.0592861212790012,-1547.879638671875,304.1533203125,0.7329473495483398,0.1083994358777999,0.0983908623456955,293.212646484375,297.1499938964844,293.1499938964844,0.1188695579767227,-2768.8828125,304.1557922363281,0.871216893196106,0.1847862005233764,0.1759701818227768,293.1914367675781,297.1499938964844,293.1499938964844,0.0978481397032737,-1748.9166259765625,304.1537170410156,0.8284584879875183,0.1579606831073761,0.1111664697527885,293.19586181640625,297.1499938964844,293.1499938964844,0.1156896501779556,-2709.47802734375,304.1542663574219,0.8649520874023438,0.1809049546718597,0.1722152978181839,293.36334228515625,297.1499938964844,293.1499938964844,0.0040795463137328,-1532.7396240234375,296.7165832519531,0.5606983304023743,0.050000000745058,0.2284805178642273,291.1673278808594,291.1499938964844,271.1806030273437,270.5257568359375,283.905029296875,293.3634033203125,291.1673278808594,1.0,0.1992659121751785,0.9907014966011048,0.9907014966011048,1.0,1.0,-0.9435385465621948,0.4027057886123657,0.5408327579498291,0.1797003298997879,0.0,0.0,0.5106991529464722,26.132226943969727,25.0,0.0891424044966697,-6916.517578125,89.61575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.417236328125,301.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.3203125,18000.0,0.0,0.0,0.1536043435335159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469498336315155,0.4695037603378296,-5.421411970019108e-06,0.0,0.0001558888761792,0.0,0.0,26.831504821777344,0.0,0.0,0.0,0.3594127893447876,4.0,0.0,1.0
293220,293.1858825683594,297.1499938964844,293.1499938964844,0.0586699545383453,-1537.329833984375,304.1532287597656,0.7313805818557739,0.1076607406139373,0.0977232754230499,293.2115783691406,297.1499938964844,293.1499938964844,0.1177714467048645,-2748.336669921875,304.1557006835937,0.8690114617347717,0.183414950966835,0.1746701151132583,293.1907043457031,297.1499938964844,293.1499938964844,0.0971536934375763,-1738.918701171875,304.15362548828125,0.8269582390785217,0.1570592224597931,0.1105343475937843,293.1950988769531,297.1499938964844,293.1499938964844,0.1148857250809669,-2694.349609375,304.1541748046875,0.8633152842521667,0.1798968166112899,0.1712590008974075,293.3625793457031,297.1499938964844,293.1499938964844,0.0040239007212221,-1512.86083984375,296.6449890136719,0.5606683492660522,0.050000000745058,0.2284815311431884,291.1675720214844,291.1499938964844,271.1976623535156,270.5343322753906,283.9203491210937,293.3626403808594,291.1676025390625,1.0,0.1987277120351791,0.9906434416770936,0.9906434416770936,1.0,1.0,-0.939271867275238,0.4005230069160461,0.5387488603591919,0.1794460415840149,0.0,0.0,0.5083376169204712,26.103796005249023,25.0,0.3859913349151611,-6871.33544921875,88.73696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40301513671875,301.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5703125,18000.0,0.0,0.0,0.1527072936296463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656279683113098,0.4656333923339844,-5.400015652412549e-06,0.0,0.0001549784938106,0.0,0.0,26.458789825439453,0.0,0.0,0.0,0.3581412434577942,4.0,0.0,1.0
293280,293.1858825683594,297.1499938964844,293.1499938964844,0.0586699545383453,-1537.329833984375,304.1532287597656,0.7313805818557739,0.1076607406139373,0.0977232754230499,293.2115783691406,297.1499938964844,293.1499938964844,0.1177714467048645,-2748.336669921875,304.1557006835937,0.8690114617347717,0.183414950966835,0.1746701151132583,293.1907043457031,297.1499938964844,293.1499938964844,0.0971536934375763,-1738.918701171875,304.15362548828125,0.8269582390785217,0.1570592224597931,0.1105343475937843,293.1950988769531,297.1499938964844,293.1499938964844,0.1148857250809669,-2694.349609375,304.1541748046875,0.8633152842521667,0.1798968166112899,0.1712590008974075,293.3625793457031,297.1499938964844,293.1499938964844,0.0040239007212221,-1512.86083984375,296.6449890136719,0.5606683492660522,0.050000000745058,0.2284815311431884,291.1675720214844,291.1499938964844,271.1976623535156,270.5343322753906,283.9203491210937,293.3626403808594,291.1676025390625,1.0,0.1987277120351791,0.9906434416770936,0.9906434416770936,1.0,1.0,-0.939271867275238,0.4005230069160461,0.5387488603591919,0.1794460415840149,0.0,0.0,0.5083376169204712,26.103796005249023,25.0,0.3859913349151611,-6871.33544921875,88.73696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40301513671875,301.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.5703125,18000.0,0.0,0.0,0.1527072936296463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656279683113098,0.4656333923339844,-5.400015652412549e-06,0.0,0.0001549784938106,0.0,0.0,26.458789825439453,0.0,0.0,0.0,0.3581412434577942,4.0,0.0,1.0
293340,293.1849670410156,297.1499938964844,293.1499938964844,0.0580662973225116,-1527.0181884765625,304.1531677246094,0.7298391461372375,0.1069397181272506,0.0970718413591384,293.2105407714844,297.1499938964844,293.1499938964844,0.1166903972625732,-2728.065673828125,304.1556091308594,0.866828441619873,0.182063803076744,0.1733893454074859,293.19000244140625,297.1499938964844,293.1499938964844,0.0964715108275413,-1729.0850830078125,304.153564453125,0.825472354888916,0.1561741828918457,0.1099138483405113,293.1943359375,297.1499938964844,293.1499938964844,0.1140950247645378,-2679.44482421875,304.15411376953125,0.8616973161697388,0.1789053976535797,0.1703187525272369,293.36181640625,297.1499938964844,293.1499938964844,0.0039687077514827,-1493.0621337890625,296.57379150390625,0.5606326460838318,0.050000000745058,0.2284827083349228,291.1679992675781,291.1499938964844,271.214599609375,270.5428161621094,283.9356994628906,293.36187744140625,291.1680603027344,1.0,0.1982023566961288,0.990585446357727,0.990585446357727,1.0,1.0,-0.9350810647010804,0.3983725607395172,0.5367085337638855,0.1792136877775192,0.0,0.0,0.5059096813201904,26.077356338500977,25.0,0.5929765701293945,-6826.837890625,87.88226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3910827636719,301.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.04296875,18000.0,0.0,0.0,0.1518395394086837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616826772689819,0.4616880714893341,-5.37847063242225e-06,0.0,0.0001540978410048,0.0,0.0,26.083080291748047,0.0,0.0,0.0,0.3568512797355652,4.0,0.0,1.0
