time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1849670410156,297.1499938964844,293.1499938964844,0.0580662973225116,-1527.0181884765625,304.1531677246094,0.7298391461372375,0.1069397181272506,0.0970718413591384,293.2105407714844,297.1499938964844,293.1499938964844,0.1166903972625732,-2728.065673828125,304.1556091308594,0.866828441619873,0.182063803076744,0.1733893454074859,293.19000244140625,297.1499938964844,293.1499938964844,0.0964715108275413,-1729.0850830078125,304.153564453125,0.825472354888916,0.1561741828918457,0.1099138483405113,293.1943359375,297.1499938964844,293.1499938964844,0.1140950247645378,-2679.44482421875,304.15411376953125,0.8616973161697388,0.1789053976535797,0.1703187525272369,293.36181640625,297.1499938964844,293.1499938964844,0.0039687077514827,-1493.0621337890625,296.57379150390625,0.5606326460838318,0.050000000745058,0.2284827083349228,291.1679992675781,291.1499938964844,271.214599609375,270.5428161621094,283.9356994628906,293.36187744140625,291.1680603027344,1.0,0.1982023566961288,0.990585446357727,0.990585446357727,1.0,1.0,-0.9350810647010804,0.3983725607395172,0.5367085337638855,0.1792136877775192,0.0,0.0,0.5059096813201904,26.077356338500977,25.0,0.5929765701293945,-6826.837890625,87.88226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3910827636719,301.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.04296875,18000.0,0.0,0.0,0.1518395394086837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616826772689819,0.4616880714893341,-5.37847063242225e-06,0.0,0.0001540978410048,0.0,0.0,26.083080291748047,0.0,0.0,0.0,0.3568512797355652,4.0,0.0,1.0
293460,293.18408203125,297.1499938964844,293.1499938964844,0.0574747584760189,-1516.9368896484375,304.1531066894531,0.7283199429512024,0.1062352582812309,0.0964355617761612,293.2095642089844,297.1499938964844,293.1499938964844,0.1156259402632713,-2708.064208984375,304.155517578125,0.8646664023399353,0.1807313710451126,0.1721265763044357,293.1893005371094,297.1499938964844,293.1499938964844,0.0958013609051704,-1719.4154052734375,304.1534729003906,0.8239986300468445,0.1553046405315399,0.1093043386936187,293.1936340332031,297.1499938964844,293.1499938964844,0.1133174821734428,-2664.764404296875,304.1540222167969,0.8600971698760986,0.1779298037290573,0.1693936586380005,293.36102294921875,297.1499938964844,293.1499938964844,0.0039139376021921,-1473.340576171875,296.50299072265625,0.5605911612510681,0.050000000745058,0.2284840792417526,291.16851806640625,291.1499938964844,271.2314147949219,270.5512084960937,283.95098876953125,293.361083984375,291.1685485839844,1.0,0.197688952088356,0.990538775920868,0.990538775920868,1.0,1.0,-0.9309617280960084,0.3962555229663849,0.534706175327301,0.178995132446289,0.0,0.0,0.503408670425415,26.052698135375977,25.0,0.7057109475135803,-6782.986328125,87.05004119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.381591796875,301.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.609375,18000.0,0.0,0.0,0.1509897261857986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576480686664581,0.4576534032821655,-5.35668414158863e-06,0.0,0.000153235378093,0.0,0.0,25.70309829711914,0.0,0.0,0.0,0.3555381000041961,4.0,0.0,1.0
293520,293.18408203125,297.1499938964844,293.1499938964844,0.0574747584760189,-1516.9368896484375,304.1531066894531,0.7283199429512024,0.1062352582812309,0.0964355617761612,293.2095642089844,297.1499938964844,293.1499938964844,0.1156259402632713,-2708.064208984375,304.155517578125,0.8646664023399353,0.1807313710451126,0.1721265763044357,293.1893005371094,297.1499938964844,293.1499938964844,0.0958013609051704,-1719.4154052734375,304.1534729003906,0.8239986300468445,0.1553046405315399,0.1093043386936187,293.1936340332031,297.1499938964844,293.1499938964844,0.1133174821734428,-2664.764404296875,304.1540222167969,0.8600971698760986,0.1779298037290573,0.1693936586380005,293.36102294921875,297.1499938964844,293.1499938964844,0.0039139376021921,-1473.340576171875,296.50299072265625,0.5605911612510681,0.050000000745058,0.2284840792417526,291.16851806640625,291.1499938964844,271.2314147949219,270.5512084960937,283.95098876953125,293.361083984375,291.1685485839844,1.0,0.197688952088356,0.990538775920868,0.990538775920868,1.0,1.0,-0.9309617280960084,0.3962555229663849,0.534706175327301,0.178995132446289,0.0,0.0,0.503408670425415,26.052698135375977,25.0,0.7057109475135803,-6782.986328125,87.05004119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.381591796875,301.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.609375,18000.0,0.0,0.0,0.1509897261857986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576480686664581,0.4576534032821655,-5.35668414158863e-06,0.0,0.000153235378093,0.0,0.0,25.70309829711914,0.0,0.0,0.0,0.3555381000041961,4.0,0.0,1.0
293580,293.1832275390625,297.1499938964844,293.1499938964844,0.0568955987691879,-1507.08984375,304.1530456542969,0.7268205881118774,0.1055469736456871,0.0958141833543777,293.2086181640625,297.1499938964844,293.1499938964844,0.1145782470703125,-2688.33740234375,304.1554260253906,0.8625239729881287,0.1794169098138809,0.1708812862634658,293.1885986328125,297.1499938964844,293.1499938964844,0.0951436832547187,-1709.91796875,304.1534118652344,0.822535514831543,0.1544505506753921,0.1087058261036872,293.1929016113281,297.1499938964844,293.1499938964844,0.1125536635518074,-2650.3212890625,304.1539611816406,0.8585140109062195,0.1769699454307556,0.1684837341308593,293.3601989746094,297.1499938964844,293.1499938964844,0.0038596207741647,-1453.71484375,296.4325256347656,0.5605430603027344,0.050000000745058,0.2284856587648391,291.1690368652344,291.1499938964844,271.24810791015625,270.5595092773437,283.96612548828125,293.3602600097656,291.1690673828125,1.0,0.1971873492002487,0.9904921054840088,0.9904921054840088,1.0,1.0,-0.9269128441810608,0.3941741585731506,0.5327387452125549,0.1787825673818588,0.0,0.0,0.5008322596549988,26.029804229736328,25.0,0.7269232273101807,-6739.78369140625,86.23975372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37469482421875,301.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.173828125,18000.0,0.0,0.0,0.1501483768224716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535181522369385,0.4535234868526459,-5.334617071639514e-06,0.0,0.0001523815153632,0.0,0.0,25.318437576293945,0.0,0.0,0.0,0.3541998267173767,4.0,0.0,1.0
293640,293.1832275390625,297.1499938964844,293.1499938964844,0.0568955987691879,-1507.08984375,304.1530456542969,0.7268205881118774,0.1055469736456871,0.0958141833543777,293.2086181640625,297.1499938964844,293.1499938964844,0.1145782470703125,-2688.33740234375,304.1554260253906,0.8625239729881287,0.1794169098138809,0.1708812862634658,293.1885986328125,297.1499938964844,293.1499938964844,0.0951436832547187,-1709.91796875,304.1534118652344,0.822535514831543,0.1544505506753921,0.1087058261036872,293.1929016113281,297.1499938964844,293.1499938964844,0.1125536635518074,-2650.3212890625,304.1539611816406,0.8585140109062195,0.1769699454307556,0.1684837341308593,293.3601989746094,297.1499938964844,293.1499938964844,0.0038596207741647,-1453.71484375,296.4325256347656,0.5605430603027344,0.050000000745058,0.2284856587648391,291.1690368652344,291.1499938964844,271.24810791015625,270.5595092773437,283.96612548828125,293.3602600097656,291.1690673828125,1.0,0.1971873492002487,0.9904921054840088,0.9904921054840088,1.0,1.0,-0.9269128441810608,0.3941741585731506,0.5327387452125549,0.1787825673818588,0.0,0.0,0.5008322596549988,26.029804229736328,25.0,0.7269232273101807,-6739.78369140625,86.23975372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37469482421875,301.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.173828125,18000.0,0.0,0.0,0.1501483768224716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535181522369385,0.4535234868526459,-5.334617071639514e-06,0.0,0.0001523815153632,0.0,0.0,25.318437576293945,0.0,0.0,0.0,0.3541998267173767,4.0,0.0,1.0
293700,293.18280029296875,297.1499938964844,293.1499938964844,0.0566102415323257,-1502.2467041015625,304.15301513671875,0.7260764837265015,0.1052082404494285,0.0955084785819053,293.2081604003906,297.1499938964844,293.1499938964844,0.1140601709485054,-2678.56787109375,304.1553649902344,0.8614587187767029,0.1787655502557754,0.1702643632888794,293.1882629394531,297.1499938964844,293.1499938964844,0.0948192626237869,-1705.2308349609375,304.15338134765625,0.8218066692352295,0.1540288180112838,0.1084103435277938,293.19256591796875,297.1499938964844,293.1499938964844,0.1121766567230224,-2643.1845703125,304.1539306640625,0.8577278256416321,0.1764954179525375,0.168033942580223,293.3597717285156,297.1499938964844,293.1499938964844,0.0038326089270412,-1443.9315185546875,296.3973999023437,0.560516357421875,0.050000000745058,0.2284865230321884,291.1692810058594,291.1499938964844,271.25640869140625,270.56365966796875,283.9736328125,293.3598327636719,291.1693420410156,1.0,0.1969405859708786,0.9904687404632568,0.9904687404632568,1.0,1.0,-0.9249122142791748,0.3931466042995453,0.5317656397819519,0.1786756068468094,0.0,0.0,0.4995193481445312,26.01896858215332,25.0,0.7081925272941589,-6718.4140625,85.8421401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3721618652344,301.8154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.416015625,18000.0,0.0,0.0,0.1497280150651931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45142263174057,0.4514279663562774,-5.3235025916364975e-06,0.0,0.0001519549114163,0.0,0.0,25.124876022338867,0.0,0.0,0.0,0.3535228669643402,4.0,0.0,1.0
293760,293.1824035644531,297.1499938964844,293.1499938964844,0.0563273094594478,-1497.4503173828125,304.1529846191406,0.7253348231315613,0.1048725545406341,0.0952056124806404,293.20770263671875,297.1499938964844,293.1499938964844,0.1135454401373863,-2668.852294921875,304.15533447265625,0.8603965044021606,0.1781174093484878,0.1696506142616272,293.1879272460937,297.1499938964844,293.1499938964844,0.0944974645972251,-1700.580322265625,304.1533508300781,0.8210787773132324,0.1536101251840591,0.1081170365214347,293.1922302246094,297.1499938964844,293.1499938964844,0.1118025928735733,-2636.0986328125,304.1539001464844,0.8569445610046387,0.1760239601135254,0.1675871610641479,293.359375,297.1499938964844,293.1499938964844,0.0038057107012718,-1434.1746826171875,296.3623352050781,0.5604879260063171,0.050000000745058,0.2284874469041824,291.1695251464844,291.1499938964844,271.2646484375,270.5677795410156,283.9810791015625,293.35943603515625,291.1695556640625,1.0,0.1966961473226547,0.9904556274414062,0.9904556274414062,1.0,1.0,-0.9229249954223632,0.3921272456645965,0.5307977795600891,0.1785668730735778,0.0,0.0,0.4981934130191803,26.00849342346192,25.0,0.6719384789466858,-6697.18603515625,85.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3700866699219,301.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.60546875,18000.0,0.0,0.0,0.1493068933486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493120610713959,0.4493173956871032,-5.312358098308323e-06,0.0,0.0001515275216661,0.0,0.0,24.93098831176757,0.0,0.0,0.0,0.3528425395488739,4.0,0.0,1.0
293820,293.1816101074219,297.1499938964844,293.1499938964844,0.0557687021791935,-1487.998779296875,304.1529235839844,0.7239676117897034,0.1042102873325347,0.0946074426174163,293.20458984375,297.1499938964844,293.1499938964844,0.1127241775393486,-2653.398193359375,304.1549072265625,0.8588327169418335,0.1772796362638473,0.1686785817146301,293.187255859375,297.1499938964844,293.1499938964844,0.0938621535897255,-1691.397216796875,304.1532897949219,0.8197513818740845,0.152781993150711,0.1075363680720329,293.1915588378906,297.1499938964844,293.1499938964844,0.1110638007521629,-2622.091552734375,304.1538391113281,0.8555237054824829,0.1750902086496353,0.1667016446590423,293.3584899902344,297.1499938964844,293.1499938964844,0.0037522693164646,-1414.75439453125,296.2924499511719,0.5605372786521912,0.050000000745058,0.2284859716892242,291.1698303222656,291.1499938964844,271.2810363769531,270.5760192871094,283.9954833984375,293.35858154296875,291.1697998046875,1.0,0.1962201744318008,0.99042946100235,0.99042946100235,1.0,1.0,-0.9192787408828736,0.3902475535869598,0.5290311574935913,0.1783912777900695,0.0,0.0,0.4955241978168487,25.972850799560547,25.0,0.2394954115152359,-6656.3662109375,84.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36724853515625,301.79315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7265625,18000.0,0.0,0.0,0.1484614163637161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450646340847015,0.4450699388980865,-5.290062290441711e-06,0.0,0.0001506694679846,0.0,0.0,24.5439453125,0.0,0.0,0.0,0.3514775335788727,4.0,0.0,1.0
293880,293.1816101074219,297.1499938964844,293.1499938964844,0.0557687021791935,-1487.998779296875,304.1529235839844,0.7239676117897034,0.1042102873325347,0.0946074426174163,293.20458984375,297.1499938964844,293.1499938964844,0.1127241775393486,-2653.398193359375,304.1549072265625,0.8588327169418335,0.1772796362638473,0.1686785817146301,293.187255859375,297.1499938964844,293.1499938964844,0.0938621535897255,-1691.397216796875,304.1532897949219,0.8197513818740845,0.152781993150711,0.1075363680720329,293.1915588378906,297.1499938964844,293.1499938964844,0.1110638007521629,-2622.091552734375,304.1538391113281,0.8555237054824829,0.1750902086496353,0.1667016446590423,293.3584899902344,297.1499938964844,293.1499938964844,0.0037522693164646,-1414.75439453125,296.2924499511719,0.5605372786521912,0.050000000745058,0.2284859716892242,291.1698303222656,291.1499938964844,271.2810363769531,270.5760192871094,283.9954833984375,293.35858154296875,291.1697998046875,1.0,0.1962201744318008,0.99042946100235,0.99042946100235,1.0,1.0,-0.9192787408828736,0.3902475535869598,0.5290311574935913,0.1783912777900695,0.0,0.0,0.4955241978168487,25.972850799560547,25.0,0.2394954115152359,-6656.3662109375,84.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36724853515625,301.79315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.7265625,18000.0,0.0,0.0,0.1484614163637161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450646340847015,0.4450699388980865,-5.290062290441711e-06,0.0,0.0001506694679846,0.0,0.0,24.5439453125,0.0,0.0,0.0,0.3514775335788727,4.0,0.0,1.0
293940,293.18084716796875,297.1499938964844,293.1499938964844,0.0552267991006374,-1478.8660888671875,304.15283203125,0.7228723764419556,0.1035636588931083,0.0940206870436668,293.19873046875,297.1499938964844,293.1499938964844,0.1124616861343383,-2648.6396484375,304.1537170410156,0.8587156534194946,0.1770809143781662,0.168380007147789,293.1866149902344,297.1499938964844,293.1499938964844,0.0932468995451927,-1682.515869140625,304.1532287597656,0.8187288641929626,0.1519699692726135,0.1069648116827011,293.1908874511719,297.1499938964844,293.1499938964844,0.1103470996022224,-2608.50634765625,304.1537475585937,0.8544368147850037,0.1741709560155868,0.1658273786306381,293.35748291015625,297.1499938964844,293.1499938964844,0.0036995513364672,-1395.6031494140625,296.2225646972656,0.5608422160148621,0.050000000745058,0.2284764945507049,291.1689758300781,291.1499938964844,271.2972717285156,270.5842590332031,284.0088195800781,293.3575744628906,291.1687316894531,1.0,0.1957795768976211,0.9904032349586488,0.9904032349586488,1.0,1.0,-0.916469395160675,0.3887649178504944,0.5277044773101807,0.1783424168825149,0.0,0.0,0.4930359423160553,25.902727127075195,25.0,-1.394370198249817,-6620.06884765625,84.06897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3648986816406,301.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8046875,18000.0,0.0,0.0,0.1476204395294189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409955739974975,0.4410008490085602,-5.268480890663341e-06,0.0,0.0001498159690527,0.0,0.0,24.175519943237305,0.0,0.0,0.0,0.350171148777008,4.0,0.0,1.0
294000,293.18084716796875,297.1499938964844,293.1499938964844,0.0552267991006374,-1478.8660888671875,304.15283203125,0.7228723764419556,0.1035636588931083,0.0940206870436668,293.19873046875,297.1499938964844,293.1499938964844,0.1124616861343383,-2648.6396484375,304.1537170410156,0.8587156534194946,0.1770809143781662,0.168380007147789,293.1866149902344,297.1499938964844,293.1499938964844,0.0932468995451927,-1682.515869140625,304.1532287597656,0.8187288641929626,0.1519699692726135,0.1069648116827011,293.1908874511719,297.1499938964844,293.1499938964844,0.1103470996022224,-2608.50634765625,304.1537475585937,0.8544368147850037,0.1741709560155868,0.1658273786306381,293.35748291015625,297.1499938964844,293.1499938964844,0.0036995513364672,-1395.6031494140625,296.2225646972656,0.5608422160148621,0.050000000745058,0.2284764945507049,291.1689758300781,291.1499938964844,271.2972717285156,270.5842590332031,284.0088195800781,293.3575744628906,291.1687316894531,1.0,0.1957795768976211,0.9904032349586488,0.9904032349586488,1.0,1.0,-0.916469395160675,0.3887649178504944,0.5277044773101807,0.1783424168825149,0.0,0.0,0.4930359423160553,25.902727127075195,25.0,-1.394370198249817,-6620.06884765625,84.06897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3648986816406,301.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8046875,18000.0,0.0,0.0,0.1476204395294189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409955739974975,0.4410008490085602,-5.268480890663341e-06,0.0,0.0001498159690527,0.0,0.0,24.175519943237305,0.0,0.0,0.0,0.350171148777008,4.0,0.0,1.0
294060,293.1801147460937,297.1499938964844,293.1499938964844,0.05470522493124,-1470.109619140625,304.1527709960937,0.7218406796455383,0.102935642004013,0.0934501588344574,293.19268798828125,297.1499938964844,293.1499938964844,0.1124271005392074,-2648.202392578125,304.15252685546875,0.8590781688690186,0.1770739555358886,0.168341264128685,293.1859436035156,297.1499938964844,293.1499938964844,0.0926548540592193,-1673.98046875,304.15313720703125,0.8177698850631714,0.1511776745319366,0.1064065247774124,293.19024658203125,297.1499938964844,293.1499938964844,0.109654501080513,-2595.380126953125,304.1536560058594,0.8534161448478699,0.1732688397169113,0.1649687141180038,293.3563232421875,297.1499938964844,293.1499938964844,0.003647745354101,-1376.784912109375,296.1527099609375,0.5611825585365295,0.050000000745058,0.2284659594297409,291.1669616699219,291.1499938964844,271.3133544921875,270.592529296875,284.0213317871094,293.3564453125,291.1666564941406,1.0,0.1953754127025604,0.990372121334076,0.990372121334076,1.0,1.0,-0.9140248894691468,0.3874638676643371,0.5265610218048096,0.1783269196748733,0.0,0.0,0.4909044206142425,25.8299503326416,25.0,-2.6253907680511475,-6587.69873046875,83.49952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3615417480469,301.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.693359375,18000.0,0.0,0.0,0.1468009203672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374550282955169,0.4374602735042572,-5.24934102941188e-06,0.0,0.0001489842688897,0.0,0.0,23.856103897094727,0.0,0.0,0.0,0.3490301966667175,4.0,0.0,1.0
294120,293.1801147460937,297.1499938964844,293.1499938964844,0.05470522493124,-1470.109619140625,304.1527709960937,0.7218406796455383,0.102935642004013,0.0934501588344574,293.19268798828125,297.1499938964844,293.1499938964844,0.1124271005392074,-2648.202392578125,304.15252685546875,0.8590781688690186,0.1770739555358886,0.168341264128685,293.1859436035156,297.1499938964844,293.1499938964844,0.0926548540592193,-1673.98046875,304.15313720703125,0.8177698850631714,0.1511776745319366,0.1064065247774124,293.19024658203125,297.1499938964844,293.1499938964844,0.109654501080513,-2595.380126953125,304.1536560058594,0.8534161448478699,0.1732688397169113,0.1649687141180038,293.3563232421875,297.1499938964844,293.1499938964844,0.003647745354101,-1376.784912109375,296.1527099609375,0.5611825585365295,0.050000000745058,0.2284659594297409,291.1669616699219,291.1499938964844,271.3133544921875,270.592529296875,284.0213317871094,293.3564453125,291.1666564941406,1.0,0.1953754127025604,0.990372121334076,0.990372121334076,1.0,1.0,-0.9140248894691468,0.3874638676643371,0.5265610218048096,0.1783269196748733,0.0,0.0,0.4909044206142425,25.8299503326416,25.0,-2.6253907680511475,-6587.69873046875,83.49952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3615417480469,301.7626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.693359375,18000.0,0.0,0.0,0.1468009203672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374550282955169,0.4374602735042572,-5.24934102941188e-06,0.0,0.0001489842688897,0.0,0.0,23.856103897094727,0.0,0.0,0.0,0.3490301966667175,4.0,0.0,1.0
294180,293.1793518066406,297.1499938964844,293.1499938964844,0.0541981048882007,-1461.614990234375,304.1526794433594,0.7207865118980408,0.1023242026567459,0.092895470559597,293.1871643066406,297.1499938964844,293.1499938964844,0.1124564930796623,-2648.93359375,304.1516418457031,0.8594945073127747,0.1771143674850464,0.1683713793754577,293.1852722167969,297.1499938964844,293.1499938964844,0.0920784547924995,-1665.67041015625,304.1530456542969,0.8167772889137268,0.1504035890102386,0.1058616042137146,293.1895751953125,297.1499938964844,293.1499938964844,0.108977161347866,-2582.52734375,304.153564453125,0.8523574471473694,0.1723827421665191,0.164125919342041,293.3551025390625,297.1499938964844,293.1499938964844,0.003596595255658,-1358.160400390625,296.0833740234375,0.561473548412323,0.050000000745058,0.228456974029541,291.164794921875,291.1499938964844,271.32928466796875,270.600830078125,284.03326416015625,293.3551940917969,291.1645202636719,1.0,0.1950024366378784,0.990341067314148,0.990341067314148,1.0,1.0,-0.911719024181366,0.3862430453300476,0.5254759788513184,0.1782961040735244,0.0,0.0,0.4890812635421753,25.76614761352539,25.0,-2.9236032962799072,-6558.1396484375,82.97213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35626220703125,301.7486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.689453125,18000.0,0.0,0.0,0.1460179090499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344458878040313,0.4344511330127716,-5.233097454038216e-06,0.0,0.0001481896179029,0.0,0.0,23.58662986755371,0.0,0.0,0.0,0.3480609059333801,4.0,0.0,1.0
294240,293.1793518066406,297.1499938964844,293.1499938964844,0.0541981048882007,-1461.614990234375,304.1526794433594,0.7207865118980408,0.1023242026567459,0.092895470559597,293.1871643066406,297.1499938964844,293.1499938964844,0.1124564930796623,-2648.93359375,304.1516418457031,0.8594945073127747,0.1771143674850464,0.1683713793754577,293.1852722167969,297.1499938964844,293.1499938964844,0.0920784547924995,-1665.67041015625,304.1530456542969,0.8167772889137268,0.1504035890102386,0.1058616042137146,293.1895751953125,297.1499938964844,293.1499938964844,0.108977161347866,-2582.52734375,304.153564453125,0.8523574471473694,0.1723827421665191,0.164125919342041,293.3551025390625,297.1499938964844,293.1499938964844,0.003596595255658,-1358.160400390625,296.0833740234375,0.561473548412323,0.050000000745058,0.228456974029541,291.164794921875,291.1499938964844,271.32928466796875,270.600830078125,284.03326416015625,293.3551940917969,291.1645202636719,1.0,0.1950024366378784,0.990341067314148,0.990341067314148,1.0,1.0,-0.911719024181366,0.3862430453300476,0.5254759788513184,0.1782961040735244,0.0,0.0,0.4890812635421753,25.76614761352539,25.0,-2.9236032962799072,-6558.1396484375,82.97213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35626220703125,301.7486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18022.689453125,18000.0,0.0,0.0,0.1460179090499878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344458878040313,0.4344511330127716,-5.233097454038216e-06,0.0,0.0001481896179029,0.0,0.0,23.58662986755371,0.0,0.0,0.0,0.3480609059333801,4.0,0.0,1.0
294300,293.1789855957031,297.1499938964844,293.1499938964844,0.053948525339365,-1457.439208984375,304.15264892578125,0.7202414870262146,0.1020238175988197,0.0926233902573585,293.1846923828125,297.1499938964844,293.1499938964844,0.1124761179089546,-2649.373779296875,304.1513366699219,0.8596775531768799,0.1771349459886551,0.1683909446001052,293.1849365234375,297.1499938964844,293.1499938964844,0.0917944908142089,-1661.5745849609375,304.15301513671875,0.8162583708763123,0.1500225514173507,0.1055936962366104,293.18927001953125,297.1499938964844,293.1499938964844,0.1086425110697746,-2576.168701171875,304.1535339355469,0.8518040776252747,0.171945109963417,0.1637100428342819,293.3544616699219,297.1499938964844,293.1499938964844,0.0035712355747818,-1348.903564453125,296.0489807128906,0.5615929365158081,0.050000000745058,0.2284532934427261,291.1637878417969,291.1499938964844,271.3371887207031,270.60498046875,284.0389709472656,293.35455322265625,291.1635437011719,1.0,0.1948262006044387,0.9903255105018616,0.9903255105018616,1.0,1.0,-0.910590887069702,0.385651022195816,0.5249398946762085,0.1782679110765457,0.0,0.0,0.4882667958736419,25.738529205322266,25.0,-2.822655200958252,-6544.140625,82.72047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3527526855469,301.7417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.98828125,18000.0,0.0,0.0,0.1456441283226013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331125020980835,0.4331177473068237,-5.225956556387246e-06,0.0,0.0001478102785767,0.0,0.0,23.468006134033203,0.0,0.0,0.0,0.3476324379444122,4.0,0.0,1.0
294360,293.1786499023437,297.1499938964844,293.1499938964844,0.0537008233368396,-1453.2974853515625,304.1526184082031,0.7196825742721558,0.1017262712121009,0.0923541635274887,293.182373046875,297.1499938964844,293.1499938964844,0.1124934703111648,-2649.759033203125,304.15106201171875,0.8598332405090332,0.1771503984928131,0.1684074848890304,293.18463134765625,297.1499938964844,293.1499938964844,0.091512531042099,-1657.506103515625,304.1529846191406,0.8157228231430054,0.1496447771787643,0.1053283065557479,293.1889343261719,297.1499938964844,293.1499938964844,0.1083097606897354,-2569.840087890625,304.15350341796875,0.8512336611747742,0.1715104728937149,0.1632972955703735,293.3537902832031,297.1499938964844,293.1499938964844,0.0035459967330098,-1339.67431640625,296.0147399902344,0.5616945624351501,0.050000000745058,0.2284501791000366,291.16290283203125,291.1499938964844,271.34503173828125,270.60919189453125,284.0445861816406,293.3539123535156,291.16265869140625,1.0,0.1946556270122528,0.9903097748756408,0.9903097748756408,1.0,1.0,-0.9094700217247008,0.3850673735141754,0.5244026184082031,0.1782285124063491,0.0,0.0,0.487502783536911,25.71367645263672,25.0,-2.625389814376831,-6530.52392578125,82.47492980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3487548828125,301.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.494140625,18000.0,0.0,0.0,0.1452830880880355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318699538707733,0.4318751692771911,-5.219345894147409e-06,0.0,0.0001474438759032,0.0,0.0,23.35793685913086,0.0,0.0,0.0,0.3472339510917663,4.0,0.0,1.0
294420,293.177978515625,297.1499938964844,293.1499938964844,0.05320955067873,-1445.0899658203125,304.1525573730469,0.718519389629364,0.1011382043361663,0.0918227881193161,293.1783142089844,297.1499938964844,293.1499938964844,0.1125102788209915,-2650.16064453125,304.15069580078125,0.8600426316261292,0.1771530956029892,0.1684190183877945,293.1839904785156,297.1499938964844,293.1499938964844,0.0909530818462371,-1649.4288330078125,304.1529235839844,0.8145988583564758,0.1488974541425705,0.1048038899898529,293.1883239746094,297.1499938964844,293.1499938964844,0.1076486334204673,-2557.247314453125,304.1534423828125,0.8500405550003052,0.1706489324569702,0.1624798327684402,293.3525085449219,297.1499938964844,293.1499938964844,0.003495781449601,-1321.2623291015625,295.9467468261719,0.5618454217910767,0.050000000745058,0.2284455597400665,291.161376953125,291.1499938964844,271.360595703125,270.6176147460937,284.0553283691406,293.3526306152344,291.16119384765625,1.0,0.1943285465240478,0.9902783632278442,0.9902783632278442,1.0,1.0,-0.9072300791740416,0.3839172422885895,0.5233128666877747,0.1781093478202819,0.0,0.0,0.4860919117927551,25.6718864440918,25.0,-2.087322235107422,-6504.14697265625,81.99785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33941650390625,301.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.111328125,18000.0,0.0,0.0,0.1446002125740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295999407768249,0.4296051561832428,-5.207403319218429e-06,0.0,0.0001467508409405,0.0,0.0,23.15814018249512,0.0,0.0,0.0,0.3465082347393036,4.0,0.0,1.0
294480,293.177978515625,297.1499938964844,293.1499938964844,0.05320955067873,-1445.0899658203125,304.1525573730469,0.718519389629364,0.1011382043361663,0.0918227881193161,293.1783142089844,297.1499938964844,293.1499938964844,0.1125102788209915,-2650.16064453125,304.15069580078125,0.8600426316261292,0.1771530956029892,0.1684190183877945,293.1839904785156,297.1499938964844,293.1499938964844,0.0909530818462371,-1649.4288330078125,304.1529235839844,0.8145988583564758,0.1488974541425705,0.1048038899898529,293.1883239746094,297.1499938964844,293.1499938964844,0.1076486334204673,-2557.247314453125,304.1534423828125,0.8500405550003052,0.1706489324569702,0.1624798327684402,293.3525085449219,297.1499938964844,293.1499938964844,0.003495781449601,-1321.2623291015625,295.9467468261719,0.5618454217910767,0.050000000745058,0.2284455597400665,291.161376953125,291.1499938964844,271.360595703125,270.6176147460937,284.0553283691406,293.3526306152344,291.16119384765625,1.0,0.1943285465240478,0.9902783632278442,0.9902783632278442,1.0,1.0,-0.9072300791740416,0.3839172422885895,0.5233128666877747,0.1781093478202819,0.0,0.0,0.4860919117927551,25.6718864440918,25.0,-2.087322235107422,-6504.14697265625,81.99785614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33941650390625,301.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.111328125,18000.0,0.0,0.0,0.1446002125740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295999407768249,0.4296051561832428,-5.207403319218429e-06,0.0,0.0001467508409405,0.0,0.0,23.15814018249512,0.0,0.0,0.0,0.3465082347393036,4.0,0.0,1.0
294540,293.1773376464844,297.1499938964844,293.1499938964844,0.0527223125100135,-1436.9586181640625,304.15252685546875,0.7172892689704895,0.1005577966570854,0.0912992879748344,293.1750793457031,297.1499938964844,293.1499938964844,0.1124867275357246,-2649.761474609375,304.1505126953125,0.8600821495056152,0.1770990490913391,0.168382778763771,293.1833801269531,297.1499938964844,293.1499938964844,0.0903981551527977,-1641.41064453125,304.1528625488281,0.8133987784385681,0.1481592953205108,0.1042866557836532,293.187744140625,297.1499938964844,293.1499938964844,0.1069921106100082,-2544.716796875,304.15338134765625,0.8487750291824341,0.1697962135076522,0.1616716682910919,293.3512878417969,297.1499938964844,293.1499938964844,0.0034459354355931,-1302.922119140625,295.87939453125,0.5619252324104309,0.050000000745058,0.2284431308507919,291.1603088378906,291.1499938964844,271.3759765625,270.6261901855469,284.0654602050781,293.35137939453125,291.1601867675781,1.0,0.1940167546272277,0.9902468919754028,0.9902468919754028,1.0,1.0,-0.9049646854400636,0.3827791810035705,0.5221855044364929,0.1779264658689499,0.0,0.0,0.4847951829433441,25.64041328430176,25.0,-1.491275668144226,-6478.5859375,81.53386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3287353515625,301.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.48828125,18000.0,0.0,0.0,0.143971249461174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275464415550232,0.427551656961441,-5.1967826948384754e-06,0.0,0.000146112521179,0.0,0.0,22.97894287109375,0.0,0.0,0.0,0.345854789018631,4.0,0.0,1.0
294600,293.1773376464844,297.1499938964844,293.1499938964844,0.0527223125100135,-1436.9586181640625,304.15252685546875,0.7172892689704895,0.1005577966570854,0.0912992879748344,293.1750793457031,297.1499938964844,293.1499938964844,0.1124867275357246,-2649.761474609375,304.1505126953125,0.8600821495056152,0.1770990490913391,0.168382778763771,293.1833801269531,297.1499938964844,293.1499938964844,0.0903981551527977,-1641.41064453125,304.1528625488281,0.8133987784385681,0.1481592953205108,0.1042866557836532,293.187744140625,297.1499938964844,293.1499938964844,0.1069921106100082,-2544.716796875,304.15338134765625,0.8487750291824341,0.1697962135076522,0.1616716682910919,293.3512878417969,297.1499938964844,293.1499938964844,0.0034459354355931,-1302.922119140625,295.87939453125,0.5619252324104309,0.050000000745058,0.2284431308507919,291.1603088378906,291.1499938964844,271.3759765625,270.6261901855469,284.0654602050781,293.35137939453125,291.1601867675781,1.0,0.1940167546272277,0.9902468919754028,0.9902468919754028,1.0,1.0,-0.9049646854400636,0.3827791810035705,0.5221855044364929,0.1779264658689499,0.0,0.0,0.4847951829433441,25.64041328430176,25.0,-1.491275668144226,-6478.5859375,81.53386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3287353515625,301.7071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.48828125,18000.0,0.0,0.0,0.143971249461174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275464415550232,0.427551656961441,-5.1967826948384754e-06,0.0,0.000146112521179,0.0,0.0,22.97894287109375,0.0,0.0,0.0,0.345854789018631,4.0,0.0,1.0
294660,293.1767578125,297.1499938964844,293.1499938964844,0.0522374846041202,-1428.8763427734375,304.1524963378906,0.7159871459007263,0.0999829322099685,0.0907816216349601,293.1725769042969,297.1499938964844,293.1499938964844,0.1124060824513435,-2648.250244140625,304.1504821777344,0.8599211573600769,0.1769674867391586,0.1682789176702499,293.18280029296875,297.1499938964844,293.1499938964844,0.0898461639881134,-1633.4298095703125,304.15283203125,0.81211918592453,0.1474279761314392,0.1037748903036117,293.18719482421875,297.1499938964844,293.1499938964844,0.1063389331102371,-2532.22607421875,304.1533508300781,0.8474376797676086,0.1689503341913223,0.1608708202838897,293.3500671386719,297.1499938964844,293.1499938964844,0.0033963525202125,-1284.619873046875,295.81256103515625,0.5619362592697144,0.050000000745058,0.228442832827568,291.1596374511719,291.1499938964844,271.39117431640625,270.6348571777344,284.07501220703125,293.35015869140625,291.1595458984375,1.0,0.1937154084444046,0.990218460559845,0.990218460559845,1.0,1.0,-0.902643084526062,0.3816413879394531,0.5210016965866089,0.1776685863733291,0.0,0.0,0.4835608303546905,25.618444442749023,25.0,-0.932482659816742,-6453.50390625,81.07606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3173522949219,301.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.498046875,18000.0,0.0,0.0,0.1433927863836288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256227612495422,0.4256279468536377,-5.187006991036469e-06,0.0,0.0001455254532629,0.0,0.0,22.812461853027344,0.0,0.0,0.0,0.3452455401420593,4.0,0.0,1.0
294720,293.1767578125,297.1499938964844,293.1499938964844,0.0522374846041202,-1428.8763427734375,304.1524963378906,0.7159871459007263,0.0999829322099685,0.0907816216349601,293.1725769042969,297.1499938964844,293.1499938964844,0.1124060824513435,-2648.250244140625,304.1504821777344,0.8599211573600769,0.1769674867391586,0.1682789176702499,293.18280029296875,297.1499938964844,293.1499938964844,0.0898461639881134,-1633.4298095703125,304.15283203125,0.81211918592453,0.1474279761314392,0.1037748903036117,293.18719482421875,297.1499938964844,293.1499938964844,0.1063389331102371,-2532.22607421875,304.1533508300781,0.8474376797676086,0.1689503341913223,0.1608708202838897,293.3500671386719,297.1499938964844,293.1499938964844,0.0033963525202125,-1284.619873046875,295.81256103515625,0.5619362592697144,0.050000000745058,0.228442832827568,291.1596374511719,291.1499938964844,271.39117431640625,270.6348571777344,284.07501220703125,293.35015869140625,291.1595458984375,1.0,0.1937154084444046,0.990218460559845,0.990218460559845,1.0,1.0,-0.902643084526062,0.3816413879394531,0.5210016965866089,0.1776685863733291,0.0,0.0,0.4835608303546905,25.618444442749023,25.0,-0.932482659816742,-6453.50390625,81.07606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3173522949219,301.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.498046875,18000.0,0.0,0.0,0.1433927863836288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256227612495422,0.4256279468536377,-5.187006991036469e-06,0.0,0.0001455254532629,0.0,0.0,22.812461853027344,0.0,0.0,0.0,0.3452455401420593,4.0,0.0,1.0
294780,293.1762390136719,297.1499938964844,293.1499938964844,0.0517540089786052,-1420.8251953125,304.1524658203125,0.7146069407463074,0.0994121208786964,0.0902683660387992,293.1708984375,297.1499938964844,293.1499938964844,0.1122513487935066,-2645.308837890625,304.15057373046875,0.8595261573791504,0.176737368106842,0.1680870652198791,293.1822814941406,297.1499938964844,293.1499938964844,0.0892960801720619,-1625.472412109375,304.1528015136719,0.8107553720474243,0.1467018276453018,0.1032673865556716,293.18670654296875,297.1499938964844,293.1499938964844,0.1056883111596107,-2519.760986328125,304.1533203125,0.8460279107093811,0.1681098639965057,0.1600759178400039,293.34893798828125,297.1499938964844,293.1499938964844,0.0033470431808382,-1266.3641357421875,295.74615478515625,0.5618789792060852,0.050000000745058,0.2284446507692337,291.1593017578125,291.1499938964844,271.4061889648437,270.6437072753906,284.0838928222656,293.3490295410156,291.1592712402344,1.0,0.1934204548597335,0.990190088748932,0.990190088748932,1.0,1.0,-0.9002358913421631,0.380492627620697,0.5197432637214661,0.1773247867822647,0.0,0.0,0.4823469817638397,25.60548591613769,25.0,-0.4363412261009216,-6428.66162109375,80.61836242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3060607910156,301.6802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.056640625,18000.0,0.0,0.0,0.142859861254692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237605929374695,0.4237657487392425,-5.177710590942297e-06,0.0,0.0001449846022296,0.0,0.0,22.65259552001953,0.0,0.0,0.0,0.3446585536003113,4.0,0.0,1.0
294840,293.1762390136719,297.1499938964844,293.1499938964844,0.0517540089786052,-1420.8251953125,304.1524658203125,0.7146069407463074,0.0994121208786964,0.0902683660387992,293.1708984375,297.1499938964844,293.1499938964844,0.1122513487935066,-2645.308837890625,304.15057373046875,0.8595261573791504,0.176737368106842,0.1680870652198791,293.1822814941406,297.1499938964844,293.1499938964844,0.0892960801720619,-1625.472412109375,304.1528015136719,0.8107553720474243,0.1467018276453018,0.1032673865556716,293.18670654296875,297.1499938964844,293.1499938964844,0.1056883111596107,-2519.760986328125,304.1533203125,0.8460279107093811,0.1681098639965057,0.1600759178400039,293.34893798828125,297.1499938964844,293.1499938964844,0.0033470431808382,-1266.3641357421875,295.74615478515625,0.5618789792060852,0.050000000745058,0.2284446507692337,291.1593017578125,291.1499938964844,271.4061889648437,270.6437072753906,284.0838928222656,293.3490295410156,291.1592712402344,1.0,0.1934204548597335,0.990190088748932,0.990190088748932,1.0,1.0,-0.9002358913421631,0.380492627620697,0.5197432637214661,0.1773247867822647,0.0,0.0,0.4823469817638397,25.60548591613769,25.0,-0.4363412261009216,-6428.66162109375,80.61836242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3060607910156,301.6802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.056640625,18000.0,0.0,0.0,0.142859861254692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237605929374695,0.4237657487392425,-5.177710590942297e-06,0.0,0.0001449846022296,0.0,0.0,22.65259552001953,0.0,0.0,0.0,0.3446585536003113,4.0,0.0,1.0
294900,293.1759948730469,297.1499938964844,293.1499938964844,0.0515124723315238,-1416.8065185546875,304.1524658203125,0.7138860821723938,0.0991277918219566,0.0900129601359367,293.1703796386719,297.1499938964844,293.1499938964844,0.1121416911482811,-2643.21728515625,304.1506652832031,0.8592327237129211,0.1765793263912201,0.1679526418447494,293.1820678710937,297.1499938964844,293.1499938964844,0.0890214368700981,-1621.49853515625,304.1528015136719,0.8100408315658569,0.1463401913642883,0.1030148342251777,293.1864624023437,297.1499938964844,293.1499938964844,0.1053637191653251,-2513.533935546875,304.1532897949219,0.8452963829040527,0.1676912009716034,0.1596802026033401,293.3484191894531,297.1499938964844,293.1499938964844,0.0033224653452634,-1257.24609375,295.713134765625,0.5618255734443665,0.050000000745058,0.2284463346004486,291.15924072265625,291.1499938964844,271.41363525390625,270.6481628417969,284.0881042480469,293.3484802246094,291.15924072265625,1.0,0.193274050951004,0.9901758432388306,0.9901758432388306,1.0,1.0,-0.8989920020103455,0.3799110651016235,0.5190809369087219,0.1771174520254135,0.0,0.0,0.481735497713089,25.602144241333008,25.0,-0.2144297212362289,-6416.26513671875,80.38772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3006286621094,301.6739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01171875,18000.0,0.0,0.0,0.1426075994968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228324294090271,0.4228376150131225,-5.1731349230976775e-06,0.0,0.0001447285758331,0.0,0.0,22.573373794555664,0.0,0.0,0.0,0.3443669378757477,4.0,0.0,1.0
294960,293.1757507324219,297.1499938964844,293.1499938964844,0.0512709580361843,-1412.790283203125,304.1524353027344,0.7131428122520447,0.0988439992070198,0.0897582396864891,293.1700439453125,297.1499938964844,293.1499938964844,0.1120060086250305,-2640.62646484375,304.1507873535156,0.8588653206825256,0.1763872802257537,0.1677870899438858,293.18182373046875,297.1499938964844,293.1499938964844,0.0887469574809074,-1617.526123046875,304.1528015136719,0.8093027472496033,0.1459792852401733,0.1027629747986793,293.1862487792969,297.1499938964844,293.1499938964844,0.1050395369529724,-2507.308837890625,304.1532897949219,0.8445461392402649,0.1672734171152115,0.1592855453491211,293.347900390625,297.1499938964844,293.1499938964844,0.0032979410607367,-1248.1357421875,295.68017578125,0.5617548823356628,0.050000000745058,0.2284485399723053,291.1592712402344,291.1499938964844,271.4209899902344,270.6527099609375,284.09210205078125,293.34796142578125,291.1592712402344,1.0,0.193127691745758,0.9901671409606934,0.9901671409606934,1.0,1.0,-0.8977143168449402,0.3793220520019531,0.5183922648429871,0.1768843680620193,0.0,0.0,0.4811142683029175,25.6009464263916,25.0,-0.0066162855364382,-6403.8466796875,80.15473937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2955322265625,301.66778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.080078125,18000.0,0.0,0.0,0.1423637121915817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218961000442505,0.4219012558460235,-5.168556526768953e-06,0.0,0.0001444810768589,0.0,0.0,22.49375534057617,0.0,0.0,0.0,0.3440734148025512,4.0,0.0,1.0
295020,293.1753234863281,297.1499938964844,293.1499938964844,0.0507875382900238,-1404.758544921875,304.1524353027344,0.711588978767395,0.0982774272561073,0.0892501324415206,293.1699523925781,297.1499938964844,293.1499938964844,0.1116542965173721,-2633.90478515625,304.151123046875,0.8579094409942627,0.1758973896503448,0.167359784245491,293.181396484375,297.1499938964844,293.1499938964844,0.0881979539990425,-1609.5797119140625,304.1527709960937,0.8077571392059326,0.1452589482069015,0.1022606343030929,293.1858215332031,297.1499938964844,293.1499938964844,0.1043919473886489,-2494.85791015625,304.1532592773437,0.842993438243866,0.1664397567510604,0.1584984958171844,293.346923828125,297.1499938964844,293.1499938964844,0.0032490044832229,-1229.92333984375,295.614501953125,0.5615655779838562,0.050000000745058,0.2284544557332992,291.1595458984375,291.1499938964844,271.43560791015625,270.6618957519531,284.099609375,293.34698486328125,291.1595764160156,1.0,0.1928330957889557,0.990149736404419,0.990149736404419,1.0,1.0,-0.8950512409210205,0.3781195282936096,0.5169317126274109,0.1763370484113693,0.0,0.0,0.4798261225223541,25.604211807250977,25.0,0.3665065467357635,-6378.86181640625,79.6795425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2864074707031,301.65631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.501953125,18000.0,0.0,0.0,0.1418934464454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199720323085785,0.4199771881103515,-5.159251031727763e-06,0.0,0.0001440038031432,0.0,0.0,22.331035614013672,0.0,0.0,0.0,0.3434720039367676,4.0,0.0,1.0
295080,293.1753234863281,297.1499938964844,293.1499938964844,0.0507875382900238,-1404.758544921875,304.1524353027344,0.711588978767395,0.0982774272561073,0.0892501324415206,293.1699523925781,297.1499938964844,293.1499938964844,0.1116542965173721,-2633.90478515625,304.151123046875,0.8579094409942627,0.1758973896503448,0.167359784245491,293.181396484375,297.1499938964844,293.1499938964844,0.0881979539990425,-1609.5797119140625,304.1527709960937,0.8077571392059326,0.1452589482069015,0.1022606343030929,293.1858215332031,297.1499938964844,293.1499938964844,0.1043919473886489,-2494.85791015625,304.1532592773437,0.842993438243866,0.1664397567510604,0.1584984958171844,293.346923828125,297.1499938964844,293.1499938964844,0.0032490044832229,-1229.92333984375,295.614501953125,0.5615655779838562,0.050000000745058,0.2284544557332992,291.1595458984375,291.1499938964844,271.43560791015625,270.6618957519531,284.099609375,293.34698486328125,291.1595764160156,1.0,0.1928330957889557,0.990149736404419,0.990149736404419,1.0,1.0,-0.8950512409210205,0.3781195282936096,0.5169317126274109,0.1763370484113693,0.0,0.0,0.4798261225223541,25.604211807250977,25.0,0.3665065467357635,-6378.86181640625,79.6795425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2864074707031,301.65631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.501953125,18000.0,0.0,0.0,0.1418934464454651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199720323085785,0.4199771881103515,-5.159251031727763e-06,0.0,0.0001440038031432,0.0,0.0,22.331035614013672,0.0,0.0,0.0,0.3434720039367676,4.0,0.0,1.0
