time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749572753906,297.1499938964844,293.1499938964844,0.0503033250570297,-1396.7237548828125,304.1524353027344,0.7099412083625793,0.0977115631103515,0.0887432172894477,293.1706237792969,297.1499938964844,293.1499938964844,0.1111884787678718,-2624.99560546875,304.1515197753906,0.8566476106643677,0.175255000591278,0.1667950451374054,293.1810302734375,297.1499938964844,293.1499938964844,0.0876486301422119,-1601.6280517578125,304.1527709960937,0.8061162829399109,0.1445397734642028,0.101759560406208,293.1854553222656,297.1499938964844,293.1499938964844,0.1037452518939971,-2482.403564453125,304.1532592773437,0.8413736820220947,0.1656078547239303,0.157713696360588,293.3460388183594,297.1499938964844,293.1499938964844,0.0032002329826354,-1211.7320556640625,295.549072265625,0.5613151788711548,0.050000000745058,0.2284622639417648,291.1600036621094,291.1499938964844,271.45001220703125,270.6713256835937,284.1063842773437,293.3460998535156,291.1600646972656,1.0,0.1925335377454757,0.9901322722434998,0.9901322722434998,1.0,1.0,-0.8922312259674072,0.3768802881240845,0.5153509378433228,0.1756741553544998,0.0,0.0,0.478461742401123,25.61443328857422,25.0,0.673947274684906,-6353.56982421875,79.18891906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2790832519531,301.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.22265625,18000.0,0.0,0.0,0.1414368897676468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179528057575226,0.4179579615592956,-5.1496040214260574e-06,0.0,0.0001435404701624,0.0,0.0,22.16143226623535,0.0,0.0,0.0,0.3428430557250976,4.0,0.0,1.0
295200,293.1749572753906,297.1499938964844,293.1499938964844,0.0503033250570297,-1396.7237548828125,304.1524353027344,0.7099412083625793,0.0977115631103515,0.0887432172894477,293.1706237792969,297.1499938964844,293.1499938964844,0.1111884787678718,-2624.99560546875,304.1515197753906,0.8566476106643677,0.175255000591278,0.1667950451374054,293.1810302734375,297.1499938964844,293.1499938964844,0.0876486301422119,-1601.6280517578125,304.1527709960937,0.8061162829399109,0.1445397734642028,0.101759560406208,293.1854553222656,297.1499938964844,293.1499938964844,0.1037452518939971,-2482.403564453125,304.1532592773437,0.8413736820220947,0.1656078547239303,0.157713696360588,293.3460388183594,297.1499938964844,293.1499938964844,0.0032002329826354,-1211.7320556640625,295.549072265625,0.5613151788711548,0.050000000745058,0.2284622639417648,291.1600036621094,291.1499938964844,271.45001220703125,270.6713256835937,284.1063842773437,293.3460998535156,291.1600646972656,1.0,0.1925335377454757,0.9901322722434998,0.9901322722434998,1.0,1.0,-0.8922312259674072,0.3768802881240845,0.5153509378433228,0.1756741553544998,0.0,0.0,0.478461742401123,25.61443328857422,25.0,0.673947274684906,-6353.56982421875,79.18891906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2790832519531,301.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.22265625,18000.0,0.0,0.0,0.1414368897676468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179528057575226,0.4179579615592956,-5.1496040214260574e-06,0.0,0.0001435404701624,0.0,0.0,22.16143226623535,0.0,0.0,0.0,0.3428430557250976,4.0,0.0,1.0
295260,293.17462158203125,297.1499938964844,293.1499938964844,0.0498183406889438,-1388.6873779296875,304.1524353027344,0.7081788778305054,0.0971457362174987,0.0882369503378868,293.1722106933594,297.1499938964844,293.1499938964844,0.1105802804231643,-2613.35546875,304.15203857421875,0.8550077080726624,0.1744159162044525,0.1660569757223129,293.1806945800781,297.1499938964844,293.1499938964844,0.087099090218544,-1593.67431640625,304.1527709960937,0.8043659925460815,0.1438209563493728,0.1012592315673828,293.18511962890625,297.1499938964844,293.1499938964844,0.1030997857451438,-2469.9541015625,304.1532592773437,0.8396739363670349,0.1647770404815673,0.1569305658340454,293.34521484375,297.1499938964844,293.1499938964844,0.0031515813898295,-1193.551513671875,295.4837951660156,0.5609927177429199,0.050000000745058,0.2284723669290542,291.1606140136719,291.1499938964844,271.4627990722656,270.6803283691406,284.1115417480469,293.34527587890625,291.1606750488281,1.0,0.1922252923250198,0.9901227355003356,0.9901227355003356,1.0,1.0,-0.889209508895874,0.3756006360054016,0.5136088728904724,0.174846738576889,0.0,0.0,0.4770061671733856,25.632266998291016,25.0,0.7844246029853821,-6328.02880859375,78.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2738647460937,301.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.1409840732812881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158078730106354,0.415812999010086,-5.139449513080763e-06,0.0,0.0001430809206794,0.0,0.0,21.98241233825684,0.0,0.0,0.0,0.3421769142150879,4.0,0.0,1.0
295320,293.17462158203125,297.1499938964844,293.1499938964844,0.0498183406889438,-1388.6873779296875,304.1524353027344,0.7081788778305054,0.0971457362174987,0.0882369503378868,293.1722106933594,297.1499938964844,293.1499938964844,0.1105802804231643,-2613.35546875,304.15203857421875,0.8550077080726624,0.1744159162044525,0.1660569757223129,293.1806945800781,297.1499938964844,293.1499938964844,0.087099090218544,-1593.67431640625,304.1527709960937,0.8043659925460815,0.1438209563493728,0.1012592315673828,293.18511962890625,297.1499938964844,293.1499938964844,0.1030997857451438,-2469.9541015625,304.1532592773437,0.8396739363670349,0.1647770404815673,0.1569305658340454,293.34521484375,297.1499938964844,293.1499938964844,0.0031515813898295,-1193.551513671875,295.4837951660156,0.5609927177429199,0.050000000745058,0.2284723669290542,291.1606140136719,291.1499938964844,271.4627990722656,270.6803283691406,284.1115417480469,293.34527587890625,291.1606750488281,1.0,0.1922252923250198,0.9901227355003356,0.9901227355003356,1.0,1.0,-0.889209508895874,0.3756006360054016,0.5136088728904724,0.174846738576889,0.0,0.0,0.4770061671733856,25.632266998291016,25.0,0.7844246029853821,-6328.02880859375,78.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2738647460937,301.63671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.123046875,18000.0,0.0,0.0,0.1409840732812881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158078730106354,0.415812999010086,-5.139449513080763e-06,0.0,0.0001430809206794,0.0,0.0,21.98241233825684,0.0,0.0,0.0,0.3421769142150879,4.0,0.0,1.0
295380,293.1743469238281,297.1499938964844,293.1499938964844,0.0493336431682109,-1380.6702880859375,304.1524353027344,0.7062934041023254,0.0965790599584579,0.0877307131886482,293.17486572265625,297.1499938964844,293.1499938964844,0.1097842678427696,-2598.108154296875,304.1526794433594,0.852868914604187,0.1733139455318451,0.1650856882333755,293.180419921875,297.1499938964844,293.1499938964844,0.0865510329604148,-1585.747314453125,304.1527404785156,0.8024992346763611,0.1431017518043518,0.1007592231035232,293.1848449707031,297.1499938964844,293.1499938964844,0.1024577170610427,-2457.556640625,304.1532287597656,0.8378725051879883,0.1639467030763626,0.1561486423015594,293.3445129394531,297.1499938964844,293.1499938964844,0.0031030888203531,-1175.4110107421875,295.41845703125,0.5605796575546265,0.050000000745058,0.2284853309392929,291.1610412597656,291.1499938964844,271.4728088378906,270.6883239746094,284.1141662597656,293.3445739746094,291.1611022949219,1.0,0.1919037103652954,0.9901131987571716,0.9901131987571716,1.0,1.0,-0.8859132528305054,0.3742604255676269,0.5116527676582336,0.1738087087869644,0.0,0.0,0.4754998683929443,25.65960502624512,25.0,0.6047051548957825,-6302.3916015625,78.13175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2708435058594,301.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69140625,18000.0,0.0,0.0,0.140525683760643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135729074478149,0.4135780334472656,-5.128853899805108e-06,0.0,0.0001426157105015,0.0,0.0,21.796688079833984,0.0,0.0,0.0,0.3414835333824157,4.0,0.0,1.0
295440,293.1743469238281,297.1499938964844,293.1499938964844,0.0493336431682109,-1380.6702880859375,304.1524353027344,0.7062934041023254,0.0965790599584579,0.0877307131886482,293.17486572265625,297.1499938964844,293.1499938964844,0.1097842678427696,-2598.108154296875,304.1526794433594,0.852868914604187,0.1733139455318451,0.1650856882333755,293.180419921875,297.1499938964844,293.1499938964844,0.0865510329604148,-1585.747314453125,304.1527404785156,0.8024992346763611,0.1431017518043518,0.1007592231035232,293.1848449707031,297.1499938964844,293.1499938964844,0.1024577170610427,-2457.556640625,304.1532287597656,0.8378725051879883,0.1639467030763626,0.1561486423015594,293.3445129394531,297.1499938964844,293.1499938964844,0.0031030888203531,-1175.4110107421875,295.41845703125,0.5605796575546265,0.050000000745058,0.2284853309392929,291.1610412597656,291.1499938964844,271.4728088378906,270.6883239746094,284.1141662597656,293.3445739746094,291.1611022949219,1.0,0.1919037103652954,0.9901131987571716,0.9901131987571716,1.0,1.0,-0.8859132528305054,0.3742604255676269,0.5116527676582336,0.1738087087869644,0.0,0.0,0.4754998683929443,25.65960502624512,25.0,0.6047051548957825,-6302.3916015625,78.13175201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2708435058594,301.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.69140625,18000.0,0.0,0.0,0.140525683760643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135729074478149,0.4135780334472656,-5.128853899805108e-06,0.0,0.0001426157105015,0.0,0.0,21.796688079833984,0.0,0.0,0.0,0.3414835333824157,4.0,0.0,1.0
295500,293.1742248535156,297.1499938964844,293.1499938964844,0.0490911081433296,-1376.663818359375,304.1524353027344,0.7053079605102539,0.0962951257824897,0.0874773487448692,293.1766357421875,297.1499938964844,293.1499938964844,0.1093043982982635,-2588.9091796875,304.1530456542969,0.8515889644622803,0.1726536750793457,0.1644985526800155,293.1802978515625,297.1499938964844,293.1499938964844,0.0862772613763809,-1581.789306640625,304.1527404785156,0.8015210628509521,0.142741709947586,0.1005091443657875,293.1846923828125,297.1499938964844,293.1499938964844,0.1021377071738243,-2451.372314453125,304.1532287597656,0.836932361125946,0.163531482219696,0.1557579338550567,293.3442077636719,297.1499938964844,293.1499938964844,0.0030788679141551,-1166.343017578125,295.3857421875,0.5603380799293518,0.050000000745058,0.2284929305315017,291.1612243652344,291.1499938964844,271.4768371582031,270.6919860839844,284.1146240234375,293.34423828125,291.1612548828125,1.0,0.1917362958192825,0.9901084303855896,0.9901084303855896,1.0,1.0,-0.8841445446014404,0.3735581338405609,0.5105863809585571,0.1732113361358642,0.0,0.0,0.4747348427772522,25.676986694335938,25.0,0.5273023247718811,-6289.529296875,77.84492492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2701416015625,301.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84765625,18000.0,0.0,0.0,0.1402919888496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4124389886856079,0.4124441146850586,-5.123475148138823e-06,0.0,0.0001423785433871,0.0,0.0,21.702783584594727,0.0,0.0,0.0,0.3411317765712738,4.0,0.0,1.0
295560,293.1741027832031,297.1499938964844,293.1499938964844,0.0488481447100639,-1372.6534423828125,304.1524353027344,0.7042961716651917,0.0960106402635574,0.0872236788272857,293.1786499023437,297.1499938964844,293.1499938964844,0.1087689027190208,-2578.636474609375,304.1534729003906,0.8501706719398499,0.1719206124544143,0.1638427972793579,293.18017578125,297.1499938964844,293.1499938964844,0.0860032886266708,-1577.8294677734375,304.1527404785156,0.8005155324935913,0.1423811614513397,0.1002588868141174,293.1845703125,297.1499938964844,293.1499938964844,0.1018180102109909,-2445.189697265625,304.1532287597656,0.8359686136245728,0.1631160825490951,0.1553672552108764,293.3439025878906,297.1499938964844,293.1499938964844,0.0030546674970537,-1157.27685546875,295.3529968261719,0.5600754022598267,0.050000000745058,0.2285012155771255,291.161376953125,291.1499938964844,271.480224609375,270.6954345703125,284.1145324707031,293.3439636230469,291.1614074707031,1.0,0.1915637850761413,0.9901103973388672,0.9901103973388672,1.0,1.0,-0.8822937607765198,0.3728329241275787,0.5094608068466187,0.1725636422634124,0.0,0.0,0.4739600419998169,25.696531295776367,25.0,0.485559344291687,-6276.61181640625,77.54771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2699279785156,301.62274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.99609375,18000.0,0.0,0.0,0.1400542110204696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112944900989532,0.4112996160984039,-5.118061835673871e-06,0.0,0.000142137214425,0.0,0.0,21.608293533325195,0.0,0.0,0.0,0.3407770097255707,4.0,0.0,1.0
295620,293.1739196777344,297.1499938964844,293.1499938964844,0.0483605489134788,-1364.61376953125,304.1524353027344,0.702202558517456,0.0954399555921554,0.0867152139544487,293.183349609375,297.1499938964844,293.1499938964844,0.1075352355837822,-2554.94091796875,304.15435791015625,0.8469404578208923,0.1702414155006408,0.1623304933309555,293.1799621582031,297.1499938964844,293.1499938964844,0.0854541659355163,-1569.895263671875,304.1527404785156,0.7984323501586914,0.1416583955287933,0.0997575297951698,293.1843566894531,297.1499938964844,293.1499938964844,0.1011789962649345,-2432.818603515625,304.1532287597656,0.8339793682098389,0.1622845530509948,0.1545856446027755,293.3433837890625,297.1499938964844,293.1499938964844,0.0030062922742217,-1139.1357421875,295.2874755859375,0.5594952702522278,0.050000000745058,0.2285195887088775,291.1617126464844,291.1499938964844,271.4852294921875,270.7016906738281,284.11279296875,293.34344482421875,291.1617431640625,1.0,0.1912022083997726,0.9901142120361328,0.9901142120361328,1.0,1.0,-0.8783506751060486,0.3713132441043854,0.5070374608039856,0.1711245775222778,0.0,0.0,0.4723768830299377,25.74102210998535,25.0,0.4716637432575226,-6250.5126953125,76.92179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2708435058594,301.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.341796875,18000.0,0.0,0.0,0.139564037322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408966988325119,0.4089721143245697,-5.107120159664191e-06,0.0,0.0001416397572029,0.0,0.0,21.41708755493164,0.0,0.0,0.0,0.340056836605072,4.0,0.0,1.0
295680,293.1739196777344,297.1499938964844,293.1499938964844,0.0483605489134788,-1364.61376953125,304.1524353027344,0.702202558517456,0.0954399555921554,0.0867152139544487,293.183349609375,297.1499938964844,293.1499938964844,0.1075352355837822,-2554.94091796875,304.15435791015625,0.8469404578208923,0.1702414155006408,0.1623304933309555,293.1799621582031,297.1499938964844,293.1499938964844,0.0854541659355163,-1569.895263671875,304.1527404785156,0.7984323501586914,0.1416583955287933,0.0997575297951698,293.1843566894531,297.1499938964844,293.1499938964844,0.1011789962649345,-2432.818603515625,304.1532287597656,0.8339793682098389,0.1622845530509948,0.1545856446027755,293.3433837890625,297.1499938964844,293.1499938964844,0.0030062922742217,-1139.1357421875,295.2874755859375,0.5594952702522278,0.050000000745058,0.2285195887088775,291.1617126464844,291.1499938964844,271.4852294921875,270.7016906738281,284.11279296875,293.34344482421875,291.1617431640625,1.0,0.1912022083997726,0.9901142120361328,0.9901142120361328,1.0,1.0,-0.8783506751060486,0.3713132441043854,0.5070374608039856,0.1711245775222778,0.0,0.0,0.4723768830299377,25.74102210998535,25.0,0.4716637432575226,-6250.5126953125,76.92179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2708435058594,301.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.341796875,18000.0,0.0,0.0,0.139564037322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408966988325119,0.4089721143245697,-5.107120159664191e-06,0.0,0.0001416397572029,0.0,0.0,21.41708755493164,0.0,0.0,0.0,0.340056836605072,4.0,0.0,1.0
295740,293.1737670898437,297.1499938964844,293.1499938964844,0.0478703938424587,-1356.5428466796875,304.1524353027344,0.7000266909599304,0.09486685693264,0.0862050056457519,293.1888732910156,297.1499938964844,293.1499938964844,0.1060841456055641,-2527.01220703125,304.15533447265625,0.8431993126869202,0.1682787090539932,0.1605491638183593,293.1798095703125,297.1499938964844,293.1499938964844,0.0849029123783111,-1561.9342041015625,304.1527404785156,0.7962654232978821,0.140933021903038,0.0992547422647476,293.1841735839844,297.1499938964844,293.1499938964844,0.1005400046706199,-2420.430419921875,304.1531982421875,0.8319191336631775,0.1614517867565155,0.1538033783435821,293.3429870605469,297.1499938964844,293.1499938964844,0.0029579296242445,-1120.9754638671875,295.2218933105469,0.5588522553443909,0.050000000745058,0.2285400778055191,291.1620788574219,291.1499938964844,271.488037109375,270.7072448730469,284.1091613769531,293.343017578125,291.162109375,1.0,0.1908161491155624,0.9901180267333984,0.9901180267333984,1.0,1.0,-0.8740826845169067,0.3696958124637604,0.504386842250824,0.1695043891668319,0.0,0.0,0.4707418084144592,25.79139709472656,25.0,0.5285646915435791,-6223.89404296875,76.2521743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2733764648437,301.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.767578125,18000.0,0.0,0.0,0.1390504539012909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065785109996795,0.4065836071968078,-5.095986125525087e-06,0.0,0.0001411185367032,0.0,0.0,21.22220230102539,0.0,0.0,0.0,0.3393196165561676,4.0,0.0,1.0
295800,293.1737670898437,297.1499938964844,293.1499938964844,0.0478703938424587,-1356.5428466796875,304.1524353027344,0.7000266909599304,0.09486685693264,0.0862050056457519,293.1888732910156,297.1499938964844,293.1499938964844,0.1060841456055641,-2527.01220703125,304.15533447265625,0.8431993126869202,0.1682787090539932,0.1605491638183593,293.1798095703125,297.1499938964844,293.1499938964844,0.0849029123783111,-1561.9342041015625,304.1527404785156,0.7962654232978821,0.140933021903038,0.0992547422647476,293.1841735839844,297.1499938964844,293.1499938964844,0.1005400046706199,-2420.430419921875,304.1531982421875,0.8319191336631775,0.1614517867565155,0.1538033783435821,293.3429870605469,297.1499938964844,293.1499938964844,0.0029579296242445,-1120.9754638671875,295.2218933105469,0.5588522553443909,0.050000000745058,0.2285400778055191,291.1620788574219,291.1499938964844,271.488037109375,270.7072448730469,284.1091613769531,293.343017578125,291.162109375,1.0,0.1908161491155624,0.9901180267333984,0.9901180267333984,1.0,1.0,-0.8740826845169067,0.3696958124637604,0.504386842250824,0.1695043891668319,0.0,0.0,0.4707418084144592,25.79139709472656,25.0,0.5285646915435791,-6223.89404296875,76.2521743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2733764648437,301.61492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.767578125,18000.0,0.0,0.0,0.1390504539012909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4065785109996795,0.4065836071968078,-5.095986125525087e-06,0.0,0.0001411185367032,0.0,0.0,21.22220230102539,0.0,0.0,0.0,0.3393196165561676,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0473774634301662,-1348.4365234375,304.1524353027344,0.6977848410606384,0.0942914336919784,0.0856929942965507,293.1950378417969,297.1499938964844,293.1499938964844,0.1044211015105247,-2494.92431640625,304.15631103515625,0.8389758467674255,0.166040301322937,0.15850430727005,293.1796569824219,297.1499938964844,293.1499938964844,0.0843490064144134,-1553.9385986328125,304.1527709960937,0.7940324544906616,0.1402048617601394,0.0987502783536911,293.1840209960937,297.1499938964844,293.1499938964844,0.0999005362391471,-2408.01416015625,304.1531982421875,0.8298031687736511,0.1606175899505615,0.1530201286077499,293.3426513671875,297.1499938964844,293.1499938964844,0.0029095576610416,-1102.7880859375,295.15631103515625,0.5581607818603516,0.050000000745058,0.2285622656345367,291.1625366210937,291.1499938964844,271.4888610839844,270.712158203125,284.1037902832031,293.3426818847656,291.1625671386719,1.0,0.1904032677412033,0.9901370406150818,0.9901370406150818,1.0,1.0,-0.8694950342178345,0.3679782152175903,0.5015168190002441,0.1677185595035553,0.0,0.0,0.4690417945384979,25.845821380615234,25.0,0.6243030428886414,-6196.5625,75.53804779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2773742675781,301.61279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30859375,18000.0,0.0,0.0,0.1385090500116348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041125178337097,0.404117614030838,-5.084597432869487e-06,0.0,0.0001405690709361,0.0,0.0,21.02241897583008,0.0,0.0,0.0,0.3385605216026306,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0473774634301662,-1348.4365234375,304.1524353027344,0.6977848410606384,0.0942914336919784,0.0856929942965507,293.1950378417969,297.1499938964844,293.1499938964844,0.1044211015105247,-2494.92431640625,304.15631103515625,0.8389758467674255,0.166040301322937,0.15850430727005,293.1796569824219,297.1499938964844,293.1499938964844,0.0843490064144134,-1553.9385986328125,304.1527709960937,0.7940324544906616,0.1402048617601394,0.0987502783536911,293.1840209960937,297.1499938964844,293.1499938964844,0.0999005362391471,-2408.01416015625,304.1531982421875,0.8298031687736511,0.1606175899505615,0.1530201286077499,293.3426513671875,297.1499938964844,293.1499938964844,0.0029095576610416,-1102.7880859375,295.15631103515625,0.5581607818603516,0.050000000745058,0.2285622656345367,291.1625366210937,291.1499938964844,271.4888610839844,270.712158203125,284.1037902832031,293.3426818847656,291.1625671386719,1.0,0.1904032677412033,0.9901370406150818,0.9901370406150818,1.0,1.0,-0.8694950342178345,0.3679782152175903,0.5015168190002441,0.1677185595035553,0.0,0.0,0.4690417945384979,25.845821380615234,25.0,0.6243030428886414,-6196.5625,75.53804779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2773742675781,301.61279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30859375,18000.0,0.0,0.0,0.1385090500116348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041125178337097,0.404117614030838,-5.084597432869487e-06,0.0,0.0001405690709361,0.0,0.0,21.02241897583008,0.0,0.0,0.0,0.3385605216026306,4.0,0.0,1.0
295980,293.17352294921875,297.1499938964844,293.1499938964844,0.0468821302056312,-1340.30126953125,304.1524658203125,0.6954947113990784,0.0937141925096511,0.0851794779300689,293.20172119140625,297.1499938964844,293.1499938964844,0.1025608479976654,-2458.923828125,304.1573181152344,0.8343101739883423,0.1635429859161377,0.1562117487192154,293.1795654296875,297.1499938964844,293.1499938964844,0.0837925300002098,-1545.910888671875,304.1527709960937,0.7917520403862,0.1394741237163543,0.0982441529631614,293.18389892578125,297.1499938964844,293.1499938964844,0.0992606729269027,-2395.572509765625,304.1531982421875,0.8276464939117432,0.1597820967435836,0.1522358655929565,293.3423767089844,297.1499938964844,293.1499938964844,0.0028611838351935,-1084.5784912109375,295.09063720703125,0.5574353337287903,0.050000000745058,0.2285857200622558,291.1630249023437,291.1499938964844,271.4879150390625,270.716552734375,284.0968933105469,293.3424072265625,291.1630859375,1.0,0.1899628192186355,0.9901560544967652,0.9901560544967652,1.0,1.0,-0.8646066784858704,0.3661633729934692,0.4984432756900787,0.1657852828502655,0.0,0.0,0.4672698080539703,25.902517318725582,25.0,0.7061318755149841,-6168.3828125,74.78111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2825927734375,301.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9296875,18000.0,0.0,0.0,0.1379370093345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015572369098663,0.4015623033046722,-5.072899512015283e-06,0.0,0.0001399885222781,0.0,0.0,20.816877365112305,0.0,0.0,0.0,0.3377759456634521,4.0,0.0,1.0
296040,293.17352294921875,297.1499938964844,293.1499938964844,0.0468821302056312,-1340.30126953125,304.1524658203125,0.6954947113990784,0.0937141925096511,0.0851794779300689,293.20172119140625,297.1499938964844,293.1499938964844,0.1025608479976654,-2458.923828125,304.1573181152344,0.8343101739883423,0.1635429859161377,0.1562117487192154,293.1795654296875,297.1499938964844,293.1499938964844,0.0837925300002098,-1545.910888671875,304.1527709960937,0.7917520403862,0.1394741237163543,0.0982441529631614,293.18389892578125,297.1499938964844,293.1499938964844,0.0992606729269027,-2395.572509765625,304.1531982421875,0.8276464939117432,0.1597820967435836,0.1522358655929565,293.3423767089844,297.1499938964844,293.1499938964844,0.0028611838351935,-1084.5784912109375,295.09063720703125,0.5574353337287903,0.050000000745058,0.2285857200622558,291.1630249023437,291.1499938964844,271.4879150390625,270.716552734375,284.0968933105469,293.3424072265625,291.1630859375,1.0,0.1899628192186355,0.9901560544967652,0.9901560544967652,1.0,1.0,-0.8646066784858704,0.3661633729934692,0.4984432756900787,0.1657852828502655,0.0,0.0,0.4672698080539703,25.902517318725582,25.0,0.7061318755149841,-6168.3828125,74.78111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2825927734375,301.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9296875,18000.0,0.0,0.0,0.1379370093345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4015572369098663,0.4015623033046722,-5.072899512015283e-06,0.0,0.0001399885222781,0.0,0.0,20.816877365112305,0.0,0.0,0.0,0.3377759456634521,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466337315738201,-1336.225341796875,304.1524658203125,0.6943362355232239,0.0934250727295875,0.0849222838878631,293.2052307128906,297.1499938964844,293.1499938964844,0.1015600115060806,-2439.50634765625,304.1578063964844,0.831817090511322,0.1622009873390197,0.1549757868051529,293.1795349121094,297.1499938964844,293.1499938964844,0.0835134238004684,-1541.886474609375,304.1527709960937,0.7905988693237305,0.1391078978776931,0.0979905202984809,293.183837890625,297.1499938964844,293.1499938964844,0.0989406630396843,-2389.343994140625,304.1531982421875,0.8265563249588013,0.1593639403581619,0.1518433988094329,293.34228515625,297.1499938964844,293.1499938964844,0.0028369997162371,-1075.4676513671875,295.0578308105469,0.5570634603500366,0.050000000745058,0.228597804903984,291.1632995605469,291.1499938964844,271.48681640625,270.71856689453125,284.0929260253906,293.34228515625,291.1633605957031,1.0,0.189732015132904,0.9901655912399292,0.9901655912399292,1.0,1.0,-0.8620535731315613,0.3652195930480957,0.4968339502811432,0.1647686064243316,0.0,0.0,0.4663554728031158,25.931291580200195,25.0,0.7375579476356506,-6153.93994140625,74.3869857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2856140136719,301.6110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.255859375,18000.0,0.0,0.0,0.1376386731863021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002441167831421,0.400249183177948,-5.066924586571986e-06,0.0,0.0001396857551299,0.0,0.0,20.711822509765625,0.0,0.0,0.0,0.3373735249042511,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0463849529623985,-1332.1458740234375,304.1524658203125,0.6931715607643127,0.0931357368826866,0.0846648961305618,293.20880126953125,297.1499938964844,293.1499938964844,0.1005148068070411,-2419.18994140625,304.1582946777344,0.8292205333709717,0.1608000695705413,0.1536829322576522,293.1794738769531,297.1499938964844,293.1499938964844,0.0832337960600853,-1537.856201171875,304.1527709960937,0.7894399762153625,0.1387411803007125,0.0977365523576736,293.18377685546875,297.1499938964844,293.1499938964844,0.0986206457018852,-2383.111328125,304.1531982421875,0.8254604935646057,0.158945545554161,0.1514507234096527,293.3421936035156,297.1499938964844,293.1499938964844,0.0028128142002969,-1066.3516845703125,295.02496337890625,0.5566876530647278,0.050000000745058,0.2286100685596466,291.16357421875,291.1499938964844,271.4853820800781,270.720458984375,284.088623046875,293.3421936035156,291.16363525390625,1.0,0.1894941627979278,0.9901835918426514,0.9901835918426514,1.0,1.0,-0.8594315648078918,0.3642523884773254,0.4951792061328888,0.163722276687622,0.0,0.0,0.4654217064380646,25.9600887298584,25.0,0.762735903263092,-6139.24951171875,73.98284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.288818359375,301.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5859375,18000.0,0.0,0.0,0.1373318135738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.398906797170639,0.3989118635654449,-5.060864168626722e-06,0.0,0.0001393743295921,0.0,0.0,20.60521697998047,0.0,0.0,0.0,0.3369641602039337,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.0458865724503994,-1323.98095703125,304.1524658203125,0.6908667087554932,0.0925568863749504,0.0841496437788009,293.215087890625,297.1499938964844,293.1499938964844,0.0983610451221466,-2377.2197265625,304.1590881347656,0.8238876461982727,0.1580261290073394,0.1510142385959625,293.1794128417969,297.1499938964844,293.1499938964844,0.0826731920242309,-1529.78125,304.1527709960937,0.7871514558792114,0.1380065679550171,0.0972275957465171,293.1836853027344,297.1499938964844,293.1499938964844,0.0979807153344154,-2370.637451171875,304.1531982421875,0.8232933878898621,0.1581082493066787,0.150664672255516,293.3420104980469,297.1499938964844,293.1499938964844,0.0027644573710858,-1048.11376953125,294.95928955078125,0.555962324142456,0.050000000745058,0.2286338955163955,291.16412353515625,291.1499938964844,271.48150634765625,270.7240295410156,284.0791320800781,293.342041015625,291.1641845703125,1.0,0.1889992803335189,0.9902196526527404,0.9902196526527404,1.0,1.0,-0.8540844917297363,0.3622918426990509,0.491792619228363,0.1615661680698394,0.0,0.0,0.4634985029697418,26.012306213378903,25.0,0.7121285796165466,-6109.46630859375,73.15465545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2958374023437,301.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.232421875,18000.0,0.0,0.0,0.1366922408342361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961607813835144,0.3961658179759979,-5.0484895837144e-06,0.0,0.0001387252559652,0.0,0.0,20.38751602172852,0.0,0.0,0.0,0.3361250460147857,4.0,0.0,1.0
296280,293.1733703613281,297.1499938964844,293.1499938964844,0.0458865724503994,-1323.98095703125,304.1524658203125,0.6908667087554932,0.0925568863749504,0.0841496437788009,293.215087890625,297.1499938964844,293.1499938964844,0.0983610451221466,-2377.2197265625,304.1590881347656,0.8238876461982727,0.1580261290073394,0.1510142385959625,293.1794128417969,297.1499938964844,293.1499938964844,0.0826731920242309,-1529.78125,304.1527709960937,0.7871514558792114,0.1380065679550171,0.0972275957465171,293.1836853027344,297.1499938964844,293.1499938964844,0.0979807153344154,-2370.637451171875,304.1531982421875,0.8232933878898621,0.1581082493066787,0.150664672255516,293.3420104980469,297.1499938964844,293.1499938964844,0.0027644573710858,-1048.11376953125,294.95928955078125,0.555962324142456,0.050000000745058,0.2286338955163955,291.16412353515625,291.1499938964844,271.48150634765625,270.7240295410156,284.0791320800781,293.342041015625,291.1641845703125,1.0,0.1889992803335189,0.9902196526527404,0.9902196526527404,1.0,1.0,-0.8540844917297363,0.3622918426990509,0.491792619228363,0.1615661680698394,0.0,0.0,0.4634985029697418,26.012306213378903,25.0,0.7121285796165466,-6109.46630859375,73.15465545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2958374023437,301.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.232421875,18000.0,0.0,0.0,0.1366922408342361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961607813835144,0.3961658179759979,-5.0484895837144e-06,0.0,0.0001387252559652,0.0,0.0,20.38751602172852,0.0,0.0,0.0,0.3361250460147857,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0453910790383815,-1315.8824462890625,304.1524658203125,0.6888654232025146,0.0919806733727455,0.0836338624358177,293.2171936035156,297.1499938964844,293.1499938964844,0.0966392010450363,-2343.6845703125,304.1589050292969,0.8197309970855713,0.1559445261955261,0.1488847434520721,293.1793518066406,297.1499938964844,293.1499938964844,0.082115925848484,-1521.770263671875,304.1527709960937,0.7851977944374084,0.1372731178998947,0.0967172235250473,293.18359375,297.1499938964844,293.1499938964844,0.0973462015390396,-2358.26904296875,304.1531982421875,0.8214372396469116,0.1572718024253845,0.1498768329620361,293.3417663574219,297.1499938964844,293.1499938964844,0.0027162530459463,-1029.9466552734375,294.8934326171875,0.5555176138877869,0.050000000745058,0.2286486327648162,291.1640319824219,291.1499938964844,271.4764404296875,270.72735595703125,284.06793212890625,293.341796875,291.16387939453125,1.0,0.1884993463754654,0.9902557134628296,0.9902557134628296,1.0,1.0,-0.8493687510490417,0.3606407940387726,0.4887279272079468,0.1594818085432052,0.0,0.0,0.4616201519966125,26.02182006835937,25.0,-0.5607441067695618,-6082.37646484375,72.37761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3027648925781,301.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.951171875,18000.0,0.0,0.0,0.1360254287719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934121429920196,0.3934171795845032,-5.035998128732899e-06,0.0,0.0001380485191475,0.0,0.0,20.170503616333008,0.0,0.0,0.0,0.3352856040000915,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0453910790383815,-1315.8824462890625,304.1524658203125,0.6888654232025146,0.0919806733727455,0.0836338624358177,293.2171936035156,297.1499938964844,293.1499938964844,0.0966392010450363,-2343.6845703125,304.1589050292969,0.8197309970855713,0.1559445261955261,0.1488847434520721,293.1793518066406,297.1499938964844,293.1499938964844,0.082115925848484,-1521.770263671875,304.1527709960937,0.7851977944374084,0.1372731178998947,0.0967172235250473,293.18359375,297.1499938964844,293.1499938964844,0.0973462015390396,-2358.26904296875,304.1531982421875,0.8214372396469116,0.1572718024253845,0.1498768329620361,293.3417663574219,297.1499938964844,293.1499938964844,0.0027162530459463,-1029.9466552734375,294.8934326171875,0.5555176138877869,0.050000000745058,0.2286486327648162,291.1640319824219,291.1499938964844,271.4764404296875,270.72735595703125,284.06793212890625,293.341796875,291.16387939453125,1.0,0.1884993463754654,0.9902557134628296,0.9902557134628296,1.0,1.0,-0.8493687510490417,0.3606407940387726,0.4887279272079468,0.1594818085432052,0.0,0.0,0.4616201519966125,26.02182006835937,25.0,-0.5607441067695618,-6082.37646484375,72.37761688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3027648925781,301.6080017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.951171875,18000.0,0.0,0.0,0.1360254287719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934121429920196,0.3934171795845032,-5.035998128732899e-06,0.0,0.0001380485191475,0.0,0.0,20.170503616333008,0.0,0.0,0.0,0.3352856040000915,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449092611670494,-1308.0377197265625,304.1524658203125,0.687080979347229,0.0914138630032539,0.0831238254904747,293.2173156738281,297.1499938964844,293.1499938964844,0.095280073583126,-2317.25439453125,304.158203125,0.8164834976196289,0.1542143523693084,0.1471932679414749,293.17926025390625,297.1499938964844,293.1499938964844,0.0815736278891563,-1514.001708984375,304.1527709960937,0.7834761142730713,0.1365475952625274,0.0962102487683296,293.1835021972656,297.1499938964844,293.1499938964844,0.0967282056808471,-2346.240234375,304.1531677246094,0.8197901248931885,0.1564411371946334,0.1490919440984726,293.3413391113281,297.1499938964844,293.1499938964844,0.0026687667705118,-1012.0982055664062,294.82696533203125,0.5552586913108826,0.050000000745058,0.2286573052406311,291.16229248046875,291.1499938964844,271.470458984375,270.73046875,284.0553283691406,293.34136962890625,291.16192626953125,1.0,0.1880092918872833,0.9903067350387572,0.9903067350387572,1.0,1.0,-0.8451862335205078,0.359246164560318,0.4859400987625122,0.1574705243110656,0.0,0.0,0.4600849449634552,26.003950119018555,25.0,-2.469801664352417,-6059.0546875,71.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.307861328125,301.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.921875,18000.0,0.0,0.0,0.1353519409894943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910365402698517,0.3910415768623352,-5.024655820307089e-06,0.0,0.0001373650156892,0.0,0.0,19.98203086853028,0.0,0.0,0.0,0.3345535099506378,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449092611670494,-1308.0377197265625,304.1524658203125,0.687080979347229,0.0914138630032539,0.0831238254904747,293.2173156738281,297.1499938964844,293.1499938964844,0.095280073583126,-2317.25439453125,304.158203125,0.8164834976196289,0.1542143523693084,0.1471932679414749,293.17926025390625,297.1499938964844,293.1499938964844,0.0815736278891563,-1514.001708984375,304.1527709960937,0.7834761142730713,0.1365475952625274,0.0962102487683296,293.1835021972656,297.1499938964844,293.1499938964844,0.0967282056808471,-2346.240234375,304.1531677246094,0.8197901248931885,0.1564411371946334,0.1490919440984726,293.3413391113281,297.1499938964844,293.1499938964844,0.0026687667705118,-1012.0982055664062,294.82696533203125,0.5552586913108826,0.050000000745058,0.2286573052406311,291.16229248046875,291.1499938964844,271.470458984375,270.73046875,284.0553283691406,293.34136962890625,291.16192626953125,1.0,0.1880092918872833,0.9903067350387572,0.9903067350387572,1.0,1.0,-0.8451862335205078,0.359246164560318,0.4859400987625122,0.1574705243110656,0.0,0.0,0.4600849449634552,26.003950119018555,25.0,-2.469801664352417,-6059.0546875,71.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.307861328125,301.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.921875,18000.0,0.0,0.0,0.1353519409894943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910365402698517,0.3910415768623352,-5.024655820307089e-06,0.0,0.0001373650156892,0.0,0.0,19.98203086853028,0.0,0.0,0.0,0.3345535099506378,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444406792521476,-1300.4267578125,304.15240478515625,0.6853759288787842,0.0908590629696846,0.0826239883899688,293.2168273925781,297.1499938964844,293.1499938964844,0.0940525233745575,-2293.36865234375,304.15753173828125,0.8135027289390564,0.1526089608669281,0.1456547081470489,293.1791381835937,297.1499938964844,293.1499938964844,0.0810438618063926,-1506.429443359375,304.1527099609375,0.7818310260772705,0.1358328908681869,0.0957103222608566,293.1833801269531,297.1499938964844,293.1499938964844,0.096122607588768,-2334.4560546875,304.1531066894531,0.8182005882263184,0.1556187123060226,0.1483141630887985,293.3407592773437,297.1499938964844,293.1499938964844,0.002621708670631,-994.4248657226562,294.76043701171875,0.5550487041473389,0.050000000745058,0.2286643832921981,291.15972900390625,291.1499938964844,271.4637145996094,270.7334899902344,284.0418395996094,293.3408203125,291.1593017578125,1.0,0.1875314563512802,0.9903576970100404,0.9903576970100404,1.0,1.0,-0.8412145972251892,0.3579540550708771,0.4832605421543121,0.1554881930351257,0.0,0.0,0.4589616954326629,25.979717254638672,25.0,-3.4760971069335938,-6038.939453125,70.96502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3097839355469,301.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73828125,18000.0,0.0,0.0,0.1346964240074157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892471194267273,0.3892521560192108,-5.015733677282697e-06,0.0,0.0001366997457807,0.0,0.0,19.8393669128418,0.0,0.0,0.0,0.3339955508708954,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444406792521476,-1300.4267578125,304.15240478515625,0.6853759288787842,0.0908590629696846,0.0826239883899688,293.2168273925781,297.1499938964844,293.1499938964844,0.0940525233745575,-2293.36865234375,304.15753173828125,0.8135027289390564,0.1526089608669281,0.1456547081470489,293.1791381835937,297.1499938964844,293.1499938964844,0.0810438618063926,-1506.429443359375,304.1527099609375,0.7818310260772705,0.1358328908681869,0.0957103222608566,293.1833801269531,297.1499938964844,293.1499938964844,0.096122607588768,-2334.4560546875,304.1531066894531,0.8182005882263184,0.1556187123060226,0.1483141630887985,293.3407592773437,297.1499938964844,293.1499938964844,0.002621708670631,-994.4248657226562,294.76043701171875,0.5550487041473389,0.050000000745058,0.2286643832921981,291.15972900390625,291.1499938964844,271.4637145996094,270.7334899902344,284.0418395996094,293.3408203125,291.1593017578125,1.0,0.1875314563512802,0.9903576970100404,0.9903576970100404,1.0,1.0,-0.8412145972251892,0.3579540550708771,0.4832605421543121,0.1554881930351257,0.0,0.0,0.4589616954326629,25.979717254638672,25.0,-3.4760971069335938,-6038.939453125,70.96502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3097839355469,301.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.73828125,18000.0,0.0,0.0,0.1346964240074157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892471194267273,0.3892521560192108,-5.015733677282697e-06,0.0,0.0001366997457807,0.0,0.0,19.8393669128418,0.0,0.0,0.0,0.3339955508708954,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442102588713169,-1296.687255859375,304.15240478515625,0.6845390796661377,0.0905861780047416,0.0823781788349151,293.21649169921875,297.1499938964844,293.1499938964844,0.0934622287750244,-2281.869140625,304.1572265625,0.8120430707931519,0.1518297791481018,0.1449128687381744,293.1790466308594,297.1499938964844,293.1499938964844,0.0807820633053779,-1502.6905517578125,304.1527099609375,0.7810214757919312,0.135479599237442,0.0954632312059402,293.18328857421875,297.1499938964844,293.1499938964844,0.0958225652575492,-2328.61474609375,304.1531066894531,0.8174118399620056,0.1552107036113739,0.1479282826185226,293.3404235839844,297.1499938964844,293.1499938964844,0.0025983389932662,-985.6438598632812,294.7273254394531,0.5549483299255371,0.050000000745058,0.2286677658557891,291.15838623046875,291.1499938964844,271.4601135253906,270.7350158691406,284.0348815917969,293.3404846191406,291.1579895019531,1.0,0.1872972398996353,0.9903832077980042,0.9903832077980042,1.0,1.0,-0.8392735123634338,0.3573288023471832,0.481944739818573,0.1545063853263855,0.0,0.0,0.458541989326477,25.967363357543945,25.0,-3.604896545410156,-6029.822265625,70.62842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30926513671875,301.6003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.744140625,18000.0,0.0,0.0,0.1343826055526733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885661661624908,0.388571172952652,-5.012258952774573e-06,0.0,0.0001363812625641,0.0,0.0,19.78494453430176,0.0,0.0,0.0,0.3337818682193756,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0439817123115062,-1292.9791259765625,304.1523742675781,0.6837087869644165,0.0903159081935882,0.0821347907185554,293.21612548828125,297.1499938964844,293.1499938964844,0.0928803458809852,-2270.5244140625,304.156982421875,0.8105846643447876,0.1510598212480545,0.1441812664270401,293.1789855957031,297.1499938964844,293.1499938964844,0.0805214941501617,-1498.9703369140625,304.1526794433594,0.7802165746688843,0.1351286172866821,0.0952178239822387,293.1832275390625,297.1499938964844,293.1499938964844,0.0955235362052917,-2322.7900390625,304.153076171875,0.8166231513023376,0.1548045128583908,0.1475442200899124,293.3400573730469,297.1499938964844,293.1499938964844,0.0025750766508281,-976.8978271484376,294.6943664550781,0.5548481345176697,0.050000000745058,0.2286711484193802,291.1571044921875,291.1499938964844,271.4564208984375,270.7365417480469,284.0278625488281,293.3401184082031,291.15673828125,1.0,0.1870658546686172,0.9904078841209412,0.9904078841209412,1.0,1.0,-0.8373518586158752,0.356711596250534,0.4806402623653412,0.1535314321517944,0.0,0.0,0.4581992626190185,25.95531463623047,25.0,-3.5553629398345947,-6021.158203125,70.29657745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3077697753906,301.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90625,18000.0,0.0,0.0,0.1340805143117904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880036175251007,0.3880086243152618,-5.009350388718303e-06,0.0,0.0001360746682621,0.0,0.0,19.73991203308105,0.0,0.0,0.0,0.3336047232151031,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0435291528701782,-1285.6365966796875,304.15234375,0.6820635795593262,0.089782640337944,0.081654779613018,293.21533203125,297.1499938964844,293.1499938964844,0.0917338505387306,-2248.145751953125,304.15655517578125,0.8076479434967041,0.1495411694049835,0.1427405029535293,293.17877197265625,297.1499938964844,293.1499938964844,0.0800026059150695,-1491.56396484375,304.15264892578125,0.7786161303520203,0.134432852268219,0.0947315469384193,293.1830444335937,297.1499938964844,293.1499938964844,0.0949271097779274,-2311.1611328125,304.1530456542969,0.8150414228439331,0.1539972424507141,0.1467810571193695,293.3392944335937,297.1499938964844,293.1499938964844,0.0025287689641118,-959.466796875,294.6290283203125,0.5546457767486572,0.050000000745058,0.2286779880523681,291.1548767089844,291.1499938964844,271.4488220214844,270.7396850585937,284.013671875,293.33935546875,291.1545715332031,1.0,0.1866111010313034,0.9904572367668152,0.9904572367668152,1.0,1.0,-0.8335551023483276,0.3554931581020355,0.4780619144439697,0.1516070663928985,0.0,0.0,0.4577063620090484,25.932573318481445,25.0,-3.0877246856689453,-6004.859375,69.64575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.302001953125,301.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.1335177719593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871811926364898,0.387186199426651,-5.00501391798025e-06,0.0,0.0001355035637971,0.0,0.0,19.673887252807617,0.0,0.0,0.0,0.3333443403244018,4.0,0.0,1.0
