time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0435291528701782,-1285.6365966796875,304.15234375,0.6820635795593262,0.089782640337944,0.081654779613018,293.21533203125,297.1499938964844,293.1499938964844,0.0917338505387306,-2248.145751953125,304.15655517578125,0.8076479434967041,0.1495411694049835,0.1427405029535293,293.17877197265625,297.1499938964844,293.1499938964844,0.0800026059150695,-1491.56396484375,304.15264892578125,0.7786161303520203,0.134432852268219,0.0947315469384193,293.1830444335937,297.1499938964844,293.1499938964844,0.0949271097779274,-2311.1611328125,304.1530456542969,0.8150414228439331,0.1539972424507141,0.1467810571193695,293.3392944335937,297.1499938964844,293.1499938964844,0.0025287689641118,-959.466796875,294.6290283203125,0.5546457767486572,0.050000000745058,0.2286779880523681,291.1548767089844,291.1499938964844,271.4488220214844,270.7396850585937,284.013671875,293.33935546875,291.1545715332031,1.0,0.1866111010313034,0.9904572367668152,0.9904572367668152,1.0,1.0,-0.8335551023483276,0.3554931581020355,0.4780619144439697,0.1516070663928985,0.0,0.0,0.4577063620090484,25.932573318481445,25.0,-3.0877246856689453,-6004.859375,69.64575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.302001953125,301.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.1335177719593048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871811926364898,0.387186199426651,-5.00501391798025e-06,0.0,0.0001355035637971,0.0,0.0,19.673887252807617,0.0,0.0,0.0,0.3333443403244018,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0430814735591411,-1278.371337890625,304.1523132324219,0.6804365515708923,0.0892583802342414,0.0811831504106521,293.2145690917969,297.1499938964844,293.1499938964844,0.0906037762761116,-2226.059814453125,304.15625,0.8046642541885376,0.148045927286148,0.1413233429193496,293.1785888671875,297.1499938964844,293.1499938964844,0.079485148191452,-1484.1793212890625,304.1526184082031,0.777025580406189,0.1337443590164184,0.0942506417632103,293.182861328125,297.1499938964844,293.1499938964844,0.0943313986063003,-2299.5302734375,304.15301513671875,0.8134499788284302,0.1531960368156433,0.1460239142179489,293.3384704589844,297.1499938964844,293.1499938964844,0.0024827059824019,-942.0980834960938,294.5644226074219,0.5544397830963135,0.050000000745058,0.2286849617958068,291.1531677246094,291.1499938964844,271.4410705566406,270.7430114746094,283.9995422363281,293.3385314941406,291.1529235839844,1.0,0.1861664652824401,0.9905065894126892,0.9905065894126892,1.0,1.0,-0.8298105597496033,0.3542869389057159,0.4755235910415649,0.1497258096933365,0.0,0.0,0.4574088454246521,25.91192626953125,25.0,-2.35198974609375,-5989.48486328125,69.01070404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2929382324219,301.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1330181062221527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866756558418274,0.3866806626319885,-5.0022799769067205e-06,0.0,0.0001349964732071,0.0,0.0,19.63312149047852,0.0,0.0,0.0,0.3331830501556396,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0430814735591411,-1278.371337890625,304.1523132324219,0.6804365515708923,0.0892583802342414,0.0811831504106521,293.2145690917969,297.1499938964844,293.1499938964844,0.0906037762761116,-2226.059814453125,304.15625,0.8046642541885376,0.148045927286148,0.1413233429193496,293.1785888671875,297.1499938964844,293.1499938964844,0.079485148191452,-1484.1793212890625,304.1526184082031,0.777025580406189,0.1337443590164184,0.0942506417632103,293.182861328125,297.1499938964844,293.1499938964844,0.0943313986063003,-2299.5302734375,304.15301513671875,0.8134499788284302,0.1531960368156433,0.1460239142179489,293.3384704589844,297.1499938964844,293.1499938964844,0.0024827059824019,-942.0980834960938,294.5644226074219,0.5544397830963135,0.050000000745058,0.2286849617958068,291.1531677246094,291.1499938964844,271.4410705566406,270.7430114746094,283.9995422363281,293.3385314941406,291.1529235839844,1.0,0.1861664652824401,0.9905065894126892,0.9905065894126892,1.0,1.0,-0.8298105597496033,0.3542869389057159,0.4755235910415649,0.1497258096933365,0.0,0.0,0.4574088454246521,25.91192626953125,25.0,-2.35198974609375,-5989.48486328125,69.01070404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2929382324219,301.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1330181062221527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866756558418274,0.3866806626319885,-5.0022799769067205e-06,0.0,0.0001349964732071,0.0,0.0,19.63312149047852,0.0,0.0,0.0,0.3331830501556396,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426377654075622,-1271.1671142578125,304.1522827148437,0.6788268089294434,0.0887422636151313,0.0807190090417862,293.2137756347656,297.1499938964844,293.1499938964844,0.0894859582185745,-2204.195068359375,304.1560363769531,0.8016744256019592,0.1465709060430526,0.1399257630109787,293.1783752441406,297.1499938964844,293.1499938964844,0.0789678990840911,-1476.799072265625,304.1526184082031,0.775443971157074,0.1330619305372238,0.0937741473317146,293.18267822265625,297.1499938964844,293.1499938964844,0.0937354117631912,-2287.878173828125,304.15301513671875,0.8118466138839722,0.1524000316858291,0.1452718824148178,293.3376159667969,297.1499938964844,293.1499938964844,0.0024368981830775,-924.796630859375,294.5006103515625,0.5542312264442444,0.050000000745058,0.2286920249462127,291.1520080566406,291.1499938964844,271.43341064453125,270.7466125488281,283.9857177734375,293.33770751953125,291.15185546875,1.0,0.1857309192419052,0.9905592799186708,0.9905592799186708,1.0,1.0,-0.8261100053787231,0.3530844748020172,0.4730255305767059,0.1478977054357528,0.0,0.0,0.4572260677814483,25.893285751342773,25.0,-1.551539182662964,-5974.55615234375,68.38973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.281494140625,301.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19921875,18000.0,0.0,0.0,0.132583811879158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863693177700043,0.3863743245601654,-5.000615146855125e-06,0.0,0.0001345557102467,0.0,0.0,19.60841178894043,0.0,0.0,0.0,0.3330849707126617,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426377654075622,-1271.1671142578125,304.1522827148437,0.6788268089294434,0.0887422636151313,0.0807190090417862,293.2137756347656,297.1499938964844,293.1499938964844,0.0894859582185745,-2204.195068359375,304.1560363769531,0.8016744256019592,0.1465709060430526,0.1399257630109787,293.1783752441406,297.1499938964844,293.1499938964844,0.0789678990840911,-1476.799072265625,304.1526184082031,0.775443971157074,0.1330619305372238,0.0937741473317146,293.18267822265625,297.1499938964844,293.1499938964844,0.0937354117631912,-2287.878173828125,304.15301513671875,0.8118466138839722,0.1524000316858291,0.1452718824148178,293.3376159667969,297.1499938964844,293.1499938964844,0.0024368981830775,-924.796630859375,294.5006103515625,0.5542312264442444,0.050000000745058,0.2286920249462127,291.1520080566406,291.1499938964844,271.43341064453125,270.7466125488281,283.9857177734375,293.33770751953125,291.15185546875,1.0,0.1857309192419052,0.9905592799186708,0.9905592799186708,1.0,1.0,-0.8261100053787231,0.3530844748020172,0.4730255305767059,0.1478977054357528,0.0,0.0,0.4572260677814483,25.893285751342773,25.0,-1.551539182662964,-5974.55615234375,68.38973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.281494140625,301.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19921875,18000.0,0.0,0.0,0.132583811879158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863693177700043,0.3863743245601654,-5.000615146855125e-06,0.0,0.0001345557102467,0.0,0.0,19.60841178894043,0.0,0.0,0.0,0.3330849707126617,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0421978570520877,-1264.0211181640625,304.1522521972656,0.677236020565033,0.0882339254021644,0.0802618786692619,293.2129821777344,297.1499938964844,293.1499938964844,0.0883791148662567,-2182.535888671875,304.1558837890625,0.7986997961997986,0.145115241408348,0.1385465115308761,293.1781616210937,297.1499938964844,293.1499938964844,0.078450433909893,-1469.418212890625,304.1526184082031,0.7738726139068604,0.1323848068714141,0.0933014526963234,293.1824951171875,297.1499938964844,293.1499938964844,0.0931389480829238,-2276.203369140625,304.15301513671875,0.8102307915687561,0.151608720421791,0.144524335861206,293.3367614746094,297.1499938964844,293.1499938964844,0.0023912724573165,-907.5379028320312,294.4375305175781,0.5540226101875305,0.050000000745058,0.228699117898941,291.1513977050781,291.1499938964844,271.426025390625,270.7506103515625,283.972412109375,293.3368225097656,291.1513366699219,1.0,0.1853035241365432,0.9906119108200072,0.9906119108200072,1.0,1.0,-0.8224499225616455,0.3518799543380737,0.4705699682235718,0.1461317688226699,0.0,0.0,0.4570869207382202,25.87636375427246,25.0,-0.7875960469245911,-5959.73291015625,67.78168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26873779296875,301.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.132211223244667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861569166183471,0.3861619234085083,-4.999532848160015e-06,0.0,0.0001341775932814,0.0,0.0,19.591541290283203,0.0,0.0,0.0,0.333017885684967,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0421978570520877,-1264.0211181640625,304.1522521972656,0.677236020565033,0.0882339254021644,0.0802618786692619,293.2129821777344,297.1499938964844,293.1499938964844,0.0883791148662567,-2182.535888671875,304.1558837890625,0.7986997961997986,0.145115241408348,0.1385465115308761,293.1781616210937,297.1499938964844,293.1499938964844,0.078450433909893,-1469.418212890625,304.1526184082031,0.7738726139068604,0.1323848068714141,0.0933014526963234,293.1824951171875,297.1499938964844,293.1499938964844,0.0931389480829238,-2276.203369140625,304.15301513671875,0.8102307915687561,0.151608720421791,0.144524335861206,293.3367614746094,297.1499938964844,293.1499938964844,0.0023912724573165,-907.5379028320312,294.4375305175781,0.5540226101875305,0.050000000745058,0.228699117898941,291.1513977050781,291.1499938964844,271.426025390625,270.7506103515625,283.972412109375,293.3368225097656,291.1513366699219,1.0,0.1853035241365432,0.9906119108200072,0.9906119108200072,1.0,1.0,-0.8224499225616455,0.3518799543380737,0.4705699682235718,0.1461317688226699,0.0,0.0,0.4570869207382202,25.87636375427246,25.0,-0.7875960469245911,-5959.73291015625,67.78168487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26873779296875,301.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.132211223244667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861569166183471,0.3861619234085083,-4.999532848160015e-06,0.0,0.0001341775932814,0.0,0.0,19.591541290283203,0.0,0.0,0.0,0.333017885684967,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419794879853725,-1260.472412109375,304.1522521972656,0.6764489412307739,0.0879827961325645,0.0800360366702079,293.21258544921875,297.1499938964844,293.1499938964844,0.0878299698233604,-2171.7890625,304.1557922363281,0.7972201704978943,0.1443950235843658,0.1378640085458755,293.1780700683594,297.1499938964844,293.1499938964844,0.07819165289402,-1465.72802734375,304.1526184082031,0.7730915546417236,0.1320482194423675,0.0930664911866188,293.1824035644531,297.1499938964844,293.1499938964844,0.0928406119346618,-2270.359375,304.1529846191406,0.8094183206558228,0.1512148678302765,0.1441522538661956,293.3363037109375,297.1499938964844,293.1499938964844,0.0023685502819716,-898.93408203125,294.40625,0.5539188981056213,0.050000000745058,0.2287026494741439,291.1512756347656,291.1499938964844,271.4225158691406,270.7527770996094,283.96600341796875,293.3363952636719,291.1512451171875,1.0,0.1850927621126175,0.9906381964683532,0.9906381964683532,1.0,1.0,-0.8206353187561035,0.3512760102748871,0.4693593382835388,0.1452745944261551,0.0,0.0,0.457014799118042,25.868465423583984,25.0,-0.4357390999794006,-5952.2880859375,67.48238372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2621765136719,301.57684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.132046639919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860583007335663,0.3860633075237274,-4.99908355777734e-06,0.0,0.0001340105518465,0.0,0.0,19.58390045166016,0.0,0.0,0.0,0.332987517118454,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417622216045856,-1256.9407958984375,304.1522216796875,0.6756677031517029,0.0877336338162422,0.0798119455575943,293.2121887207031,297.1499938964844,293.1499938964844,0.0872836410999298,-2161.098388671875,304.1557312011719,0.7957465052604675,0.1436797678470611,0.1371861696243286,293.177978515625,297.1499938964844,293.1499938964844,0.0779328793287277,-1462.0391845703125,304.152587890625,0.7723140120506287,0.1317128241062164,0.0928323864936828,293.1823425292969,297.1499938964844,293.1499938964844,0.092542290687561,-2264.51318359375,304.1529846191406,0.8086029291152954,0.1508221179246902,0.1437812447547912,293.3358764648437,297.1499938964844,293.1499938964844,0.0023458660580217,-890.33935546875,294.3751525878906,0.5538160800933838,0.050000000745058,0.2287061363458633,291.1512756347656,291.1499938964844,271.41912841796875,270.75506591796875,283.9598083496094,293.3359680175781,291.1512756347656,1.0,0.1848838031291961,0.9906690716743468,0.9906690716743468,1.0,1.0,-0.8188307285308838,0.3506704270839691,0.4681603014469147,0.1444356888532638,0.0,0.0,0.4569314420223236,25.86086845397949,25.0,-0.1062948107719421,-5944.78662109375,67.18604278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25567626953125,301.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.56640625,18000.0,0.0,0.0,0.1318942457437515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3859502077102661,0.3859552145004272,-4.998626536689699e-06,0.0,0.0001338558940915,0.0,0.0,19.575647354125977,0.0,0.0,0.0,0.3329547643661499,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413313694298267,-1249.934326171875,304.1521911621094,0.6741249561309814,0.0872415006160736,0.0793692395091056,293.2113952636719,297.1499938964844,293.1499938964844,0.0861999616026878,-2139.8984375,304.1556396484375,0.7928203344345093,0.1422648429870605,0.1358450055122375,293.1777648925781,297.1499938964844,293.1499938964844,0.0774155482649803,-1454.667724609375,304.152587890625,0.7707707285881042,0.131045788526535,0.0923667475581169,293.1821594238281,297.1499938964844,293.1499938964844,0.091945931315422,-2252.819580078125,304.1529846191406,0.8069633841514587,0.1500402092933654,0.1430424898862838,293.3349914550781,297.1499938964844,293.1499938964844,0.0023006482515484,-873.193359375,294.3133850097656,0.5536141991615295,0.050000000745058,0.2287130206823349,291.1515808105469,291.1499938964844,271.4129638671875,270.76007080078125,283.9480895996094,293.3350830078125,291.1516418457031,1.0,0.1844711005687713,0.9907307028770448,0.9907307028770448,1.0,1.0,-0.8152524828910828,0.3494534790515899,0.4657989740371704,0.1428150236606598,0.0,0.0,0.4567054212093353,25.846445083618164,25.0,0.4862767159938812,-5929.53369140625,66.60214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2433776855469,301.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1316205412149429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856681883335113,0.3856731951236725,-4.997515588911483e-06,0.0,0.0001335781271336,0.0,0.0,19.55441093444824,0.0,0.0,0.0,0.3328706324100494,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413313694298267,-1249.934326171875,304.1521911621094,0.6741249561309814,0.0872415006160736,0.0793692395091056,293.2113952636719,297.1499938964844,293.1499938964844,0.0861999616026878,-2139.8984375,304.1556396484375,0.7928203344345093,0.1422648429870605,0.1358450055122375,293.1777648925781,297.1499938964844,293.1499938964844,0.0774155482649803,-1454.667724609375,304.152587890625,0.7707707285881042,0.131045788526535,0.0923667475581169,293.1821594238281,297.1499938964844,293.1499938964844,0.091945931315422,-2252.819580078125,304.1529846191406,0.8069633841514587,0.1500402092933654,0.1430424898862838,293.3349914550781,297.1499938964844,293.1499938964844,0.0023006482515484,-873.193359375,294.3133850097656,0.5536141991615295,0.050000000745058,0.2287130206823349,291.1515808105469,291.1499938964844,271.4129638671875,270.76007080078125,283.9480895996094,293.3350830078125,291.1516418457031,1.0,0.1844711005687713,0.9907307028770448,0.9907307028770448,1.0,1.0,-0.8152524828910828,0.3494534790515899,0.4657989740371704,0.1428150236606598,0.0,0.0,0.4567054212093353,25.846445083618164,25.0,0.4862767159938812,-5929.53369140625,66.60214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2433776855469,301.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1316205412149429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856681883335113,0.3856731951236725,-4.997515588911483e-06,0.0,0.0001335781271336,0.0,0.0,19.55441093444824,0.0,0.0,0.0,0.3328706324100494,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409058332443237,-1243.0103759765625,304.1521911621094,0.6726105213165283,0.0867577269673347,0.078933946788311,293.2106018066406,297.1499938964844,293.1499938964844,0.0851286873221397,-2118.95458984375,304.1555480957031,0.7899266481399536,0.1408710479736328,0.1345235705375671,293.17755126953125,297.1499938964844,293.1499938964844,0.0768988132476806,-1447.310546875,304.152587890625,0.7692449688911438,0.1303837150335312,0.0919045209884643,293.1819763183594,297.1499938964844,293.1499938964844,0.0913503989577293,-2241.134765625,304.1529846191406,0.80531245470047,0.1492630988359451,0.1423082053661346,293.3341064453125,297.1499938964844,293.1499938964844,0.0022556299809366,-856.1072387695312,294.2522277832031,0.5534185767173767,0.050000000745058,0.2287197113037109,291.1522216796875,291.1499938964844,271.4076843261719,270.7657775878906,283.9373779296875,293.3341979980469,291.15234375,1.0,0.1840649992227554,0.9907923340797424,0.9907923340797424,1.0,1.0,-0.8117159605026245,0.348227858543396,0.4634881019592285,0.1412733495235443,0.0,0.0,0.4563651978969574,25.83282470703125,25.0,0.9950252771377563,-5913.8271484375,66.02959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.232666015625,301.56353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1313769370317459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852462470531463,0.3852512538433075,-4.995898962079082e-06,0.0,0.0001333308900939,0.0,0.0,19.52281951904297,0.0,0.0,0.0,0.3327456712722778,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409058332443237,-1243.0103759765625,304.1521911621094,0.6726105213165283,0.0867577269673347,0.078933946788311,293.2106018066406,297.1499938964844,293.1499938964844,0.0851286873221397,-2118.95458984375,304.1555480957031,0.7899266481399536,0.1408710479736328,0.1345235705375671,293.17755126953125,297.1499938964844,293.1499938964844,0.0768988132476806,-1447.310546875,304.152587890625,0.7692449688911438,0.1303837150335312,0.0919045209884643,293.1819763183594,297.1499938964844,293.1499938964844,0.0913503989577293,-2241.134765625,304.1529846191406,0.80531245470047,0.1492630988359451,0.1423082053661346,293.3341064453125,297.1499938964844,293.1499938964844,0.0022556299809366,-856.1072387695312,294.2522277832031,0.5534185767173767,0.050000000745058,0.2287197113037109,291.1522216796875,291.1499938964844,271.4076843261719,270.7657775878906,283.9373779296875,293.3341979980469,291.15234375,1.0,0.1840649992227554,0.9907923340797424,0.9907923340797424,1.0,1.0,-0.8117159605026245,0.348227858543396,0.4634881019592285,0.1412733495235443,0.0,0.0,0.4563651978969574,25.83282470703125,25.0,0.9950252771377563,-5913.8271484375,66.02959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.232666015625,301.56353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1313769370317459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852462470531463,0.3852512538433075,-4.995898962079082e-06,0.0,0.0001333308900939,0.0,0.0,19.52281951904297,0.0,0.0,0.0,0.3327456712722778,4.0,0.0,1.0
297660,293.1707458496094,297.1499938964844,293.1499938964844,0.0404861755669117,-1236.1781005859375,304.15216064453125,0.671126663684845,0.0862825363874435,0.0785062462091445,293.2098083496094,297.1499938964844,293.1499938964844,0.0840704515576362,-2098.28466796875,304.15545654296875,0.787070095539093,0.1394989043474197,0.1332223564386367,293.1773681640625,297.1499938964844,293.1499938964844,0.0763831436634063,-1439.9747314453125,304.152587890625,0.7677382826805115,0.1297266483306884,0.0914457216858863,293.1817626953125,297.1499938964844,293.1499938964844,0.0907562598586082,-2229.4716796875,304.1529846191406,0.8036653399467468,0.1484909802675247,0.1415785104036331,293.3332214355469,297.1499938964844,293.1499938964844,0.0022108077537268,-839.0829467773438,294.1916198730469,0.5532306432723999,0.050000000745058,0.2287261337041854,291.1531982421875,291.1499938964844,271.40350341796875,270.772216796875,283.92779541015625,293.33331298828125,291.1533508300781,1.0,0.1836651712656021,0.9908621311187744,0.9908621311187744,1.0,1.0,-0.808222234249115,0.3469932973384857,0.4612289369106293,0.1398126184940338,0.0,0.0,0.4558748304843902,25.819786071777344,25.0,1.4194574356079102,-5897.5322265625,65.46808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22418212890625,301.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.1311492025852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846303820610046,0.3846353888511657,-4.9935242714127526e-06,0.0,0.0001330997620243,0.0,0.0,19.47670555114746,0.0,0.0,0.0,0.3325633108615875,4.0,0.0,1.0
297720,293.1707458496094,297.1499938964844,293.1499938964844,0.0404861755669117,-1236.1781005859375,304.15216064453125,0.671126663684845,0.0862825363874435,0.0785062462091445,293.2098083496094,297.1499938964844,293.1499938964844,0.0840704515576362,-2098.28466796875,304.15545654296875,0.787070095539093,0.1394989043474197,0.1332223564386367,293.1773681640625,297.1499938964844,293.1499938964844,0.0763831436634063,-1439.9747314453125,304.152587890625,0.7677382826805115,0.1297266483306884,0.0914457216858863,293.1817626953125,297.1499938964844,293.1499938964844,0.0907562598586082,-2229.4716796875,304.1529846191406,0.8036653399467468,0.1484909802675247,0.1415785104036331,293.3332214355469,297.1499938964844,293.1499938964844,0.0022108077537268,-839.0829467773438,294.1916198730469,0.5532306432723999,0.050000000745058,0.2287261337041854,291.1531982421875,291.1499938964844,271.40350341796875,270.772216796875,283.92779541015625,293.33331298828125,291.1533508300781,1.0,0.1836651712656021,0.9908621311187744,0.9908621311187744,1.0,1.0,-0.808222234249115,0.3469932973384857,0.4612289369106293,0.1398126184940338,0.0,0.0,0.4558748304843902,25.819786071777344,25.0,1.4194574356079102,-5897.5322265625,65.46808624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22418212890625,301.5593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62890625,18000.0,0.0,0.0,0.1311492025852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846303820610046,0.3846353888511657,-4.9935242714127526e-06,0.0,0.0001330997620243,0.0,0.0,19.47670555114746,0.0,0.0,0.0,0.3325633108615875,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400734655559062,-1229.454833984375,304.1521301269531,0.669676661491394,0.0858167484402656,0.0780868679285049,293.208984375,297.1499938964844,293.1499938964844,0.0830269902944564,-2077.92724609375,304.1553955078125,0.7842572927474976,0.1381503194570541,0.1319431960582733,293.1771545410156,297.1499938964844,293.1499938964844,0.0758692771196365,-1432.6722412109375,304.152587890625,0.7662526965141296,0.1290750503540039,0.0909906774759292,293.1815795898437,297.1499938964844,293.1499938964844,0.0901643708348274,-2217.84912109375,304.1529846191406,0.8020328283309937,0.1477244049310684,0.140853926539421,293.33233642578125,297.1499938964844,293.1499938964844,0.0021662118379026,-822.134765625,294.1315002441406,0.5530511140823364,0.050000000745058,0.2287323027849197,291.1544189453125,291.1499938964844,271.400634765625,270.7795104980469,283.9194641113281,293.3324279785156,291.15460205078125,1.0,0.1832717806100845,0.9909319281578064,0.9909319281578064,1.0,1.0,-0.8047752380371094,0.3457512557506561,0.4590239822864532,0.1384335607290268,0.0,0.0,0.4551961123943329,25.807191848754883,25.0,1.7341569662094116,-5880.50439453125,64.91789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2184753417969,301.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1309229284524917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837634027004242,0.3837683796882629,-4.99012685395428e-06,0.0,0.000132870132802,0.0,0.0,19.411697387695312,0.0,0.0,0.0,0.3323060572147369,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400734655559062,-1229.454833984375,304.1521301269531,0.669676661491394,0.0858167484402656,0.0780868679285049,293.208984375,297.1499938964844,293.1499938964844,0.0830269902944564,-2077.92724609375,304.1553955078125,0.7842572927474976,0.1381503194570541,0.1319431960582733,293.1771545410156,297.1499938964844,293.1499938964844,0.0758692771196365,-1432.6722412109375,304.152587890625,0.7662526965141296,0.1290750503540039,0.0909906774759292,293.1815795898437,297.1499938964844,293.1499938964844,0.0901643708348274,-2217.84912109375,304.1529846191406,0.8020328283309937,0.1477244049310684,0.140853926539421,293.33233642578125,297.1499938964844,293.1499938964844,0.0021662118379026,-822.134765625,294.1315002441406,0.5530511140823364,0.050000000745058,0.2287323027849197,291.1544189453125,291.1499938964844,271.400634765625,270.7795104980469,283.9194641113281,293.3324279785156,291.15460205078125,1.0,0.1832717806100845,0.9909319281578064,0.9909319281578064,1.0,1.0,-0.8047752380371094,0.3457512557506561,0.4590239822864532,0.1384335607290268,0.0,0.0,0.4551961123943329,25.807191848754883,25.0,1.7341569662094116,-5880.50439453125,64.91789245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2184753417969,301.5560607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1309229284524917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837634027004242,0.3837683796882629,-4.99012685395428e-06,0.0,0.000132870132802,0.0,0.0,19.411697387695312,0.0,0.0,0.0,0.3323060572147369,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398698896169662,-1226.136962890625,304.152099609375,0.6689647436141968,0.0855873823165893,0.0778803080320358,293.2085876464844,297.1499938964844,293.1499938964844,0.0825109332799911,-2067.869873046875,304.15533447265625,0.7828681468963623,0.1374848037958145,0.1313118487596511,293.17706298828125,297.1499938964844,293.1499938964844,0.0756132304668426,-1429.0367431640625,304.152587890625,0.7655181884765625,0.1287513077259063,0.0907645598053932,293.1814880371094,297.1499938964844,293.1499938964844,0.0898695141077041,-2212.058837890625,304.1529846191406,0.8012226223945618,0.1473432332277298,0.1404935717582702,293.3319091796875,297.1499938964844,293.1499938964844,0.0021439436823129,-813.6695556640625,294.10162353515625,0.5529648065567017,0.050000000745058,0.2287352681159973,291.15509033203125,291.1499938964844,271.3997802734375,270.78350830078125,283.9158020019531,293.3319702148437,291.1553039550781,1.0,0.1830773949623108,0.9909668564796448,0.9909668564796448,1.0,1.0,-0.8030693531036377,0.3451273739337921,0.4579420089721679,0.1377748399972915,0.0,0.0,0.4547821581363678,25.801002502441406,25.0,1.8532850742340088,-5871.685546875,64.64691925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2167358398437,301.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33203125,18000.0,0.0,0.0,0.1308056563138961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832287192344665,0.3832336962223053,-4.988007276551798e-06,0.0,0.0001327511126874,0.0,0.0,19.371580123901367,0.0,0.0,0.0,0.3321471214294433,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396681502461433,-1222.84814453125,304.152099609375,0.6682611703872681,0.0853602811694145,0.0776757448911666,293.2081604003906,297.1499938964844,293.1499938964844,0.0819985494017601,-2057.8916015625,304.1553039550781,0.7814901471138,0.1368249058723449,0.1306857317686081,293.17694091796875,297.1499938964844,293.1499938964844,0.0753578394651413,-1425.4127197265625,304.152587890625,0.7647889852523804,0.1284289062023162,0.09053935110569,293.181396484375,297.1499938964844,293.1499938964844,0.0895754471421241,-2206.283935546875,304.1529541015625,0.8004162311553955,0.146963432431221,0.1401344984769821,293.3314514160156,297.1499938964844,293.1499938964844,0.0021218145266175,-805.255859375,294.0718688964844,0.5528806447982788,0.050000000745058,0.2287381589412689,291.1557922363281,291.1499938964844,271.3993225097656,270.78778076171875,283.9124755859375,293.33154296875,291.156005859375,1.0,0.1828844547271728,0.991007387638092,0.991007387638092,1.0,1.0,-0.8013745546340942,0.3445020020008087,0.4568725228309631,0.1371349394321441,0.0,0.0,0.4543193578720093,25.79487037658692,25.0,1.9503710269927976,-5862.65966796875,64.37855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2157287597656,301.5536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.1306837797164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826276361942291,0.3826326131820678,-4.985608484275872e-06,0.0,0.0001326274214079,0.0,0.0,19.326478958129883,0.0,0.0,0.0,0.3319682776927948,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392703711986541,-1216.3603515625,304.1520690917969,0.6668800115585327,0.0849129110574722,0.0772726759314537,293.2073059082031,297.1499938964844,293.1499938964844,0.0809849053621292,-2038.1767578125,304.1552124023437,0.7787692546844482,0.1355219632387161,0.1294493079185485,293.1767578125,297.1499938964844,293.1499938964844,0.0748491734266281,-1418.201904296875,304.1525573730469,0.7633470892906189,0.1277881562709808,0.090091697871685,293.18121337890625,297.1499938964844,293.1499938964844,0.0889899209141731,-2194.785400390625,304.1529541015625,0.7988159656524658,0.1462080776691436,0.1394202262163162,293.33056640625,297.1499938964844,293.1499938964844,0.0020776658784598,-788.4676513671875,294.0126037597656,0.5527194142341614,0.050000000745058,0.228743702173233,291.15728759765625,291.1499938964844,271.39971923828125,270.7970886230469,283.9068603515625,293.3306579589844,291.1575012207031,1.0,0.1825027912855148,0.9910885095596312,0.9910885095596312,1.0,1.0,-0.7980189323425293,0.3432460725307464,0.4547728300094604,0.1359135210514068,0.0,0.0,0.4532452225685119,25.78270530700684,25.0,2.0951244831085205,-5843.93701171875,63.84959030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2157592773437,301.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.318359375,18000.0,0.0,0.0,0.130421295762062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812232911586761,0.3812282681465149,-4.979961431672564e-06,0.0,0.0001323610340477,0.0,0.0,19.221176147460938,0.0,0.0,0.0,0.3315503895282745,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392703711986541,-1216.3603515625,304.1520690917969,0.6668800115585327,0.0849129110574722,0.0772726759314537,293.2073059082031,297.1499938964844,293.1499938964844,0.0809849053621292,-2038.1767578125,304.1552124023437,0.7787692546844482,0.1355219632387161,0.1294493079185485,293.1767578125,297.1499938964844,293.1499938964844,0.0748491734266281,-1418.201904296875,304.1525573730469,0.7633470892906189,0.1277881562709808,0.090091697871685,293.18121337890625,297.1499938964844,293.1499938964844,0.0889899209141731,-2194.785400390625,304.1529541015625,0.7988159656524658,0.1462080776691436,0.1394202262163162,293.33056640625,297.1499938964844,293.1499938964844,0.0020776658784598,-788.4676513671875,294.0126037597656,0.5527194142341614,0.050000000745058,0.228743702173233,291.15728759765625,291.1499938964844,271.39971923828125,270.7970886230469,283.9068603515625,293.3306579589844,291.1575012207031,1.0,0.1825027912855148,0.9910885095596312,0.9910885095596312,1.0,1.0,-0.7980189323425293,0.3432460725307464,0.4547728300094604,0.1359135210514068,0.0,0.0,0.4532452225685119,25.78270530700684,25.0,2.0951244831085205,-5843.93701171875,63.84959030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2157592773437,301.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.318359375,18000.0,0.0,0.0,0.130421295762062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812232911586761,0.3812282681465149,-4.979961431672564e-06,0.0,0.0001323610340477,0.0,0.0,19.221176147460938,0.0,0.0,0.0,0.3315503895282745,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0388808138668537,-1210.0025634765625,304.1520080566406,0.6655347347259521,0.0844751447439193,0.0768781006336212,293.2064819335937,297.1499938964844,293.1499938964844,0.0799870267510414,-2018.8043212890625,304.1551513671875,0.7760983109474182,0.1342425197362899,0.1282348781824112,293.1765441894531,297.1499938964844,293.1499938964844,0.0743438452482223,-1411.0484619140625,304.1525573730469,0.7619280219078064,0.1271531879901886,0.0896479710936546,293.1809997558594,297.1499938964844,293.1499938964844,0.0884084105491638,-2183.367431640625,304.1529235839844,0.7972334027290344,0.145458772778511,0.1387115120887756,293.3296813964844,297.1499938964844,293.1499938964844,0.0020337153691798,-771.7527465820312,293.9537048339844,0.5525676608085632,0.050000000745058,0.2287489473819732,291.1588134765625,291.1499938964844,271.40203857421875,270.8075256347656,283.9027404785156,293.32977294921875,291.1590576171875,1.0,0.1821269243955612,0.9911696314811708,0.9911696314811708,1.0,1.0,-0.7947109341621399,0.3419854342937469,0.4527254998683929,0.1347671598196029,0.0,0.0,0.4519645273685455,25.77061653137207,25.0,2.1635310649871826,-5824.23583984375,63.33112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2185363769531,301.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.1301255226135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795375227928161,0.3795424997806549,-4.973132490704302e-06,0.0,0.0001320608716923,0.0,0.0,19.09500503540039,0.0,0.0,0.0,0.3310491740703583,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0388808138668537,-1210.0025634765625,304.1520080566406,0.6655347347259521,0.0844751447439193,0.0768781006336212,293.2064819335937,297.1499938964844,293.1499938964844,0.0799870267510414,-2018.8043212890625,304.1551513671875,0.7760983109474182,0.1342425197362899,0.1282348781824112,293.1765441894531,297.1499938964844,293.1499938964844,0.0743438452482223,-1411.0484619140625,304.1525573730469,0.7619280219078064,0.1271531879901886,0.0896479710936546,293.1809997558594,297.1499938964844,293.1499938964844,0.0884084105491638,-2183.367431640625,304.1529235839844,0.7972334027290344,0.145458772778511,0.1387115120887756,293.3296813964844,297.1499938964844,293.1499938964844,0.0020337153691798,-771.7527465820312,293.9537048339844,0.5525676608085632,0.050000000745058,0.2287489473819732,291.1588134765625,291.1499938964844,271.40203857421875,270.8075256347656,283.9027404785156,293.32977294921875,291.1590576171875,1.0,0.1821269243955612,0.9911696314811708,0.9911696314811708,1.0,1.0,-0.7947109341621399,0.3419854342937469,0.4527254998683929,0.1347671598196029,0.0,0.0,0.4519645273685455,25.77061653137207,25.0,2.1635310649871826,-5824.23583984375,63.33112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2185363769531,301.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.1301255226135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795375227928161,0.3795424997806549,-4.973132490704302e-06,0.0,0.0001320608716923,0.0,0.0,19.09500503540039,0.0,0.0,0.0,0.3310491740703583,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0385002121329307,-1203.7869873046875,304.1519775390625,0.6642265915870667,0.0840474143624305,0.0764924138784408,293.2055969238281,297.1499938964844,293.1499938964844,0.0790059342980384,-1999.79638671875,304.1550598144531,0.773480236530304,0.1329873204231262,0.1270431876182556,293.17633056640625,297.1499938964844,293.1499938964844,0.0738426148891449,-1403.963623046875,304.15252685546875,0.7605324387550354,0.1265243589878082,0.0892084315419197,293.1807861328125,297.1499938964844,293.1499938964844,0.0878317430615425,-2172.04833984375,304.1529235839844,0.7956696152687073,0.1447159796953201,0.1380087882280349,293.32879638671875,297.1499938964844,293.1499938964844,0.0019900121260434,-755.1320190429688,293.8951416015625,0.55242520570755,0.050000000745058,0.2287538647651672,291.1603698730469,291.1499938964844,271.4065246582031,270.8192443847656,283.9001770019531,293.3288879394531,291.1605834960937,1.0,0.1817569434642791,0.9912548661231996,0.9912548661231996,1.0,1.0,-0.7914528250694275,0.3407225608825683,0.4507302343845367,0.133692592382431,0.0,0.0,0.4504794478416443,25.758544921875,25.0,2.140496015548706,-5803.48779296875,62.82326126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2238464355469,301.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3125,18000.0,0.0,0.0,0.1297881305217743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775716125965118,0.3775765895843506,-4.965125754097244e-06,0.0,0.0001317184505751,0.0,0.0,18.948280334472656,0.0,0.0,0.0,0.3304656445980072,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0385002121329307,-1203.7869873046875,304.1519775390625,0.6642265915870667,0.0840474143624305,0.0764924138784408,293.2055969238281,297.1499938964844,293.1499938964844,0.0790059342980384,-1999.79638671875,304.1550598144531,0.773480236530304,0.1329873204231262,0.1270431876182556,293.17633056640625,297.1499938964844,293.1499938964844,0.0738426148891449,-1403.963623046875,304.15252685546875,0.7605324387550354,0.1265243589878082,0.0892084315419197,293.1807861328125,297.1499938964844,293.1499938964844,0.0878317430615425,-2172.04833984375,304.1529235839844,0.7956696152687073,0.1447159796953201,0.1380087882280349,293.32879638671875,297.1499938964844,293.1499938964844,0.0019900121260434,-755.1320190429688,293.8951416015625,0.55242520570755,0.050000000745058,0.2287538647651672,291.1603698730469,291.1499938964844,271.4065246582031,270.8192443847656,283.9001770019531,293.3288879394531,291.1605834960937,1.0,0.1817569434642791,0.9912548661231996,0.9912548661231996,1.0,1.0,-0.7914528250694275,0.3407225608825683,0.4507302343845367,0.133692592382431,0.0,0.0,0.4504794478416443,25.758544921875,25.0,2.140496015548706,-5803.48779296875,62.82326126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2238464355469,301.55047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3125,18000.0,0.0,0.0,0.1297881305217743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775716125965118,0.3775765895843506,-4.965125754097244e-06,0.0,0.0001317184505751,0.0,0.0,18.948280334472656,0.0,0.0,0.0,0.3304656445980072,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381292775273323,-1197.7257080078125,304.1519470214844,0.662956714630127,0.0836301520466804,0.0761160105466842,293.2047119140625,297.1499938964844,293.1499938964844,0.0780425891280174,-1981.173583984375,304.1549987792969,0.7709177136421204,0.1317571252584457,0.1258749812841415,293.17608642578125,297.1499938964844,293.1499938964844,0.0733462274074554,-1396.9586181640625,304.15252685546875,0.7591609954833984,0.1259021013975143,0.0887733772397041,293.1805725097656,297.1499938964844,293.1499938964844,0.087260715663433,-2160.844970703125,304.15289306640625,0.7941257357597351,0.1439801752567291,0.13731250166893,293.3279113769531,297.1499938964844,293.1499938964844,0.0019465476507321,-738.604248046875,293.8368530273437,0.5522920489311218,0.050000000745058,0.2287584841251373,291.1618347167969,291.1499938964844,271.4133605957031,270.832275390625,283.899169921875,293.3279724121094,291.1620483398437,1.0,0.1813929677009582,0.991340160369873,0.991340160369873,1.0,1.0,-0.7882466912269592,0.3394596874713897,0.4487870335578918,0.1326866298913955,0.0,0.0,0.4487997889518738,25.74644088745117,25.0,2.035360336303711,-5781.65283203125,62.32612991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2313232421875,301.55010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.107421875,18000.0,0.0,0.0,0.1294026672840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753394484519958,0.3753444254398346,-4.955999429512303e-06,0.0,0.0001313272659899,0.0,0.0,18.78229522705078,0.0,0.0,0.0,0.3298046290874481,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381292775273323,-1197.7257080078125,304.1519470214844,0.662956714630127,0.0836301520466804,0.0761160105466842,293.2047119140625,297.1499938964844,293.1499938964844,0.0780425891280174,-1981.173583984375,304.1549987792969,0.7709177136421204,0.1317571252584457,0.1258749812841415,293.17608642578125,297.1499938964844,293.1499938964844,0.0733462274074554,-1396.9586181640625,304.15252685546875,0.7591609954833984,0.1259021013975143,0.0887733772397041,293.1805725097656,297.1499938964844,293.1499938964844,0.087260715663433,-2160.844970703125,304.15289306640625,0.7941257357597351,0.1439801752567291,0.13731250166893,293.3279113769531,297.1499938964844,293.1499938964844,0.0019465476507321,-738.604248046875,293.8368530273437,0.5522920489311218,0.050000000745058,0.2287584841251373,291.1618347167969,291.1499938964844,271.4133605957031,270.832275390625,283.899169921875,293.3279724121094,291.1620483398437,1.0,0.1813929677009582,0.991340160369873,0.991340160369873,1.0,1.0,-0.7882466912269592,0.3394596874713897,0.4487870335578918,0.1326866298913955,0.0,0.0,0.4487997889518738,25.74644088745117,25.0,2.035360336303711,-5781.65283203125,62.32612991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2313232421875,301.55010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.107421875,18000.0,0.0,0.0,0.1294026672840118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753394484519958,0.3753444254398346,-4.955999429512303e-06,0.0,0.0001313272659899,0.0,0.0,18.78229522705078,0.0,0.0,0.0,0.3298046290874481,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.0379475615918636,-1194.7548828125,304.15191650390625,0.6623362898826599,0.0834255218505859,0.0759313553571701,293.20428466796875,297.1499938964844,293.1499938964844,0.0775676816701889,-1972.009033203125,304.1549377441406,0.7696577310562134,0.1311514675617218,0.1252997368574142,293.1759948730469,297.1499938964844,293.1499938964844,0.0731000006198883,-1393.48828125,304.1524963378906,0.758484423160553,0.1255935430526733,0.0885575860738754,293.1804504394531,297.1499938964844,293.1499938964844,0.0869774743914604,-2155.2900390625,304.15289306640625,0.793361485004425,0.1436150223016739,0.1369668841361999,293.32745361328125,297.1499938964844,293.1499938964844,0.0019249094184488,-730.3773193359375,293.80780029296875,0.5522289276123047,0.050000000745058,0.2287606596946716,291.1625061035156,291.1499938964844,271.417724609375,270.83935546875,283.8993225097656,293.3275451660156,291.1627197265625,1.0,0.181213229894638,0.9913827776908876,0.9913827776908876,1.0,1.0,-0.7866635322570801,0.338828831911087,0.447834700345993,0.1322083473205566,0.0,0.0,0.4478928446769714,25.74036026000977,25.0,1.9634599685668943,-5770.326171875,62.08156967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2357482910156,301.5499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.92578125,18000.0,0.0,0.0,0.1291908770799636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741325438022613,0.3741374909877777,-4.951059509039624e-06,0.0,0.0001311123196501,0.0,0.0,18.692852020263672,0.0,0.0,0.0,0.3294479846954345,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.037768367677927,-1191.8243408203125,304.1518859863281,0.6617255806922913,0.0832235589623451,0.0757490545511245,293.2038269042969,297.1499938964844,293.1499938964844,0.0770972669124603,-1962.942138671875,304.1549072265625,0.7684119343757629,0.1305520236492157,0.1247303336858749,293.1758728027344,297.1499938964844,293.1499938964844,0.0728551372885704,-1390.0401611328125,304.1524963378906,0.7578140497207642,0.1252867132425308,0.0883429870009422,293.18035888671875,297.1499938964844,293.1499938964844,0.0866958200931549,-2149.76806640625,304.1528625488281,0.7926024794578552,0.1432517170906067,0.1366229802370071,293.3269958496094,297.1499938964844,293.1499938964844,0.0019033300923183,-722.1737060546875,293.7788391113281,0.552168071269989,0.050000000745058,0.2287627756595611,291.1631774902344,291.1499938964844,271.4227294921875,270.8467712402344,283.8998718261719,293.3270874023437,291.1633605957031,1.0,0.181034967303276,0.991432249546051,0.991432249546051,1.0,1.0,-0.7850936055183411,0.3381986618041992,0.4468949735164642,0.1317461282014846,0.0,0.0,0.4469448924064636,25.734254837036133,25.0,1.8809175491333008,-5758.72802734375,61.83964920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.24053955078125,301.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.689453125,18000.0,0.0,0.0,0.12896628677845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728706538677215,0.3728756010532379,-4.945894488628255e-06,0.0,0.0001308843930019,0.0,0.0,18.599578857421875,0.0,0.0,0.0,0.3290757536888122,4.0,0.0,1.0
