time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374175533652305,-1186.0841064453125,304.15185546875,0.6605329513549805,0.082827627658844,0.0753915607929229,293.20294189453125,297.1499938964844,293.1499938964844,0.0761697813868522,-1945.0986328125,304.1548156738281,0.7659628391265869,0.1293716579675674,0.1236089095473289,293.1756286621094,297.1499938964844,293.1499938964844,0.0723695904016494,-1383.211669921875,304.1524658203125,0.7564916014671326,0.124678336083889,0.0879173949360847,293.1801147460937,297.1499938964844,293.1499938964844,0.0861373096704483,-2138.823486328125,304.15283203125,0.7911003828048706,0.1425308287143707,0.1359404474496841,293.3260803222656,297.1499938964844,293.1499938964844,0.0018603705102577,-705.8448486328125,293.7210388183594,0.5520530343055725,0.050000000745058,0.2287667840719223,291.1644287109375,291.1499938964844,271.43487548828125,270.8628234863281,283.9022521972656,293.326171875,291.1645812988281,1.0,0.1806828528642654,0.9915311336517334,0.9915311336517334,1.0,1.0,-0.7819935083389282,0.336940586566925,0.4450529217720032,0.1308681070804596,0.0,0.0,0.4449374079704284,25.72195243835449,25.0,1.7061593532562256,-5734.72314453125,61.36362838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2509155273437,301.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.046875,18000.0,0.0,0.0,0.1284794509410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701998591423034,0.3702047765254974,-4.9349750952387694e-06,0.0,0.0001303903118241,0.0,0.0,18.40302276611328,0.0,0.0,0.0,0.3282902538776397,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374175533652305,-1186.0841064453125,304.15185546875,0.6605329513549805,0.082827627658844,0.0753915607929229,293.20294189453125,297.1499938964844,293.1499938964844,0.0761697813868522,-1945.0986328125,304.1548156738281,0.7659628391265869,0.1293716579675674,0.1236089095473289,293.1756286621094,297.1499938964844,293.1499938964844,0.0723695904016494,-1383.211669921875,304.1524658203125,0.7564916014671326,0.124678336083889,0.0879173949360847,293.1801147460937,297.1499938964844,293.1499938964844,0.0861373096704483,-2138.823486328125,304.15283203125,0.7911003828048706,0.1425308287143707,0.1359404474496841,293.3260803222656,297.1499938964844,293.1499938964844,0.0018603705102577,-705.8448486328125,293.7210388183594,0.5520530343055725,0.050000000745058,0.2287667840719223,291.1644287109375,291.1499938964844,271.43487548828125,270.8628234863281,283.9022521972656,293.326171875,291.1645812988281,1.0,0.1806828528642654,0.9915311336517334,0.9915311336517334,1.0,1.0,-0.7819935083389282,0.336940586566925,0.4450529217720032,0.1308681070804596,0.0,0.0,0.4449374079704284,25.72195243835449,25.0,1.7061593532562256,-5734.72314453125,61.36362838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2509155273437,301.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.046875,18000.0,0.0,0.0,0.1284794509410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701998591423034,0.3702047765254974,-4.9349750952387694e-06,0.0,0.0001303903118241,0.0,0.0,18.40302276611328,0.0,0.0,0.0,0.3282902538776397,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0370771847665309,-1180.5106201171875,304.1517944335937,0.6593798398971558,0.0824427455663681,0.0750438794493675,293.2020263671875,297.1499938964844,293.1499938964844,0.0752605944871902,-1927.6517333984373,304.1547241210937,0.7635723948478699,0.1282166391611099,0.1225113123655319,293.1754150390625,297.1499938964844,293.1499938964844,0.0718899294734001,-1376.4776611328125,304.1524353027344,0.7551944851875305,0.1240774393081665,0.0874969065189361,293.17987060546875,297.1499938964844,293.1499938964844,0.0855855420231819,-2128.0185546875,304.15283203125,0.789620578289032,0.1418180167675018,0.135265365242958,293.3251953125,297.1499938964844,293.1499938964844,0.0018176566809415,-689.613037109375,293.6634826660156,0.5519469380378723,0.050000000745058,0.2287704795598983,291.16552734375,291.1499938964844,271.45001220703125,270.8804931640625,283.90643310546875,293.32525634765625,291.1656799316406,1.0,0.1803367882966995,0.9916300177574158,0.9916300177574158,1.0,1.0,-0.7789484858512878,0.3356870114803314,0.4432614743709564,0.1300508975982666,0.0,0.0,0.442790687084198,25.709508895874023,25.0,1.5280354022979736,-5709.6142578125,60.8982048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26202392578125,301.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.193359375,18000.0,0.0,0.0,0.12794229388237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673498034477234,0.3673547208309173,-4.923360393149778e-06,0.0,0.0001298451534239,0.0,0.0,18.194618225097656,0.0,0.0,0.0,0.3274558782577514,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0370771847665309,-1180.5106201171875,304.1517944335937,0.6593798398971558,0.0824427455663681,0.0750438794493675,293.2020263671875,297.1499938964844,293.1499938964844,0.0752605944871902,-1927.6517333984373,304.1547241210937,0.7635723948478699,0.1282166391611099,0.1225113123655319,293.1754150390625,297.1499938964844,293.1499938964844,0.0718899294734001,-1376.4776611328125,304.1524353027344,0.7551944851875305,0.1240774393081665,0.0874969065189361,293.17987060546875,297.1499938964844,293.1499938964844,0.0855855420231819,-2128.0185546875,304.15283203125,0.789620578289032,0.1418180167675018,0.135265365242958,293.3251953125,297.1499938964844,293.1499938964844,0.0018176566809415,-689.613037109375,293.6634826660156,0.5519469380378723,0.050000000745058,0.2287704795598983,291.16552734375,291.1499938964844,271.45001220703125,270.8804931640625,283.90643310546875,293.32525634765625,291.1656799316406,1.0,0.1803367882966995,0.9916300177574158,0.9916300177574158,1.0,1.0,-0.7789484858512878,0.3356870114803314,0.4432614743709564,0.1300508975982666,0.0,0.0,0.442790687084198,25.709508895874023,25.0,1.5280354022979736,-5709.6142578125,60.8982048034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26202392578125,301.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.193359375,18000.0,0.0,0.0,0.12794229388237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673498034477234,0.3673547208309173,-4.923360393149778e-06,0.0,0.0001298451534239,0.0,0.0,18.194618225097656,0.0,0.0,0.0,0.3274558782577514,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.036747720092535,-1175.1116943359375,304.1517639160156,0.6582661271095276,0.0820692405104637,0.0747062936425209,293.2010803222656,297.1499938964844,293.1499938964844,0.0743702203035354,-1910.611328125,304.1546325683594,0.7612408995628357,0.1270872503519058,0.1214378327131271,293.1751403808594,297.1499938964844,293.1499938964844,0.0714167580008506,-1369.846923828125,304.1524353027344,0.7539224028587341,0.1234844774007797,0.0870818272233009,293.1795959472656,297.1499938964844,293.1499938964844,0.0850411504507064,-2117.366455078125,304.1527709960937,0.7881631255149841,0.1411137878894806,0.1345982104539871,293.3242492675781,297.1499938964844,293.1499938964844,0.00177516520489,-673.4703979492188,293.60614013671875,0.551848828792572,0.050000000745058,0.2287738919258117,291.1664733886719,291.1499938964844,271.4669494628906,270.89923095703125,283.9118957519531,293.3243408203125,291.1665954589844,1.0,0.1799968779087066,0.9917351603507996,0.9917351603507996,1.0,1.0,-0.7759602069854736,0.3344430029392242,0.4415172338485718,0.1292844861745834,0.0,0.0,0.4405266642570495,25.69690322875977,25.0,1.254167079925537,-5683.58642578125,60.44344329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2734069824219,301.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.09765625,18000.0,0.0,0.0,0.1273573786020279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643496930599212,0.3643546104431152,-4.911184532829793e-06,0.0,0.0001292515516979,0.0,0.0,17.976757049560547,0.0,0.0,0.0,0.3265819847583771,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.036747720092535,-1175.1116943359375,304.1517639160156,0.6582661271095276,0.0820692405104637,0.0747062936425209,293.2010803222656,297.1499938964844,293.1499938964844,0.0743702203035354,-1910.611328125,304.1546325683594,0.7612408995628357,0.1270872503519058,0.1214378327131271,293.1751403808594,297.1499938964844,293.1499938964844,0.0714167580008506,-1369.846923828125,304.1524353027344,0.7539224028587341,0.1234844774007797,0.0870818272233009,293.1795959472656,297.1499938964844,293.1499938964844,0.0850411504507064,-2117.366455078125,304.1527709960937,0.7881631255149841,0.1411137878894806,0.1345982104539871,293.3242492675781,297.1499938964844,293.1499938964844,0.00177516520489,-673.4703979492188,293.60614013671875,0.551848828792572,0.050000000745058,0.2287738919258117,291.1664733886719,291.1499938964844,271.4669494628906,270.89923095703125,283.9118957519531,293.3243408203125,291.1665954589844,1.0,0.1799968779087066,0.9917351603507996,0.9917351603507996,1.0,1.0,-0.7759602069854736,0.3344430029392242,0.4415172338485718,0.1292844861745834,0.0,0.0,0.4405266642570495,25.69690322875977,25.0,1.254167079925537,-5683.58642578125,60.44344329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2734069824219,301.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.09765625,18000.0,0.0,0.0,0.1273573786020279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643496930599212,0.3643546104431152,-4.911184532829793e-06,0.0,0.0001292515516979,0.0,0.0,17.976757049560547,0.0,0.0,0.0,0.3265819847583771,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364305265247821,-1169.9124755859375,304.1517028808594,0.6571922302246094,0.0817075744271278,0.0743792429566383,293.2001342773437,297.1499938964844,293.1499938964844,0.0735005587339401,-1894.0157470703125,304.154541015625,0.7589688897132874,0.1259840577840805,0.1203890293836593,293.1748962402344,297.1499938964844,293.1499938964844,0.0709520354866981,-1363.348876953125,304.1523742675781,0.7526757121086121,0.1229001954197883,0.0866726487874984,293.1793212890625,297.1499938964844,293.1499938964844,0.0845062136650085,-2106.91162109375,304.1527404785156,0.7867287397384644,0.1404189467430114,0.1339397132396698,293.3233337402344,297.1499938964844,293.1499938964844,0.0017330079572275,-657.4641723632812,293.54888916015625,0.5517579317092896,0.050000000745058,0.2287770807743072,291.1670837402344,291.1499938964844,271.4844055175781,270.9184265136719,283.9178466796875,293.32342529296875,291.1671142578125,1.0,0.1796633005142212,0.9918402433395386,0.9918402433395386,1.0,1.0,-0.7730314135551453,0.3332145810127258,0.4398168325424194,0.1285572797060012,0.0,0.0,0.4382026791572571,25.6841049194336,25.0,0.7356042265892029,-5657.015625,59.99955368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2845153808594,301.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48828125,18000.0,0.0,0.0,0.1267291605472564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612613081932068,0.3612662255764007,-4.898653969576117e-06,0.0,0.000128613988636,0.0,0.0,17.753938674926758,0.0,0.0,0.0,0.3256866931915283,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364305265247821,-1169.9124755859375,304.1517028808594,0.6571922302246094,0.0817075744271278,0.0743792429566383,293.2001342773437,297.1499938964844,293.1499938964844,0.0735005587339401,-1894.0157470703125,304.154541015625,0.7589688897132874,0.1259840577840805,0.1203890293836593,293.1748962402344,297.1499938964844,293.1499938964844,0.0709520354866981,-1363.348876953125,304.1523742675781,0.7526757121086121,0.1229001954197883,0.0866726487874984,293.1793212890625,297.1499938964844,293.1499938964844,0.0845062136650085,-2106.91162109375,304.1527404785156,0.7867287397384644,0.1404189467430114,0.1339397132396698,293.3233337402344,297.1499938964844,293.1499938964844,0.0017330079572275,-657.4641723632812,293.54888916015625,0.5517579317092896,0.050000000745058,0.2287770807743072,291.1670837402344,291.1499938964844,271.4844055175781,270.9184265136719,283.9178466796875,293.32342529296875,291.1671142578125,1.0,0.1796633005142212,0.9918402433395386,0.9918402433395386,1.0,1.0,-0.7730314135551453,0.3332145810127258,0.4398168325424194,0.1285572797060012,0.0,0.0,0.4382026791572571,25.6841049194336,25.0,0.7356042265892029,-5657.015625,59.99955368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2845153808594,301.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48828125,18000.0,0.0,0.0,0.1267291605472564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612613081932068,0.3612662255764007,-4.898653969576117e-06,0.0,0.000128613988636,0.0,0.0,17.753938674926758,0.0,0.0,0.0,0.3256866931915283,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0362766832113266,-1167.390625,304.15167236328125,0.6566702723503113,0.0815312266349792,0.0742197036743164,293.1996765136719,297.1499938964844,293.1499938964844,0.0730735957622528,-1885.88671875,304.15447998046875,0.7578550577163696,0.1254421770572662,0.1198737844824791,293.1747436523437,297.1499938964844,293.1499938964844,0.0707231536507606,-1360.154052734375,304.1523742675781,0.7520620822906494,0.1226114779710769,0.0864703953266143,293.17919921875,297.1499938964844,293.1499938964844,0.0842425972223281,-2101.764892578125,304.1527404785156,0.7860205173492432,0.140075221657753,0.1336138546466827,293.3228759765625,297.1499938964844,293.1499938964844,0.0017120199045166,-649.49951171875,293.5202331542969,0.551715075969696,0.050000000745058,0.2287785708904266,291.1672058105469,291.1499938964844,271.49334716796875,270.9281616210937,283.9210205078125,293.3229675292969,291.167236328125,1.0,0.1794989109039306,0.9918928146362304,0.9918928146362304,1.0,1.0,-0.7715895175933838,0.3326066732406616,0.4389828741550445,0.1282075047492981,0.0,0.0,0.4370408654212951,25.67762565612793,25.0,0.4477385282516479,-5643.65234375,59.78166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.289794921875,301.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44140625,18000.0,0.0,0.0,0.1264014691114425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597155809402466,0.3597204685211181,-4.892375272902427e-06,0.0,0.0001282814191654,0.0,0.0,17.6429386138916,0.0,0.0,0.0,0.3252399265766144,4.0,0.0,1.0
299160,293.1666259765625,297.1499938964844,293.1499938964844,0.0361260026693344,-1164.92041015625,304.1516418457031,0.6561583876609802,0.081357941031456,0.0740628764033317,293.1991882324219,297.1499938964844,293.1499938964844,0.0726518556475639,-1877.869140625,304.1544494628906,0.7567561268806458,0.1249068453907966,0.1193647012114524,293.17462158203125,297.1499938964844,293.1499938964844,0.0704966038465499,-1356.9952392578125,304.15234375,0.7514551877975464,0.1223251521587371,0.086269773542881,293.1790466308594,297.1499938964844,293.1499938964844,0.0839815586805343,-2096.67138671875,304.1527099609375,0.7853184938430786,0.1397340446710586,0.1332903951406479,293.3223876953125,297.1499938964844,293.1499938964844,0.0016911077545955,-641.5659790039062,293.4916076660156,0.551673948764801,0.050000000745058,0.2287800163030624,291.167236328125,291.1499938964844,271.5023803710937,270.93798828125,283.9242858886719,293.3224792480469,291.167236328125,1.0,0.179336130619049,0.991950273513794,0.991950273513794,1.0,1.0,-0.7701630592346191,0.3320034146308899,0.4381596744060516,0.12786665558815,0.0,0.0,0.4358873963356018,25.67108917236328,25.0,0.1708809286355972,-5630.28564453125,59.56651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2947998046875,301.5384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.265625,18000.0,0.0,0.0,0.1260662525892257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581815958023071,0.3581864833831787,-4.886146598437335e-06,0.0,0.0001279412244912,0.0,0.0,17.53314971923828,0.0,0.0,0.0,0.3247975707054138,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.035834215581417,-1160.135986328125,304.1515808105469,0.6551658511161804,0.0810208469629287,0.0737576931715011,293.1982421875,297.1499938964844,293.1499938964844,0.0718240961432457,-1862.16796875,304.1543273925781,0.7546038627624512,0.1238561794161796,0.1183654367923736,293.1743469238281,297.1499938964844,293.1499938964844,0.0700505450367927,-1350.7861328125,304.1523132324219,0.7502620816230774,0.1217600777745246,0.0858737453818321,293.1787414550781,297.1499938964844,293.1499938964844,0.0834672227501869,-2086.64501953125,304.15264892578125,0.7839341163635254,0.1390598863363266,0.1326510459184646,293.3214416503906,297.1499938964844,293.1499938964844,0.0016495162853971,-625.7930297851562,293.4344177246094,0.5515968203544617,0.050000000745058,0.2287827283143997,291.16705322265625,291.1499938964844,271.52081298828125,270.9579162597656,283.9311218261719,293.321533203125,291.1669921875,1.0,0.1790156066417694,0.992065131664276,0.992065131664276,1.0,1.0,-0.767358124256134,0.3308117389678955,0.4365464150905609,0.127210795879364,0.0,0.0,0.433626115322113,25.65785217285156,25.0,-0.3060238063335418,-5603.64208984375,59.14458847045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3036193847656,301.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6171875,18000.0,0.0,0.0,0.1253785789012909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551786541938782,0.3551835417747497,-4.87397574033821e-06,0.0,0.0001272433146368,0.0,0.0,17.319332122802734,0.0,0.0,0.0,0.3239346444606781,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.035834215581417,-1160.135986328125,304.1515808105469,0.6551658511161804,0.0810208469629287,0.0737576931715011,293.1982421875,297.1499938964844,293.1499938964844,0.0718240961432457,-1862.16796875,304.1543273925781,0.7546038627624512,0.1238561794161796,0.1183654367923736,293.1743469238281,297.1499938964844,293.1499938964844,0.0700505450367927,-1350.7861328125,304.1523132324219,0.7502620816230774,0.1217600777745246,0.0858737453818321,293.1787414550781,297.1499938964844,293.1499938964844,0.0834672227501869,-2086.64501953125,304.15264892578125,0.7839341163635254,0.1390598863363266,0.1326510459184646,293.3214416503906,297.1499938964844,293.1499938964844,0.0016495162853971,-625.7930297851562,293.4344177246094,0.5515968203544617,0.050000000745058,0.2287827283143997,291.16705322265625,291.1499938964844,271.52081298828125,270.9579162597656,283.9311218261719,293.321533203125,291.1669921875,1.0,0.1790156066417694,0.992065131664276,0.992065131664276,1.0,1.0,-0.767358124256134,0.3308117389678955,0.4365464150905609,0.127210795879364,0.0,0.0,0.433626115322113,25.65785217285156,25.0,-0.3060238063335418,-5603.64208984375,59.14458847045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3036193847656,301.533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6171875,18000.0,0.0,0.0,0.1253785789012909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551786541938782,0.3551835417747497,-4.87397574033821e-06,0.0,0.0001272433146368,0.0,0.0,17.319332122802734,0.0,0.0,0.0,0.3239346444606781,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355538986623287,-1155.5369873046875,304.1515197753906,0.654211699962616,0.0806954205036163,0.0734629556536674,293.197265625,297.1499938964844,293.1499938964844,0.0710149407386779,-1846.8642578125,304.1542358398437,0.7525074481964111,0.1228299513459205,0.117389291524887,293.1740417480469,297.1499938964844,293.1499938964844,0.0696128457784652,-1344.705078125,304.1522827148437,0.7490949630737305,0.121204562485218,0.0854843109846115,293.1784362792969,297.1499938964844,293.1499938964844,0.0829620361328125,-2076.807861328125,304.1526184082031,0.7825744152069092,0.1383960396051406,0.1320213228464126,293.32049560546875,297.1499938964844,293.1499938964844,0.0016081819776445,-610.1224975585938,293.3773498535156,0.5515260100364685,0.050000000745058,0.2287852168083191,291.1665954589844,291.1499938964844,271.5397033691406,270.9781494140625,283.9383544921875,293.3205871582031,291.16650390625,1.0,0.1787013411521911,0.9921799302101136,0.9921799302101136,1.0,1.0,-0.7646127343177795,0.3296385109424591,0.4349742233753204,0.1265868097543716,0.0,0.0,0.4314401149749756,25.644426345825195,25.0,-0.6573670506477356,-5577.20263671875,58.73310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31072998046875,301.5274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69921875,18000.0,0.0,0.0,0.12467772513628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352285772562027,0.3522906303405761,-4.862297373620095e-06,0.0,0.0001265320461243,0.0,0.0,17.114784240722656,0.0,0.0,0.0,0.32310751080513,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355538986623287,-1155.5369873046875,304.1515197753906,0.654211699962616,0.0806954205036163,0.0734629556536674,293.197265625,297.1499938964844,293.1499938964844,0.0710149407386779,-1846.8642578125,304.1542358398437,0.7525074481964111,0.1228299513459205,0.117389291524887,293.1740417480469,297.1499938964844,293.1499938964844,0.0696128457784652,-1344.705078125,304.1522827148437,0.7490949630737305,0.121204562485218,0.0854843109846115,293.1784362792969,297.1499938964844,293.1499938964844,0.0829620361328125,-2076.807861328125,304.1526184082031,0.7825744152069092,0.1383960396051406,0.1320213228464126,293.32049560546875,297.1499938964844,293.1499938964844,0.0016081819776445,-610.1224975585938,293.3773498535156,0.5515260100364685,0.050000000745058,0.2287852168083191,291.1665954589844,291.1499938964844,271.5397033691406,270.9781494140625,283.9383544921875,293.3205871582031,291.16650390625,1.0,0.1787013411521911,0.9921799302101136,0.9921799302101136,1.0,1.0,-0.7646127343177795,0.3296385109424591,0.4349742233753204,0.1265868097543716,0.0,0.0,0.4314401149749756,25.644426345825195,25.0,-0.6573670506477356,-5577.20263671875,58.73310852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31072998046875,301.5274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69921875,18000.0,0.0,0.0,0.12467772513628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352285772562027,0.3522906303405761,-4.862297373620095e-06,0.0,0.0001265320461243,0.0,0.0,17.114784240722656,0.0,0.0,0.0,0.32310751080513,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0352850407361984,-1151.12255859375,304.1514587402344,0.6532968282699585,0.0803821012377739,0.073179081082344,293.1963195800781,297.1499938964844,293.1499938964844,0.0702244937419891,-1831.95703125,304.1541442871094,0.750467836856842,0.1218288615345954,0.1164369583129882,293.1737060546875,297.1499938964844,293.1499938964844,0.0691834539175033,-1338.75048828125,304.1522216796875,0.7479544281959534,0.1206591874361038,0.0851018950343132,293.1781005859375,297.1499938964844,293.1499938964844,0.0824659168720245,-2067.156982421875,304.1525573730469,0.7812405228614807,0.1377431601285934,0.1314018815755844,293.31951904296875,297.1499938964844,293.1499938964844,0.0015671210130676,-594.5585327148438,293.3205261230469,0.5514611005783081,0.050000000745058,0.2287874966859817,291.166015625,291.1499938964844,271.5589599609375,270.9986572265625,283.9459228515625,293.3196105957031,291.1658935546875,1.0,0.1783937066793441,0.9923001527786256,0.9923001527786256,1.0,1.0,-0.761929452419281,0.3284856379032135,0.4334437847137451,0.1259935796260833,0.0,0.0,0.4293467998504638,25.630859375,25.0,-0.878131628036499,-5551.05712890625,58.33238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3157958984375,301.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.658203125,18000.0,0.0,0.0,0.1239731982350349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495283126831054,0.3495331704616546,-4.851231096836273e-06,0.0,0.0001258170377695,0.0,0.0,16.921188354492188,0.0,0.0,0.0,0.3223232626914978,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0352850407361984,-1151.12255859375,304.1514587402344,0.6532968282699585,0.0803821012377739,0.073179081082344,293.1963195800781,297.1499938964844,293.1499938964844,0.0702244937419891,-1831.95703125,304.1541442871094,0.750467836856842,0.1218288615345954,0.1164369583129882,293.1737060546875,297.1499938964844,293.1499938964844,0.0691834539175033,-1338.75048828125,304.1522216796875,0.7479544281959534,0.1206591874361038,0.0851018950343132,293.1781005859375,297.1499938964844,293.1499938964844,0.0824659168720245,-2067.156982421875,304.1525573730469,0.7812405228614807,0.1377431601285934,0.1314018815755844,293.31951904296875,297.1499938964844,293.1499938964844,0.0015671210130676,-594.5585327148438,293.3205261230469,0.5514611005783081,0.050000000745058,0.2287874966859817,291.166015625,291.1499938964844,271.5589599609375,270.9986572265625,283.9459228515625,293.3196105957031,291.1658935546875,1.0,0.1783937066793441,0.9923001527786256,0.9923001527786256,1.0,1.0,-0.761929452419281,0.3284856379032135,0.4334437847137451,0.1259935796260833,0.0,0.0,0.4293467998504638,25.630859375,25.0,-0.878131628036499,-5551.05712890625,58.33238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3157958984375,301.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.658203125,18000.0,0.0,0.0,0.1239731982350349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495283126831054,0.3495331704616546,-4.851231096836273e-06,0.0,0.0001258170377695,0.0,0.0,16.921188354492188,0.0,0.0,0.0,0.3223232626914978,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350271761417388,-1146.8843994140625,304.1513977050781,0.652420163154602,0.0800807103514671,0.0729059427976608,293.1953430175781,297.1499938964844,293.1499938964844,0.0694519951939582,-1817.4290771484373,304.154052734375,0.748483419418335,0.1208524033427238,0.115508034825325,293.17340087890625,297.1499938964844,293.1499938964844,0.0687620043754577,-1332.9158935546875,304.1521911621094,0.7468401193618774,0.1201240271329879,0.0847265794873237,293.1777648925781,297.1499938964844,293.1499938964844,0.0819784328341484,-2057.68310546875,304.15252685546875,0.7799322605133057,0.1371013820171356,0.130792886018753,293.31854248046875,297.1499938964844,293.1499938964844,0.001526327105239,-579.0967407226562,293.26397705078125,0.5514014959335327,0.050000000745058,0.22878959774971,291.1653137207031,291.1499938964844,271.5785522460937,271.0194091796875,283.95379638671875,293.3186340332031,291.1651916503906,1.0,0.178092747926712,0.9924203157424928,0.9924203157424928,1.0,1.0,-0.7593079805374146,0.3273535370826721,0.4319544434547424,0.1254294067621231,0.0,0.0,0.4273529052734375,25.617218017578125,25.0,-0.9888724684715272,-5525.2529296875,57.94230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31866455078125,301.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.576171875,18000.0,0.0,0.0,0.1232746988534927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469159305095672,0.3469207882881164,-4.840817837248324e-06,0.0,0.0001251081557711,0.0,0.0,16.739046096801758,0.0,0.0,0.0,0.3215841650962829,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350271761417388,-1146.8843994140625,304.1513977050781,0.652420163154602,0.0800807103514671,0.0729059427976608,293.1953430175781,297.1499938964844,293.1499938964844,0.0694519951939582,-1817.4290771484373,304.154052734375,0.748483419418335,0.1208524033427238,0.115508034825325,293.17340087890625,297.1499938964844,293.1499938964844,0.0687620043754577,-1332.9158935546875,304.1521911621094,0.7468401193618774,0.1201240271329879,0.0847265794873237,293.1777648925781,297.1499938964844,293.1499938964844,0.0819784328341484,-2057.68310546875,304.15252685546875,0.7799322605133057,0.1371013820171356,0.130792886018753,293.31854248046875,297.1499938964844,293.1499938964844,0.001526327105239,-579.0967407226562,293.26397705078125,0.5514014959335327,0.050000000745058,0.22878959774971,291.1653137207031,291.1499938964844,271.5785522460937,271.0194091796875,283.95379638671875,293.3186340332031,291.1651916503906,1.0,0.178092747926712,0.9924203157424928,0.9924203157424928,1.0,1.0,-0.7593079805374146,0.3273535370826721,0.4319544434547424,0.1254294067621231,0.0,0.0,0.4273529052734375,25.617218017578125,25.0,-0.9888724684715272,-5525.2529296875,57.94230651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31866455078125,301.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.576171875,18000.0,0.0,0.0,0.1232746988534927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469159305095672,0.3469207882881164,-4.840817837248324e-06,0.0,0.0001251081557711,0.0,0.0,16.739046096801758,0.0,0.0,0.0,0.3215841650962829,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349021665751934,-1144.8280029296875,304.1513671875,0.6519956588745117,0.0799343585968017,0.0727733001112937,293.1948547363281,297.1499938964844,293.1499938964844,0.0690721496939659,-1810.3001708984373,304.1540222167969,0.7475110292434692,0.1203731149435043,0.1150520890951156,293.1732177734375,297.1499938964844,293.1499938964844,0.0685541033744812,-1330.041015625,304.15216064453125,0.7462924122810364,0.1198602318763732,0.0845415666699409,293.1775817871094,297.1499938964844,293.1499938964844,0.0817377567291259,-2053.008544921875,304.1524963378906,0.7792875170707703,0.1367846131324768,0.1304922699928283,293.31805419921875,297.1499938964844,293.1499938964844,0.0015060292789712,-571.4033203125,293.2358093261719,0.5513734817504883,0.050000000745058,0.22879059612751,291.1649475097656,291.1499938964844,271.5885009765625,271.02984619140625,283.9578552246094,293.3181457519531,291.1648254394531,1.0,0.1779447644948959,0.992480456829071,0.992480456829071,1.0,1.0,-0.7580199241638184,0.3267951905727386,0.4312247335910797,0.1251576542854309,0.0,0.0,0.426392912864685,25.61039352416992,25.0,-1.0098220109939575,-5512.486328125,57.75118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3192749023437,301.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.04296875,18000.0,0.0,0.0,0.1229303851723671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456638753414154,0.3456687331199646,-4.8358551794081e-06,0.0,0.0001247587206307,0.0,0.0,16.65219497680664,0.0,0.0,0.0,0.3212313652038574,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0347796902060508,-1142.81201171875,304.1513366699219,0.6515800952911377,0.0797908678650856,0.0726432353258133,293.1943664550781,297.1499938964844,293.1499938964844,0.0686964467167854,-1803.2589111328125,304.1539611816406,0.7465514540672302,0.1198996976017952,0.1146017238497734,293.1730651855469,297.1499938964844,293.1499938964844,0.0683480277657508,-1327.1937255859375,304.15216064453125,0.7457508444786072,0.1195989474654197,0.0843583047389984,293.1773986816406,297.1499938964844,293.1499938964844,0.0814990699291229,-2048.374755859375,304.1524963378906,0.7786489129066467,0.1364705860614776,0.1301942467689514,293.3175354003906,297.1499938964844,293.1499938964844,0.0014857979258522,-563.7349243164062,293.207763671875,0.5513466000556946,0.050000000745058,0.2287915498018264,291.1645812988281,291.1499938964844,271.5985107421875,271.04034423828125,283.9620056152344,293.3176574707031,291.1644592285156,1.0,0.1777984499931335,0.9925442337989808,0.9925442337989808,1.0,1.0,-0.7567468881607056,0.3262420892715454,0.4305047690868377,0.1248925924301147,0.0,0.0,0.4254569709300995,25.60358047485352,25.0,-1.012274146080017,-5499.8134765625,57.562644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31939697265625,301.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.1225906312465667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444470763206482,0.344451904296875,-4.831051228393335e-06,0.0,0.0001244138984475,0.0,0.0,16.568069458007812,0.0,0.0,0.0,0.320889413356781,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345419943332672,-1138.895263671875,304.1513061523437,0.6507745981216431,0.0795121267437934,0.072390578687191,293.19342041015625,297.1499938964844,293.1499938964844,0.0679569095373153,-1789.42626953125,304.15386962890625,0.7446690201759338,0.1189697533845901,0.1137171313166618,293.1727294921875,297.1499938964844,293.1499938964844,0.0679410919547081,-1321.5771484375,304.152099609375,0.7446854114532471,0.1190837249159812,0.0839969292283058,293.1770324707031,297.1499938964844,293.1499938964844,0.0810273587703704,-2039.2225341796875,304.1524353027344,0.7773894667625427,0.1358505636453628,0.1296057999134063,293.3165588378906,297.1499938964844,293.1499938964844,0.0014455324271693,-548.4718017578125,293.1518859863281,0.5512956380844116,0.050000000745058,0.2287933528423309,291.1639099121094,291.1499938964844,271.6187438964844,271.0614013671875,283.970458984375,293.316650390625,291.1637878417969,1.0,0.1775107383728027,0.9926718473434448,0.9926718473434448,1.0,1.0,-0.7542442679405212,0.3251510560512543,0.4290931820869446,0.124381422996521,0.0,0.0,0.4236524999141693,25.590030670166016,25.0,-0.971436619758606,-5474.75146484375,57.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3181457519531,301.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.537109375,18000.0,0.0,0.0,0.1219275966286659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421129286289215,0.3421177268028259,-4.821893980988534e-06,0.0,0.0001237410178873,0.0,0.0,16.40748405456543,0.0,0.0,0.0,0.3202360272407532,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345419943332672,-1138.895263671875,304.1513061523437,0.6507745981216431,0.0795121267437934,0.072390578687191,293.19342041015625,297.1499938964844,293.1499938964844,0.0679569095373153,-1789.42626953125,304.15386962890625,0.7446690201759338,0.1189697533845901,0.1137171313166618,293.1727294921875,297.1499938964844,293.1499938964844,0.0679410919547081,-1321.5771484375,304.152099609375,0.7446854114532471,0.1190837249159812,0.0839969292283058,293.1770324707031,297.1499938964844,293.1499938964844,0.0810273587703704,-2039.2225341796875,304.1524353027344,0.7773894667625427,0.1358505636453628,0.1296057999134063,293.3165588378906,297.1499938964844,293.1499938964844,0.0014455324271693,-548.4718017578125,293.1518859863281,0.5512956380844116,0.050000000745058,0.2287933528423309,291.1639099121094,291.1499938964844,271.6187438964844,271.0614013671875,283.970458984375,293.316650390625,291.1637878417969,1.0,0.1775107383728027,0.9926718473434448,0.9926718473434448,1.0,1.0,-0.7542442679405212,0.3251510560512543,0.4290931820869446,0.124381422996521,0.0,0.0,0.4236524999141693,25.590030670166016,25.0,-0.971436619758606,-5474.75146484375,57.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3181457519531,301.4937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.537109375,18000.0,0.0,0.0,0.1219275966286659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421129286289215,0.3421177268028259,-4.821893980988534e-06,0.0,0.0001237410178873,0.0,0.0,16.40748405456543,0.0,0.0,0.0,0.3202360272407532,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343140140175819,-1135.1328125,304.1512451171875,0.6500033140182495,0.0792445838451385,0.0721480920910835,293.1924743652344,297.1499938964844,293.1499938964844,0.0672333911061286,-1775.9290771484375,304.1537780761719,0.742835283279419,0.1180627048015594,0.1128544434905052,293.17236328125,297.1499938964844,293.1499938964844,0.0675411969423294,-1316.0653076171875,304.1520690917969,0.7436434626579285,0.1185785830020904,0.0836426466703414,293.1766662597656,297.1499938964844,293.1499938964844,0.0805632919073104,-2030.2254638671875,304.15240478515625,0.7761539220809937,0.1352416276931762,0.1290279030799865,293.3155517578125,297.1499938964844,293.1499938964844,0.0014055258361622,-533.3048706054688,293.0964660644531,0.5512480139732361,0.050000000745058,0.2287950366735458,291.16326904296875,291.1499938964844,271.63922119140625,271.08258056640625,283.9791259765625,293.315673828125,291.16314697265625,1.0,0.1772298961877823,0.9927994608879088,0.9927994608879088,1.0,1.0,-0.7518011331558228,0.3240813612937927,0.42771977186203,0.1238946244120597,0.0,0.0,0.4219335317611694,25.57667732238769,25.0,-0.882701575756073,-5450.09619140625,56.833866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3150939941406,301.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.67578125,18000.0,0.0,0.0,0.1212919577956199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399056196212768,0.3399104177951813,-4.813315626961412e-06,0.0,0.0001230959169333,0.0,0.0,16.256603240966797,0.0,0.0,0.0,0.3196214437484741,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343140140175819,-1135.1328125,304.1512451171875,0.6500033140182495,0.0792445838451385,0.0721480920910835,293.1924743652344,297.1499938964844,293.1499938964844,0.0672333911061286,-1775.9290771484375,304.1537780761719,0.742835283279419,0.1180627048015594,0.1128544434905052,293.17236328125,297.1499938964844,293.1499938964844,0.0675411969423294,-1316.0653076171875,304.1520690917969,0.7436434626579285,0.1185785830020904,0.0836426466703414,293.1766662597656,297.1499938964844,293.1499938964844,0.0805632919073104,-2030.2254638671875,304.15240478515625,0.7761539220809937,0.1352416276931762,0.1290279030799865,293.3155517578125,297.1499938964844,293.1499938964844,0.0014055258361622,-533.3048706054688,293.0964660644531,0.5512480139732361,0.050000000745058,0.2287950366735458,291.16326904296875,291.1499938964844,271.63922119140625,271.08258056640625,283.9791259765625,293.315673828125,291.16314697265625,1.0,0.1772298961877823,0.9927994608879088,0.9927994608879088,1.0,1.0,-0.7518011331558228,0.3240813612937927,0.42771977186203,0.1238946244120597,0.0,0.0,0.4219335317611694,25.57667732238769,25.0,-0.882701575756073,-5450.09619140625,56.833866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3150939941406,301.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.67578125,18000.0,0.0,0.0,0.1212919577956199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399056196212768,0.3399104177951813,-4.813315626961412e-06,0.0,0.0001230959169333,0.0,0.0,16.256603240966797,0.0,0.0,0.0,0.3196214437484741,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0340941771864891,-1131.4990234375,304.15118408203125,0.6492606997489929,0.0789864957332611,0.0719142034649849,293.1915588378906,297.1499938964844,293.1499938964844,0.0665230453014373,-1762.7122802734375,304.1537170410156,0.7410417795181274,0.1171749755740165,0.1120102778077125,293.1720275878906,297.1499938964844,293.1499938964844,0.0671471431851387,-1310.641357421875,304.15203857421875,0.7426211833953857,0.1180820986628532,0.0832944512367248,293.1763000488281,297.1499938964844,293.1499938964844,0.0801056027412414,-2021.3587646484373,304.1523742675781,0.7749385237693787,0.1346422135829925,0.1284590661525726,293.3145751953125,297.1499938964844,293.1499938964844,0.0013657439267262,-518.2208862304688,293.0414123535156,0.5512027740478516,0.050000000745058,0.2287966459989547,291.1626892089844,291.1499938964844,271.6599426269531,271.10382080078125,283.988037109375,293.3146667480469,291.16259765625,1.0,0.1769550740718841,0.9929329752922058,0.9929329752922058,1.0,1.0,-0.7494086623191833,0.3230297565460205,0.4263789057731628,0.123429000377655,0.0,0.0,0.4202791750431061,25.563566207885746,25.0,-0.7626556754112244,-5425.80322265625,56.48360824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.310791015625,301.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.908203125,18000.0,0.0,0.0,0.1206833124160766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377968668937683,0.3378016948699951,-4.805191565537825e-06,0.0,0.0001224782172357,0.0,0.0,16.11333656311035,0.0,0.0,0.0,0.3190373480319977,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0340941771864891,-1131.4990234375,304.15118408203125,0.6492606997489929,0.0789864957332611,0.0719142034649849,293.1915588378906,297.1499938964844,293.1499938964844,0.0665230453014373,-1762.7122802734375,304.1537170410156,0.7410417795181274,0.1171749755740165,0.1120102778077125,293.1720275878906,297.1499938964844,293.1499938964844,0.0671471431851387,-1310.641357421875,304.15203857421875,0.7426211833953857,0.1180820986628532,0.0832944512367248,293.1763000488281,297.1499938964844,293.1499938964844,0.0801056027412414,-2021.3587646484373,304.1523742675781,0.7749385237693787,0.1346422135829925,0.1284590661525726,293.3145751953125,297.1499938964844,293.1499938964844,0.0013657439267262,-518.2208862304688,293.0414123535156,0.5512027740478516,0.050000000745058,0.2287966459989547,291.1626892089844,291.1499938964844,271.6599426269531,271.10382080078125,283.988037109375,293.3146667480469,291.16259765625,1.0,0.1769550740718841,0.9929329752922058,0.9929329752922058,1.0,1.0,-0.7494086623191833,0.3230297565460205,0.4263789057731628,0.123429000377655,0.0,0.0,0.4202791750431061,25.563566207885746,25.0,-0.7626556754112244,-5425.80322265625,56.48360824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.310791015625,301.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.908203125,18000.0,0.0,0.0,0.1206833124160766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377968668937683,0.3378016948699951,-4.805191565537825e-06,0.0,0.0001224782172357,0.0,0.0,16.11333656311035,0.0,0.0,0.0,0.3190373480319977,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0338824614882469,-1127.9932861328125,304.1511535644531,0.6485462784767151,0.0787379369139671,0.071689024567604,293.1906433105469,297.1499938964844,293.1499938964844,0.0658259615302085,-1749.7757568359375,304.15362548828125,0.7392876148223877,0.116306684911251,0.1111848056316375,293.17169189453125,297.1499938964844,293.1499938964844,0.0667589753866195,-1305.3052978515625,304.1520080566406,0.7416182160377502,0.1175944432616233,0.082952506840229,293.1759033203125,297.1499938964844,293.1499938964844,0.0796543508768081,-2012.6231689453125,304.15234375,0.7737431526184082,0.1340525895357132,0.1278995871543884,293.3135681152344,297.1499938964844,293.1499938964844,0.0013262165011838,-503.2309875488281,292.9867858886719,0.5511592626571655,0.050000000745058,0.2287981957197189,291.1622314453125,291.1499938964844,271.68084716796875,271.1250915527344,283.9971008300781,293.31365966796875,291.16217041015625,1.0,0.1766865402460098,0.9930664896965028,0.9930664896965028,1.0,1.0,-0.7470676898956299,0.3219971358776092,0.425070583820343,0.1229832395911216,0.0,0.0,0.4186801016330719,25.550800323486328,25.0,-0.6205777525901794,-5401.89208984375,56.14249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3054504394531,301.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.1201044917106628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357749879360199,0.3357797861099243,-4.797482233698247e-06,0.0,0.0001218907927977,0.0,0.0,15.976815223693848,0.0,0.0,0.0,0.3184802830219269,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0338824614882469,-1127.9932861328125,304.1511535644531,0.6485462784767151,0.0787379369139671,0.071689024567604,293.1906433105469,297.1499938964844,293.1499938964844,0.0658259615302085,-1749.7757568359375,304.15362548828125,0.7392876148223877,0.116306684911251,0.1111848056316375,293.17169189453125,297.1499938964844,293.1499938964844,0.0667589753866195,-1305.3052978515625,304.1520080566406,0.7416182160377502,0.1175944432616233,0.082952506840229,293.1759033203125,297.1499938964844,293.1499938964844,0.0796543508768081,-2012.6231689453125,304.15234375,0.7737431526184082,0.1340525895357132,0.1278995871543884,293.3135681152344,297.1499938964844,293.1499938964844,0.0013262165011838,-503.2309875488281,292.9867858886719,0.5511592626571655,0.050000000745058,0.2287981957197189,291.1622314453125,291.1499938964844,271.68084716796875,271.1250915527344,283.9971008300781,293.31365966796875,291.16217041015625,1.0,0.1766865402460098,0.9930664896965028,0.9930664896965028,1.0,1.0,-0.7470676898956299,0.3219971358776092,0.425070583820343,0.1229832395911216,0.0,0.0,0.4186801016330719,25.550800323486328,25.0,-0.6205777525901794,-5401.89208984375,56.14249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3054504394531,301.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.1201044917106628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357749879360199,0.3357797861099243,-4.797482233698247e-06,0.0,0.0001218907927977,0.0,0.0,15.976815223693848,0.0,0.0,0.0,0.3184802830219269,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0337797291576862,-1126.2899169921875,304.151123046875,0.648199737071991,0.0786173418164253,0.0715798065066337,293.190185546875,297.1499938964844,293.1499938964844,0.0654825419187545,-1743.4150390625,304.1535949707031,0.7384253144264221,0.1158800348639488,0.1107792928814888,293.1715087890625,297.1499938964844,293.1499938964844,0.0665671825408935,-1302.6712646484375,304.1519775390625,0.7411239147186279,0.1173540726304054,0.0827839821577072,293.1757202148437,297.1499938964844,293.1499938964844,0.079431228339672,-2008.3062744140625,304.1523132324219,0.7731530666351318,0.1337615996599197,0.12762351334095,293.3130798339844,297.1499938964844,293.1499938964844,0.001306569785811,-495.7793884277344,292.95965576171875,0.5511379241943359,0.050000000745058,0.2287989556789398,291.1620483398437,291.1499938964844,271.6913452148437,271.1357116699219,284.001708984375,293.31317138671875,291.1619873046875,1.0,0.176554799079895,0.9931332468986512,0.9931332468986512,1.0,1.0,-0.7459173798561096,0.3214884996414184,0.4244289100170135,0.1227675080299377,0.0,0.0,0.4178977310657501,25.544591903686523,25.0,-0.5463827848434448,-5390.08935546875,55.97549057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.302490234375,301.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.1198272034525871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347920477390289,0.3347968459129333,-4.793766947841505e-06,0.0,0.0001216093805851,0.0,0.0,15.91075325012207,0.0,0.0,0.0,0.3182104527950287,4.0,0.0,1.0
