time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.162353515625,297.1499938964844,293.1499938964844,0.0336785949766635,-1124.6114501953125,304.151123046875,0.6478585600852966,0.0784986391663551,0.0714723169803619,293.18975830078125,297.1499938964844,293.1499938964844,0.0651416927576065,-1737.109619140625,304.153564453125,0.7375701069831848,0.1154571995139122,0.1103774607181549,293.1713256835937,297.1499938964844,293.1499938964844,0.0663765519857406,-1300.0548095703125,304.1519775390625,0.7406332492828369,0.1171154677867889,0.0826167091727256,293.175537109375,297.1499938964844,293.1499938964844,0.0792093873023986,-2004.0157470703125,304.1522827148437,0.7725667953491211,0.133472591638565,0.1273493468761444,293.31256103515625,297.1499938964844,293.1499938964844,0.0012869461206719,-488.3360595703125,292.9326171875,0.5511167049407959,0.050000000745058,0.2287997007369995,291.1618957519531,291.1499938964844,271.701904296875,271.1463317871094,284.0063171386719,293.31268310546875,291.1618347167969,1.0,0.1764243692159652,0.9932036399841307,0.9932036399841307,1.0,1.0,-0.7447772026062012,0.320983737707138,0.4237934648990631,0.1225554645061492,0.0,0.0,0.4171225726604461,25.53849029541016,25.0,-0.4724195301532745,-5378.36669921875,55.810394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2994689941406,301.4490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.81640625,18000.0,0.0,0.0,0.1195561960339546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338216543197632,0.3338264524936676,-4.790113052877132e-06,0.0,0.0001213343421113,0.0,0.0,15.845712661743164,0.0,0.0,0.0,0.3179449141025543,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0334816016256809,-1121.337646484375,304.15106201171875,0.6471936702728271,0.0782674178481102,0.0712630376219749,293.1889038085937,297.1499938964844,293.1499938964844,0.0644683837890625,-1724.67822265625,304.15350341796875,0.7358829379081726,0.1146240383386612,0.1095859259366989,293.1709899902344,297.1499938964844,293.1499938964844,0.065999150276184,-1294.879638671875,304.1519470214844,0.7396635413169861,0.1166441515088081,0.0822863727807998,293.1751708984375,297.1499938964844,293.1499938964844,0.0787699520587921,-1995.5218505859373,304.1522521972656,0.7714066505432129,0.1329011768102646,0.1268073469400406,293.31158447265625,297.1499938964844,293.1499938964844,0.0012479193974286,-473.5314331054688,292.8788757324219,0.5510743260383606,0.050000000745058,0.2288012057542801,291.1616516113281,291.1499938964844,271.7230529785156,271.16748046875,284.0156555175781,293.3116760253906,291.16162109375,1.0,0.1761680096387863,0.9933443069458008,0.9933443069458008,1.0,1.0,-0.7425310611724854,0.3199876248836517,0.4225434064865112,0.1221427097916603,0.0,0.0,0.4155898094177246,25.52667999267578,25.0,-0.3263539373874664,-5355.19482421875,55.4864387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2933044433594,301.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.470703125,18000.0,0.0,0.0,0.1190347522497177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319146037101745,0.3319193720817566,-4.78299170936225e-06,0.0,0.0001208051398862,0.0,0.0,15.718456268310549,0.0,0.0,0.0,0.3174248337745666,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0334816016256809,-1121.337646484375,304.15106201171875,0.6471936702728271,0.0782674178481102,0.0712630376219749,293.1889038085937,297.1499938964844,293.1499938964844,0.0644683837890625,-1724.67822265625,304.15350341796875,0.7358829379081726,0.1146240383386612,0.1095859259366989,293.1709899902344,297.1499938964844,293.1499938964844,0.065999150276184,-1294.879638671875,304.1519470214844,0.7396635413169861,0.1166441515088081,0.0822863727807998,293.1751708984375,297.1499938964844,293.1499938964844,0.0787699520587921,-1995.5218505859373,304.1522521972656,0.7714066505432129,0.1329011768102646,0.1268073469400406,293.31158447265625,297.1499938964844,293.1499938964844,0.0012479193974286,-473.5314331054688,292.8788757324219,0.5510743260383606,0.050000000745058,0.2288012057542801,291.1616516113281,291.1499938964844,271.7230529785156,271.16748046875,284.0156555175781,293.3116760253906,291.16162109375,1.0,0.1761680096387863,0.9933443069458008,0.9933443069458008,1.0,1.0,-0.7425310611724854,0.3199876248836517,0.4225434064865112,0.1221427097916603,0.0,0.0,0.4155898094177246,25.52667999267578,25.0,-0.3263539373874664,-5355.19482421875,55.4864387512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2933044433594,301.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.470703125,18000.0,0.0,0.0,0.1190347522497177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319146037101745,0.3319193720817566,-4.78299170936225e-06,0.0,0.0001208051398862,0.0,0.0,15.718456268310549,0.0,0.0,0.0,0.3174248337745666,4.0,0.0,1.0
300540,293.1615600585937,297.1499938964844,293.1499938964844,0.0332904011011123,-1118.154296875,304.1510314941406,0.6465474963188171,0.0780429765582084,0.0710600093007087,293.1881103515625,297.1499938964844,293.1499938964844,0.0638041049242019,-1712.4443359375,304.1534423828125,0.7342193126678467,0.1138045117259025,0.1088076382875442,293.1706848144531,297.1499938964844,293.1499938964844,0.0656259730458259,-1289.7689208984375,304.15191650390625,0.7387060523033142,0.1161793544888496,0.0819606930017471,293.1748046875,297.1499938964844,293.1499938964844,0.0783352106809616,-1987.1253662109373,304.1522216796875,0.7702597379684448,0.1323370635509491,0.1262724250555038,293.31060791015625,297.1499938964844,293.1499938964844,0.0012090860400348,-458.7983093261719,292.82550048828125,0.5510314702987671,0.050000000745058,0.2288027256727218,291.1614990234375,291.1499938964844,271.74432373046875,271.1885681152344,284.02508544921875,293.3106994628906,291.1614685058594,1.0,0.1759167611598968,0.9934849739074708,0.9934849739074708,1.0,1.0,-0.7403221726417542,0.319006472826004,0.4213156998157501,0.1217414811253547,0.0,0.0,0.414068728685379,25.51539421081543,25.0,-0.1884882301092147,-5332.33056640625,55.169620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2872009277344,301.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.203125,18000.0,0.0,0.0,0.1185353547334671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300360441207886,0.330040842294693,-4.776039077114547e-06,0.0,0.0001202983185066,0.0,0.0,15.593786239624023,0.0,0.0,0.0,0.3169152736663818,4.0,0.0,1.0
300600,293.1615600585937,297.1499938964844,293.1499938964844,0.0332904011011123,-1118.154296875,304.1510314941406,0.6465474963188171,0.0780429765582084,0.0710600093007087,293.1881103515625,297.1499938964844,293.1499938964844,0.0638041049242019,-1712.4443359375,304.1534423828125,0.7342193126678467,0.1138045117259025,0.1088076382875442,293.1706848144531,297.1499938964844,293.1499938964844,0.0656259730458259,-1289.7689208984375,304.15191650390625,0.7387060523033142,0.1161793544888496,0.0819606930017471,293.1748046875,297.1499938964844,293.1499938964844,0.0783352106809616,-1987.1253662109373,304.1522216796875,0.7702597379684448,0.1323370635509491,0.1262724250555038,293.31060791015625,297.1499938964844,293.1499938964844,0.0012090860400348,-458.7983093261719,292.82550048828125,0.5510314702987671,0.050000000745058,0.2288027256727218,291.1614990234375,291.1499938964844,271.74432373046875,271.1885681152344,284.02508544921875,293.3106994628906,291.1614685058594,1.0,0.1759167611598968,0.9934849739074708,0.9934849739074708,1.0,1.0,-0.7403221726417542,0.319006472826004,0.4213156998157501,0.1217414811253547,0.0,0.0,0.414068728685379,25.51539421081543,25.0,-0.1884882301092147,-5332.33056640625,55.169620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2872009277344,301.4259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.203125,18000.0,0.0,0.0,0.1185353547334671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300360441207886,0.330040842294693,-4.776039077114547e-06,0.0,0.0001202983185066,0.0,0.0,15.593786239624023,0.0,0.0,0.0,0.3169152736663818,4.0,0.0,1.0
300660,293.16119384765625,297.1499938964844,293.1499938964844,0.0331052131950855,-1115.0653076171875,304.1510009765625,0.6459197402000427,0.0778255313634872,0.0708634629845619,293.18731689453125,297.1499938964844,293.1499938964844,0.063149094581604,-1700.4119873046875,304.15338134765625,0.7325780987739563,0.1129989027976989,0.1080429479479789,293.1703491210937,297.1499938964844,293.1499938964844,0.0652572438120842,-1284.7254638671875,304.1518859863281,0.7377603054046631,0.1157213151454925,0.0816398710012435,293.1744689941406,297.1499938964844,293.1499938964844,0.077905423939228,-1978.8314208984373,304.1522216796875,0.7691258788108826,0.1317806094884872,0.1257449090480804,293.30963134765625,297.1499938964844,293.1499938964844,0.0011705132201313,-444.1623840332031,292.7725524902344,0.5509873032569885,0.050000000745058,0.2288043051958084,291.16143798828125,291.1499938964844,271.765625,271.20947265625,284.0345153808594,293.3097229003906,291.16143798828125,1.0,0.1756710708141327,0.9936310648918152,0.9936310648918152,1.0,1.0,-0.7381524443626404,0.318041980266571,0.4201104640960693,0.1213501915335655,0.0,0.0,0.4125491678714752,25.504772186279297,25.0,-0.0695536285638809,-5309.796875,54.860260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.281494140625,301.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0703125,18000.0,0.0,0.0,0.1180573254823684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281736075878143,0.3281783759593963,-4.769220140588004e-06,0.0,0.0001198131794808,0.0,0.0,15.470890045166016,0.0,0.0,0.0,0.3164124488830566,4.0,0.0,1.0
300720,293.16119384765625,297.1499938964844,293.1499938964844,0.0331052131950855,-1115.0653076171875,304.1510009765625,0.6459197402000427,0.0778255313634872,0.0708634629845619,293.18731689453125,297.1499938964844,293.1499938964844,0.063149094581604,-1700.4119873046875,304.15338134765625,0.7325780987739563,0.1129989027976989,0.1080429479479789,293.1703491210937,297.1499938964844,293.1499938964844,0.0652572438120842,-1284.7254638671875,304.1518859863281,0.7377603054046631,0.1157213151454925,0.0816398710012435,293.1744689941406,297.1499938964844,293.1499938964844,0.077905423939228,-1978.8314208984373,304.1522216796875,0.7691258788108826,0.1317806094884872,0.1257449090480804,293.30963134765625,297.1499938964844,293.1499938964844,0.0011705132201313,-444.1623840332031,292.7725524902344,0.5509873032569885,0.050000000745058,0.2288043051958084,291.16143798828125,291.1499938964844,271.765625,271.20947265625,284.0345153808594,293.3097229003906,291.16143798828125,1.0,0.1756710708141327,0.9936310648918152,0.9936310648918152,1.0,1.0,-0.7381524443626404,0.318041980266571,0.4201104640960693,0.1213501915335655,0.0,0.0,0.4125491678714752,25.504772186279297,25.0,-0.0695536285638809,-5309.796875,54.860260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.281494140625,301.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0703125,18000.0,0.0,0.0,0.1180573254823684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281736075878143,0.3281783759593963,-4.769220140588004e-06,0.0,0.0001198131794808,0.0,0.0,15.470890045166016,0.0,0.0,0.0,0.3164124488830566,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329251028597354,-1112.0557861328125,304.1509704589844,0.6453067064285278,0.0776139348745346,0.0706723183393478,293.18658447265625,297.1499938964844,293.1499938964844,0.0625016167759895,-1688.548095703125,304.1533508300781,0.7309527397155762,0.112204797565937,0.1072894409298896,293.1700439453125,297.1499938964844,293.1499938964844,0.0648922696709632,-1279.73974609375,304.1518859863281,0.7368234395980835,0.1152689754962921,0.0813231319189071,293.1741027832031,297.1499938964844,293.1499938964844,0.0774798616766929,-1970.626220703125,304.1521911621094,0.7680022716522217,0.1312306076288223,0.1252236664295196,293.30865478515625,297.1499938964844,293.1499938964844,0.001132161472924,-429.6091918945313,292.7200012207031,0.5509412288665771,0.050000000745058,0.2288059294223785,291.16143798828125,291.1499938964844,271.7869567871094,271.230224609375,284.0439758300781,293.3087463378906,291.16143798828125,1.0,0.1754301935434341,0.9937770962715148,0.9937770962715148,1.0,1.0,-0.7360149621963501,0.3170920312404632,0.4189229607582092,0.1209651678800582,0.0,0.0,0.4110225737094879,25.49481010437012,25.0,0.0250141713768243,-5287.5498046875,54.55736923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2763977050781,301.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9921875,18000.0,0.0,0.0,0.1175949200987815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326314777135849,0.326319545507431,-4.762471235153498e-06,0.0,0.0001193438947666,0.0,0.0,15.348876953125,0.0,0.0,0.0,0.3159131109714508,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329251028597354,-1112.0557861328125,304.1509704589844,0.6453067064285278,0.0776139348745346,0.0706723183393478,293.18658447265625,297.1499938964844,293.1499938964844,0.0625016167759895,-1688.548095703125,304.1533508300781,0.7309527397155762,0.112204797565937,0.1072894409298896,293.1700439453125,297.1499938964844,293.1499938964844,0.0648922696709632,-1279.73974609375,304.1518859863281,0.7368234395980835,0.1152689754962921,0.0813231319189071,293.1741027832031,297.1499938964844,293.1499938964844,0.0774798616766929,-1970.626220703125,304.1521911621094,0.7680022716522217,0.1312306076288223,0.1252236664295196,293.30865478515625,297.1499938964844,293.1499938964844,0.001132161472924,-429.6091918945313,292.7200012207031,0.5509412288665771,0.050000000745058,0.2288059294223785,291.16143798828125,291.1499938964844,271.7869567871094,271.230224609375,284.0439758300781,293.3087463378906,291.16143798828125,1.0,0.1754301935434341,0.9937770962715148,0.9937770962715148,1.0,1.0,-0.7360149621963501,0.3170920312404632,0.4189229607582092,0.1209651678800582,0.0,0.0,0.4110225737094879,25.49481010437012,25.0,0.0250141713768243,-5287.5498046875,54.55736923217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2763977050781,301.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9921875,18000.0,0.0,0.0,0.1175949200987815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326314777135849,0.326319545507431,-4.762471235153498e-06,0.0,0.0001193438947666,0.0,0.0,15.348876953125,0.0,0.0,0.0,0.3159131109714508,4.0,0.0,1.0
300900,293.1606750488281,297.1499938964844,293.1499938964844,0.0328367240726947,-1110.5772705078125,304.15093994140625,0.64500492811203,0.0775100365281105,0.0705785080790519,293.18621826171875,297.1499938964844,293.1499938964844,0.0621802881360054,-1682.67138671875,304.1533203125,0.7301444411277771,0.1118114665150642,0.1069163158535957,293.1698913574219,297.1499938964844,293.1499938964844,0.0647110268473625,-1277.2662353515625,304.15185546875,0.7363577485084534,0.1150446757674217,0.0811661034822464,293.1739501953125,297.1499938964844,293.1499938964844,0.0772684812545776,-1966.553466796875,304.15216064453125,0.7674436569213867,0.1309577375650406,0.1249650940299034,293.30816650390625,297.1499938964844,293.1499938964844,0.0011130711063742,-422.3647766113281,292.69384765625,0.5509175062179565,0.050000000745058,0.2288067787885666,291.1614685058594,291.1499938964844,271.797607421875,271.2405090332031,284.0486755371094,293.3082580566406,291.1614685058594,1.0,0.1753113716840744,0.9938501715660096,0.9938501715660096,1.0,1.0,-0.7349567413330078,0.3166220486164093,0.4183346629142761,0.120774045586586,0.0,0.0,0.4102552533149719,25.49006080627441,25.0,0.0627493187785148,-5276.5244140625,54.4080924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2740783691406,301.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.958984375,18000.0,0.0,0.0,0.11736810952425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253847062587738,0.3253894448280334,-4.7591120164725e-06,0.0,0.0001191137052956,0.0,0.0,15.288055419921877,0.0,0.0,0.0,0.3156642317771911,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.032749518752098,-1109.1170654296875,304.15093994140625,0.6447062492370605,0.0774074643850326,0.070485919713974,293.1858825683594,297.1499938964844,293.1499938964844,0.061860617250204,-1676.832763671875,304.1532897949219,0.7293389439582825,0.1114207282662391,0.1065456941723823,293.16973876953125,297.1499938964844,293.1499938964844,0.0645306631922721,-1274.806396484375,304.15185546875,0.7358939051628113,0.1148216649889946,0.0810099989175796,293.1737976074219,297.1499938964844,293.1499938964844,0.0770580917596817,-1962.501708984375,304.15216064453125,0.7668872475624084,0.130686342716217,0.1247079744935035,293.30767822265625,297.1499938964844,293.1499938964844,0.0010940330103039,-415.1400451660156,292.66778564453125,0.5508931279182434,0.050000000745058,0.2288076430559158,291.1614990234375,291.1499938964844,271.8082580566406,271.250732421875,284.0533752441406,293.30780029296875,291.1614990234375,1.0,0.1751936823129654,0.9939258098602296,0.9939258098602296,1.0,1.0,-0.7339059114456177,0.3161558806896209,0.4177500307559967,0.1205834150314331,0.0,0.0,0.4094843864440918,25.485475540161133,25.0,0.0922462046146392,-5265.5703125,54.26031875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2719421386719,301.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.947265625,18000.0,0.0,0.0,0.1171438917517662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244531154632568,0.3244578838348388,-4.755762802233221e-06,0.0,0.0001188861569971,0.0,0.0,15.227302551269531,0.0,0.0,0.0,0.3154154419898987,4.0,0.0,1.0
301020,293.1601867675781,297.1499938964844,293.1499938964844,0.0325781665742397,-1106.244384765625,304.1509094238281,0.6441168785095215,0.0772056728601455,0.0703038424253463,293.1852111816406,297.1499938964844,293.1499938964844,0.0612254738807678,-1665.25439453125,304.1532592773437,0.727733314037323,0.1106458231806755,0.1058108508586883,293.1694641113281,297.1499938964844,293.1499938964844,0.0641721934080123,-1269.9228515625,304.1518249511719,0.7349703311920166,0.1143789663910865,0.0807001739740371,293.1734924316406,297.1499938964844,293.1499938964844,0.0766398906707763,-1954.4541015625,304.1521301269531,0.7657798528671265,0.1301473677158355,0.1241974011063575,293.3067321777344,297.1499938964844,293.1499938964844,0.0010561159579083,-400.7507934570313,292.61590576171875,0.5508427023887634,0.050000000745058,0.2288094162940979,291.1615905761719,291.1499938964844,271.8294982910156,271.2709655761719,284.0627136230469,293.30682373046875,291.1615905761719,1.0,0.1749612540006637,0.994077205657959,0.994077205657959,1.0,1.0,-0.7318230271339417,0.3152337372303009,0.4165892899036407,0.1202017739415168,0.0,0.0,0.4079327583312988,25.476747512817383,25.0,0.128150075674057,-5243.857421875,53.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2682800292969,301.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.927734375,18000.0,0.0,0.0,0.1167008206248283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225854635238647,0.3225902020931244,-4.74908301839605e-06,0.0,0.0001184364955406,0.0,0.0,15.105956077575684,0.0,0.0,0.0,0.3149183392524719,4.0,0.0,1.0
301080,293.1601867675781,297.1499938964844,293.1499938964844,0.0325781665742397,-1106.244384765625,304.1509094238281,0.6441168785095215,0.0772056728601455,0.0703038424253463,293.1852111816406,297.1499938964844,293.1499938964844,0.0612254738807678,-1665.25439453125,304.1532592773437,0.727733314037323,0.1106458231806755,0.1058108508586883,293.1694641113281,297.1499938964844,293.1499938964844,0.0641721934080123,-1269.9228515625,304.1518249511719,0.7349703311920166,0.1143789663910865,0.0807001739740371,293.1734924316406,297.1499938964844,293.1499938964844,0.0766398906707763,-1954.4541015625,304.1521301269531,0.7657798528671265,0.1301473677158355,0.1241974011063575,293.3067321777344,297.1499938964844,293.1499938964844,0.0010561159579083,-400.7507934570313,292.61590576171875,0.5508427023887634,0.050000000745058,0.2288094162940979,291.1615905761719,291.1499938964844,271.8294982910156,271.2709655761719,284.0627136230469,293.30682373046875,291.1615905761719,1.0,0.1749612540006637,0.994077205657959,0.994077205657959,1.0,1.0,-0.7318230271339417,0.3152337372303009,0.4165892899036407,0.1202017739415168,0.0,0.0,0.4079327583312988,25.476747512817383,25.0,0.128150075674057,-5243.857421875,53.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2682800292969,301.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.927734375,18000.0,0.0,0.0,0.1167008206248283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225854635238647,0.3225902020931244,-4.74908301839605e-06,0.0,0.0001184364955406,0.0,0.0,15.105956077575684,0.0,0.0,0.0,0.3149183392524719,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324109084904193,-1103.43603515625,304.15087890625,0.6435375809669495,0.0770082995295524,0.0701258778572082,293.1846008300781,297.1499938964844,293.1499938964844,0.0605959855020046,-1653.8089599609375,304.1532287597656,0.7261329889297485,0.1098795905709266,0.1050844490528106,293.169189453125,297.1499938964844,293.1499938964844,0.0638168528676033,-1265.0885009765625,304.1518249511719,0.7340518832206726,0.1139406487345695,0.0803935155272483,293.1731872558594,297.1499938964844,293.1499938964844,0.0762252509593963,-1946.4833984375,304.1521301269531,0.7646792531013489,0.1296134293079376,0.1236917451024055,293.3057861328125,297.1499938964844,293.1499938964844,0.001018421491608,-386.446044921875,292.5643310546875,0.5507895350456238,0.050000000745058,0.2288112938404083,291.16168212890625,291.1499938964844,271.8506774902344,271.2908935546875,284.0718994140625,293.305908203125,291.16168212890625,1.0,0.1747328042984008,0.9942285418510436,0.9942285418510436,1.0,1.0,-0.729764997959137,0.3143260180950165,0.4154389798641205,0.1198174133896827,0.0,0.0,0.4063678979873657,25.468647003173828,25.0,0.1326091885566711,-5222.42041015625,53.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.265380859375,301.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.1162629276514053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207112550735473,0.320715993642807,-4.742425517179072e-06,0.0,0.0001179920873255,0.0,0.0,14.984789848327637,0.0,0.0,0.0,0.3144217431545257,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324109084904193,-1103.43603515625,304.15087890625,0.6435375809669495,0.0770082995295524,0.0701258778572082,293.1846008300781,297.1499938964844,293.1499938964844,0.0605959855020046,-1653.8089599609375,304.1532287597656,0.7261329889297485,0.1098795905709266,0.1050844490528106,293.169189453125,297.1499938964844,293.1499938964844,0.0638168528676033,-1265.0885009765625,304.1518249511719,0.7340518832206726,0.1139406487345695,0.0803935155272483,293.1731872558594,297.1499938964844,293.1499938964844,0.0762252509593963,-1946.4833984375,304.1521301269531,0.7646792531013489,0.1296134293079376,0.1236917451024055,293.3057861328125,297.1499938964844,293.1499938964844,0.001018421491608,-386.446044921875,292.5643310546875,0.5507895350456238,0.050000000745058,0.2288112938404083,291.16168212890625,291.1499938964844,271.8506774902344,271.2908935546875,284.0718994140625,293.305908203125,291.16168212890625,1.0,0.1747328042984008,0.9942285418510436,0.9942285418510436,1.0,1.0,-0.729764997959137,0.3143260180950165,0.4154389798641205,0.1198174133896827,0.0,0.0,0.4063678979873657,25.468647003173828,25.0,0.1326091885566711,-5222.42041015625,53.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.265380859375,301.3738098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.1162629276514053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207112550735473,0.320715993642807,-4.742425517179072e-06,0.0,0.0001179920873255,0.0,0.0,14.984789848327637,0.0,0.0,0.0,0.3144217431545257,4.0,0.0,1.0
301260,293.1596069335937,297.1499938964844,293.1499938964844,0.0322473235428333,-1100.6854248046875,304.15087890625,0.6429665684700012,0.0768147781491279,0.069951482117176,293.1840209960937,297.1499938964844,293.1499938964844,0.0599713809788227,-1642.4818115234375,304.1531982421875,0.7245338559150696,0.1091209053993225,0.1043654009699821,293.1689453125,297.1499938964844,293.1499938964844,0.063464306294918,-1260.29931640625,304.1517944335937,0.7331370711326599,0.1135061606764793,0.0800896137952804,293.1728820800781,297.1499938964844,293.1499938964844,0.075813814997673,-1938.5830078125,304.152099609375,0.7635841369628906,0.1290839314460754,0.1231904029846191,293.30487060546875,297.1499938964844,293.1499938964844,0.0009809435578063,-372.2237548828125,292.5130310058594,0.5507335066795349,0.050000000745058,0.2288132756948471,291.1617736816406,291.1499938964844,271.8717041015625,271.3104553222656,284.0809020996094,293.3049621582031,291.1617736816406,1.0,0.1745079308748245,0.9943848252296448,0.9943848252296448,1.0,1.0,-0.7277287244796753,0.3134326040744781,0.4142961204051971,0.1194271072745323,0.0,0.0,0.4047934114933014,25.46113014221192,25.0,0.1081406474113464,-5201.2607421875,53.400760650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26324462890625,301.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87890625,18000.0,0.0,0.0,0.1158274412155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188340365886688,0.3188387751579284,-4.735796210297849e-06,0.0,0.0001175501311081,0.0,0.0,14.86401653289795,0.0,0.0,0.0,0.3139264583587646,4.0,0.0,1.0
301320,293.1596069335937,297.1499938964844,293.1499938964844,0.0322473235428333,-1100.6854248046875,304.15087890625,0.6429665684700012,0.0768147781491279,0.069951482117176,293.1840209960937,297.1499938964844,293.1499938964844,0.0599713809788227,-1642.4818115234375,304.1531982421875,0.7245338559150696,0.1091209053993225,0.1043654009699821,293.1689453125,297.1499938964844,293.1499938964844,0.063464306294918,-1260.29931640625,304.1517944335937,0.7331370711326599,0.1135061606764793,0.0800896137952804,293.1728820800781,297.1499938964844,293.1499938964844,0.075813814997673,-1938.5830078125,304.152099609375,0.7635841369628906,0.1290839314460754,0.1231904029846191,293.30487060546875,297.1499938964844,293.1499938964844,0.0009809435578063,-372.2237548828125,292.5130310058594,0.5507335066795349,0.050000000745058,0.2288132756948471,291.1617736816406,291.1499938964844,271.8717041015625,271.3104553222656,284.0809020996094,293.3049621582031,291.1617736816406,1.0,0.1745079308748245,0.9943848252296448,0.9943848252296448,1.0,1.0,-0.7277287244796753,0.3134326040744781,0.4142961204051971,0.1194271072745323,0.0,0.0,0.4047934114933014,25.46113014221192,25.0,0.1081406474113464,-5201.2607421875,53.400760650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26324462890625,301.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87890625,18000.0,0.0,0.0,0.1158274412155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188340365886688,0.3188387751579284,-4.735796210297849e-06,0.0,0.0001175501311081,0.0,0.0,14.86401653289795,0.0,0.0,0.0,0.3139264583587646,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.032087180763483,-1097.9891357421875,304.1508483886719,0.6424026489257812,0.0766247510910034,0.0697803571820259,293.1834716796875,297.1499938964844,293.1499938964844,0.0593512468039989,-1631.264892578125,304.1531677246094,0.7229323983192444,0.1083690971136093,0.103653073310852,293.168701171875,297.1499938964844,293.1499938964844,0.0631144195795059,-1255.55322265625,304.1517944335937,0.7322248220443726,0.1130751594901084,0.0797882303595542,293.1726379394531,297.1499938964844,293.1499938964844,0.0754054263234138,-1930.7503662109373,304.1520690917969,0.7624937295913696,0.1285585016012191,0.1226930394768714,293.3039245605469,297.1499938964844,293.1499938964844,0.0009436855907551,-358.0854187011719,292.4620056152344,0.550674319267273,0.050000000745058,0.2288153767585754,291.16180419921875,291.1499938964844,271.8926086425781,271.3296203613281,284.08966064453125,293.30401611328125,291.16180419921875,1.0,0.1742864102125167,0.9945411086082458,0.9945411086082458,1.0,1.0,-0.7257123589515686,0.3125537633895874,0.4131585955619812,0.1190277114510536,0.0,0.0,0.4032148420810699,25.45418930053711,25.0,0.0595442317426204,-5180.39599609375,53.12358474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2617492675781,301.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8046875,18000.0,0.0,0.0,0.1153925284743309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169597089290619,0.3169644474983215,-4.729212832899066e-06,0.0,0.0001171087496913,0.0,0.0,14.744000434875488,0.0,0.0,0.0,0.3134340345859527,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.032087180763483,-1097.9891357421875,304.1508483886719,0.6424026489257812,0.0766247510910034,0.0697803571820259,293.1834716796875,297.1499938964844,293.1499938964844,0.0593512468039989,-1631.264892578125,304.1531677246094,0.7229323983192444,0.1083690971136093,0.103653073310852,293.168701171875,297.1499938964844,293.1499938964844,0.0631144195795059,-1255.55322265625,304.1517944335937,0.7322248220443726,0.1130751594901084,0.0797882303595542,293.1726379394531,297.1499938964844,293.1499938964844,0.0754054263234138,-1930.7503662109373,304.1520690917969,0.7624937295913696,0.1285585016012191,0.1226930394768714,293.3039245605469,297.1499938964844,293.1499938964844,0.0009436855907551,-358.0854187011719,292.4620056152344,0.550674319267273,0.050000000745058,0.2288153767585754,291.16180419921875,291.1499938964844,271.8926086425781,271.3296203613281,284.08966064453125,293.30401611328125,291.16180419921875,1.0,0.1742864102125167,0.9945411086082458,0.9945411086082458,1.0,1.0,-0.7257123589515686,0.3125537633895874,0.4131585955619812,0.1190277114510536,0.0,0.0,0.4032148420810699,25.45418930053711,25.0,0.0595442317426204,-5180.39599609375,53.12358474731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2617492675781,301.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.8046875,18000.0,0.0,0.0,0.1153925284743309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169597089290619,0.3169644474983215,-4.729212832899066e-06,0.0,0.0001171087496913,0.0,0.0,14.744000434875488,0.0,0.0,0.0,0.3134340345859527,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320083945989608,-1096.661376953125,304.1508178710937,0.6421231627464294,0.0765310078859329,0.0696959868073463,293.1832275390625,297.1499938964844,293.1499938964844,0.059042852371931,-1625.69775390625,304.15313720703125,0.7221298813819885,0.1079957112669944,0.1032993867993354,293.1685791015625,297.1499938964844,293.1499938964844,0.0629404857754707,-1253.1966552734375,304.1517639160156,0.7317693829536438,0.1128609478473663,0.0796384811401367,293.1724853515625,297.1499938964844,293.1499938964844,0.0752024054527282,-1926.8599853515625,304.1520690917969,0.7619500756263733,0.1282972991466522,0.1224458441138267,293.303466796875,297.1499938964844,293.1499938964844,0.0009251375449821,-351.0472412109375,292.43658447265625,0.5506433844566345,0.050000000745058,0.2288164645433426,291.1618347167969,291.1499938964844,271.9029846191406,271.3390197753906,284.09393310546875,293.3035583496094,291.16180419921875,1.0,0.1741769313812255,0.9946192502975464,0.9946192502975464,1.0,1.0,-0.724711537361145,0.312120109796524,0.4125914275646209,0.118823766708374,0.0,0.0,0.4024260342121124,25.45094871520996,25.0,0.0285453330725431,-5170.0859375,52.98665618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26123046875,301.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.755859375,18000.0,0.0,0.0,0.1151748895645141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160259127616882,0.3160306513309479,-4.725946382677648e-06,0.0,0.0001168878661701,0.0,0.0,14.684419631958008,0.0,0.0,0.0,0.3131894469261169,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319303534924984,-1095.3453369140625,304.1508178710937,0.6418449282646179,0.0764380097389221,0.0696123018860817,293.1829833984375,297.1499938964844,293.1499938964844,0.0587353780865669,-1620.154296875,304.15313720703125,0.7213252782821655,0.107623778283596,0.1029470935463905,293.1684875488281,297.1499938964844,293.1499938964844,0.0627671182155609,-1250.849365234375,304.1517639160156,0.7313141226768494,0.1126474440097808,0.0794892534613609,293.17236328125,297.1499938964844,293.1499938964844,0.0750000402331352,-1922.9847412109373,304.1520690917969,0.761407196521759,0.1280369460582733,0.1221994757652282,293.3030090332031,297.1499938964844,293.1499938964844,0.0009066496859304,-344.0320129394531,292.4112548828125,0.5506115555763245,0.050000000745058,0.2288175821304321,291.16180419921875,291.1499938964844,271.9132995605469,271.34832763671875,284.09814453125,293.3031005859375,291.16180419921875,1.0,0.174068197607994,0.994701087474823,0.994701087474823,1.0,1.0,-0.7237148880958557,0.3116902112960815,0.4120246767997741,0.118616484105587,0.0,0.0,0.4016389548778534,25.44784927368164,25.0,-0.0052847205661237,-5159.85595703125,52.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2608337402344,301.3473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.689453125,18000.0,0.0,0.0,0.1149569898843765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150959610939026,0.3151006698608398,-4.722700396087021e-06,0.0,0.0001166667279903,0.0,0.0,14.625218391418455,0.0,0.0,0.0,0.3129463791847229,4.0,0.0,1.0
301620,293.15887451171875,297.1499938964844,293.1499938964844,0.0317764356732368,-1092.747314453125,304.1508178710937,0.6412918567657471,0.0762540474534034,0.0694468542933464,293.1825256347656,297.1499938964844,293.1499938964844,0.0581229701638221,-1609.135009765625,304.1531066894531,0.7197080850601196,0.1068839281797409,0.10224649310112,293.16827392578125,297.1499938964844,293.1499938964844,0.0624220035970211,-1246.182373046875,304.1517639160156,0.7304036021232605,0.1122224777936935,0.0791922658681869,293.1721496582031,297.1499938964844,293.1499938964844,0.0745972022414207,-1915.2774658203125,304.15203857421875,0.7603232860565186,0.1275186389684677,0.1217091083526611,293.3021240234375,297.1499938964844,293.1499938964844,0.0008698482997715,-330.0682983398437,292.3607482910156,0.5505451560020447,0.050000000745058,0.2288199365139007,291.1617736816406,291.1499938964844,271.93377685546875,271.3665771484375,284.1062927246094,293.3022155761719,291.1617431640625,1.0,0.1738528758287429,0.9948647618293762,0.9948647618293762,1.0,1.0,-0.7217335104942322,0.3108420073986053,0.4108915030956268,0.1181898638606071,0.0,0.0,0.4000745713710785,25.44204902648925,25.0,-0.0817772522568702,-5139.65478515625,52.581634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2602844238281,301.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5234375,18000.0,0.0,0.0,0.1145204007625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132527768611908,0.313257485628128,-4.716290732176276e-06,0.0,0.0001162236439995,0.0,0.0,14.508288383483888,0.0,0.0,0.0,0.3124659955501556,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0317764356732368,-1092.747314453125,304.1508178710937,0.6412918567657471,0.0762540474534034,0.0694468542933464,293.1825256347656,297.1499938964844,293.1499938964844,0.0581229701638221,-1609.135009765625,304.1531066894531,0.7197080850601196,0.1068839281797409,0.10224649310112,293.16827392578125,297.1499938964844,293.1499938964844,0.0624220035970211,-1246.182373046875,304.1517639160156,0.7304036021232605,0.1122224777936935,0.0791922658681869,293.1721496582031,297.1499938964844,293.1499938964844,0.0745972022414207,-1915.2774658203125,304.15203857421875,0.7603232860565186,0.1275186389684677,0.1217091083526611,293.3021240234375,297.1499938964844,293.1499938964844,0.0008698482997715,-330.0682983398437,292.3607482910156,0.5505451560020447,0.050000000745058,0.2288199365139007,291.1617736816406,291.1499938964844,271.93377685546875,271.3665771484375,284.1062927246094,293.3022155761719,291.1617431640625,1.0,0.1738528758287429,0.9948647618293762,0.9948647618293762,1.0,1.0,-0.7217335104942322,0.3108420073986053,0.4108915030956268,0.1181898638606071,0.0,0.0,0.4000745713710785,25.44204902648925,25.0,-0.0817772522568702,-5139.65478515625,52.581634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2602844238281,301.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5234375,18000.0,0.0,0.0,0.1145204007625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132527768611908,0.313257485628128,-4.716290732176276e-06,0.0,0.0001162236439995,0.0,0.0,14.508288383483888,0.0,0.0,0.0,0.3124659955501556,4.0,0.0,1.0
301740,293.1586608886719,297.1499938964844,293.1499938964844,0.0316248834133148,-1090.1861572265625,304.1507873535156,0.6407419443130493,0.0760722383856773,0.0692834630608558,293.1820678710937,297.1499938964844,293.1499938964844,0.0575132071971893,-1598.1910400390625,304.153076171875,0.7180756330490112,0.1061484217643737,0.1015501767396926,293.1680603027344,297.1499938964844,293.1499938964844,0.0620786398649215,-1241.5458984375,304.1517333984375,0.7294919490814209,0.1117996871471405,0.0788968876004219,293.1719055175781,297.1499938964844,293.1499938964844,0.0741964355111122,-1907.6192626953125,304.15203857421875,0.7592411041259766,0.1270029544830322,0.1212213337421417,293.3012084960937,297.1499938964844,293.1499938964844,0.0008332292782142,-316.1743469238281,292.3104858398437,0.5504751205444336,0.050000000745058,0.2288224101066589,291.1616516113281,291.1499938964844,271.9540100097656,271.3843078613281,284.11407470703125,293.3013000488281,291.16162109375,1.0,0.1736399829387664,0.9950284957885742,0.9950284957885742,1.0,1.0,-0.7197647094726562,0.3100079894065857,0.4097567200660705,0.1177461817860603,0.0,0.0,0.398528128862381,25.43673515319824,25.0,-0.1657594889402389,-5119.78564453125,52.31583023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2599792480469,301.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.1140832006931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114372491836548,0.311441957950592,-4.709999302576762e-06,0.0,0.0001157799488282,0.0,0.0,14.393610000610352,0.0,0.0,0.0,0.3119948506355285,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.0316248834133148,-1090.1861572265625,304.1507873535156,0.6407419443130493,0.0760722383856773,0.0692834630608558,293.1820678710937,297.1499938964844,293.1499938964844,0.0575132071971893,-1598.1910400390625,304.153076171875,0.7180756330490112,0.1061484217643737,0.1015501767396926,293.1680603027344,297.1499938964844,293.1499938964844,0.0620786398649215,-1241.5458984375,304.1517333984375,0.7294919490814209,0.1117996871471405,0.0788968876004219,293.1719055175781,297.1499938964844,293.1499938964844,0.0741964355111122,-1907.6192626953125,304.15203857421875,0.7592411041259766,0.1270029544830322,0.1212213337421417,293.3012084960937,297.1499938964844,293.1499938964844,0.0008332292782142,-316.1743469238281,292.3104858398437,0.5504751205444336,0.050000000745058,0.2288224101066589,291.1616516113281,291.1499938964844,271.9540100097656,271.3843078613281,284.11407470703125,293.3013000488281,291.16162109375,1.0,0.1736399829387664,0.9950284957885742,0.9950284957885742,1.0,1.0,-0.7197647094726562,0.3100079894065857,0.4097567200660705,0.1177461817860603,0.0,0.0,0.398528128862381,25.43673515319824,25.0,-0.1657594889402389,-5119.78564453125,52.31583023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2599792480469,301.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.27734375,18000.0,0.0,0.0,0.1140832006931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114372491836548,0.311441957950592,-4.709999302576762e-06,0.0,0.0001157799488282,0.0,0.0,14.393610000610352,0.0,0.0,0.0,0.3119948506355285,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0314754694700241,-1087.6580810546875,304.1507873535156,0.6401940584182739,0.0758922398090362,0.0691218227148056,293.1816711425781,297.1499938964844,293.1499938964844,0.0569056048989295,-1587.3140869140625,304.153076171875,0.7164236307144165,0.105416715145111,0.1008576527237892,293.1678771972656,297.1499938964844,293.1499938964844,0.0617368072271347,-1236.937255859375,304.1517333984375,0.7285780906677246,0.1113787367939949,0.0786028876900672,293.1717224121094,297.1499938964844,293.1499938964844,0.0737975090742111,-1900.006103515625,304.1520080566406,0.7581596374511719,0.1264895349740982,0.1207358315587043,293.3003234863281,297.1499938964844,293.1499938964844,0.0007968259742483,-302.36285400390625,292.2604064941406,0.5504012703895569,0.050000000745058,0.2288250178098678,291.1614685058594,291.1499938964844,271.9739074707031,271.4014587402344,284.1214599609375,293.3004150390625,291.16143798828125,1.0,0.1734293401241302,0.9951937198638916,0.9951937198638916,1.0,1.0,-0.7178071737289429,0.3091891407966614,0.4086180329322815,0.1172815710306167,0.0,0.0,0.3970085084438324,25.431888580322266,25.0,-0.2595652937889099,-5100.28466796875,52.05305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2597351074219,301.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.984375,18000.0,0.0,0.0,0.1136462613940239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096591532230377,0.309663861989975,-4.703865215560654e-06,0.0,0.0001153365083155,0.0,0.0,14.281793594360352,0.0,0.0,0.0,0.3115350902080536,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314754694700241,-1087.6580810546875,304.1507873535156,0.6401940584182739,0.0758922398090362,0.0691218227148056,293.1816711425781,297.1499938964844,293.1499938964844,0.0569056048989295,-1587.3140869140625,304.153076171875,0.7164236307144165,0.105416715145111,0.1008576527237892,293.1678771972656,297.1499938964844,293.1499938964844,0.0617368072271347,-1236.937255859375,304.1517333984375,0.7285780906677246,0.1113787367939949,0.0786028876900672,293.1717224121094,297.1499938964844,293.1499938964844,0.0737975090742111,-1900.006103515625,304.1520080566406,0.7581596374511719,0.1264895349740982,0.1207358315587043,293.3003234863281,297.1499938964844,293.1499938964844,0.0007968259742483,-302.36285400390625,292.2604064941406,0.5504012703895569,0.050000000745058,0.2288250178098678,291.1614685058594,291.1499938964844,271.9739074707031,271.4014587402344,284.1214599609375,293.3004150390625,291.16143798828125,1.0,0.1734293401241302,0.9951937198638916,0.9951937198638916,1.0,1.0,-0.7178071737289429,0.3091891407966614,0.4086180329322815,0.1172815710306167,0.0,0.0,0.3970085084438324,25.431888580322266,25.0,-0.2595652937889099,-5100.28466796875,52.05305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2597351074219,301.32354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.984375,18000.0,0.0,0.0,0.1136462613940239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096591532230377,0.309663861989975,-4.703865215560654e-06,0.0,0.0001153365083155,0.0,0.0,14.281793594360352,0.0,0.0,0.0,0.3115350902080536,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313279032707214,-1085.1583251953125,304.1507568359375,0.6396469473838806,0.0757137462496757,0.0689616501331329,293.1813049316406,297.1499938964844,293.1499938964844,0.0562997683882713,-1576.49609375,304.1530456542969,0.7147470116615295,0.1046882644295692,0.1001683920621872,293.167724609375,297.1499938964844,293.1499938964844,0.0613962300121784,-1232.3526611328125,304.1517333984375,0.7276607155799866,0.1109593138098716,0.0783100426197052,293.1715087890625,297.1499938964844,293.1499938964844,0.0734001323580741,-1892.4326171875,304.1520080566406,0.7570779919624329,0.1259780079126358,0.1202522665262222,293.2994384765625,297.1499938964844,293.1499938964844,0.0007606334984302,-288.63189697265625,292.2105712890625,0.5503233075141907,0.050000000745058,0.2288277596235275,291.1612548828125,291.1499938964844,271.9935302734375,271.4179992675781,284.1283569335937,293.2995300292969,291.16119384765625,1.0,0.1732208281755447,0.9953590035438538,0.9953590035438538,1.0,1.0,-0.7158592343330383,0.3083853125572204,0.4074739217758178,0.1167943328619003,0.0,0.0,0.3955249190330505,25.427526473999023,25.0,-0.3470296263694763,-5081.185546875,51.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2594299316406,301.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.638671875,18000.0,0.0,0.0,0.1132109761238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079290688037872,0.3079337477684021,-4.6979203034425154e-06,0.0,0.0001148947485489,0.0,0.0,14.173454284667969,0.0,0.0,0.0,0.311089426279068,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313279032707214,-1085.1583251953125,304.1507568359375,0.6396469473838806,0.0757137462496757,0.0689616501331329,293.1813049316406,297.1499938964844,293.1499938964844,0.0562997683882713,-1576.49609375,304.1530456542969,0.7147470116615295,0.1046882644295692,0.1001683920621872,293.167724609375,297.1499938964844,293.1499938964844,0.0613962300121784,-1232.3526611328125,304.1517333984375,0.7276607155799866,0.1109593138098716,0.0783100426197052,293.1715087890625,297.1499938964844,293.1499938964844,0.0734001323580741,-1892.4326171875,304.1520080566406,0.7570779919624329,0.1259780079126358,0.1202522665262222,293.2994384765625,297.1499938964844,293.1499938964844,0.0007606334984302,-288.63189697265625,292.2105712890625,0.5503233075141907,0.050000000745058,0.2288277596235275,291.1612548828125,291.1499938964844,271.9935302734375,271.4179992675781,284.1283569335937,293.2995300292969,291.16119384765625,1.0,0.1732208281755447,0.9953590035438538,0.9953590035438538,1.0,1.0,-0.7158592343330383,0.3083853125572204,0.4074739217758178,0.1167943328619003,0.0,0.0,0.3955249190330505,25.427526473999023,25.0,-0.3470296263694763,-5081.185546875,51.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2594299316406,301.31591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.638671875,18000.0,0.0,0.0,0.1132109761238098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079290688037872,0.3079337477684021,-4.6979203034425154e-06,0.0,0.0001148947485489,0.0,0.0,14.173454284667969,0.0,0.0,0.0,0.311089426279068,4.0,0.0,1.0
