time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.158203125,297.1499938964844,293.1499938964844,0.0312547162175178,-1083.91748046875,304.1507568359375,0.6393734216690063,0.0756249576807022,0.068882018327713,293.18115234375,297.1499938964844,293.1499938964844,0.0559973530471324,-1571.1063232421875,304.1530456542969,0.7138978838920593,0.104325070977211,0.0998248159885406,293.1676330566406,297.1499938964844,293.1499938964844,0.0612263120710849,-1230.0679931640625,304.1517028808594,0.7272003889083862,0.110750064253807,0.0781639814376831,293.1714172363281,297.1499938964844,293.1499938964844,0.0732019171118736,-1888.658447265625,304.1520080566406,0.7565369009971619,0.1257228553295135,0.1200110986828804,293.2989807128906,297.1499938964844,293.1499938964844,0.0007426111260429,-281.7945556640625,292.1857604980469,0.5502826571464539,0.050000000745058,0.2288292050361633,291.1611022949219,291.1499938964844,272.003173828125,271.426025390625,284.1316223144531,293.2991027832031,291.1610412597656,1.0,0.1731172949075698,0.9954416155815125,0.9954416155815125,1.0,1.0,-0.714888334274292,0.3079890012741089,0.4068993330001831,0.1165416911244392,0.0,0.0,0.3947988152503967,25.425525665283203,25.0,-0.3856959939002991,-5071.79345703125,51.6640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2592163085937,301.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44921875,18000.0,0.0,0.0,0.1129944622516632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070845603942871,0.3070892691612243,-4.695027655543527e-06,0.0,0.000114675014629,0.0,0.0,14.12073802947998,0.0,0.0,0.0,0.3108724653720855,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0311819296330213,-1082.6824951171875,304.1507568359375,0.6390998959541321,0.0755365639925003,0.0688027068972587,293.1809997558594,297.1499938964844,293.1499938964844,0.0556951984763145,-1565.727783203125,304.1530456542969,0.7130406498908997,0.103962518274784,0.0994818732142448,293.1675720214844,297.1499938964844,293.1499938964844,0.0610566288232803,-1227.7882080078125,304.1517028808594,0.7267388105392456,0.1105411797761917,0.0780181586742401,293.1713562011719,297.1499938964844,293.1499938964844,0.0730039551854133,-1884.8916015625,304.1520080566406,0.7559953927993774,0.1254680156707763,0.1197702810168266,293.2985534667969,297.1499938964844,293.1499938964844,0.0007246494642458,-274.9803161621094,292.1609802246094,0.5502409338951111,0.050000000745058,0.2288306802511215,291.16094970703125,291.1499938964844,272.01275634765625,271.43389892578125,284.134765625,293.29864501953125,291.160888671875,1.0,0.1730142533779144,0.9955273270606996,0.9955273270606996,1.0,1.0,-0.7139193415641785,0.3075964748859405,0.4063228368759155,0.1162827983498573,0.0,0.0,0.3940852284431457,25.42365264892578,25.0,-0.4193034470081329,-5062.5166015625,51.53571701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2589416503906,301.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.255859375,18000.0,0.0,0.0,0.1127791553735733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062560856342315,0.3062607645988464,-4.692195489042206e-06,0.0,0.0001144565103459,0.0,0.0,14.069127082824709,0.0,0.0,0.0,0.3106600344181061,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310370493680238,-1080.2218017578125,304.1507568359375,0.6385511159896851,0.0753597840666771,0.0686445161700248,293.1806945800781,297.1499938964844,293.1499938964844,0.055091343820095,-1554.9986572265625,304.1530456542969,0.7112984657287598,0.1032389625906944,0.0987975820899009,293.1674499511719,297.1499938964844,293.1499938964844,0.0607173927128315,-1223.2352294921875,304.1517028808594,0.7258104681968689,0.1101233288645744,0.0777267813682556,293.17120361328125,297.1499938964844,293.1499938964844,0.0726085156202316,-1877.3746337890625,304.1519775390625,0.7549107670783997,0.1249591410160064,0.1192894801497459,293.2976989746094,297.1499938964844,293.1499938964844,0.0006889155483804,-261.4237060546875,292.1116638183594,0.5501540303230286,0.050000000745058,0.2288337498903274,291.1606140136719,291.1499938964844,272.0315856933594,271.4490966796875,284.1406555175781,293.2977905273437,291.1605529785156,1.0,0.1728094667196273,0.9956986904144288,0.9956986904144288,1.0,1.0,-0.7119852900505066,0.3068223595619201,0.4051629304885864,0.1157450973987579,0.0,0.0,0.3926967084407806,25.42028045654297,25.0,-0.4705505073070526,-5044.302734375,51.28064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2581481933594,301.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1123533397912979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046485781669616,0.3046532571315765,-4.686719421442831e-06,0.0,0.0001140243548434,0.0,0.0,13.969289779663086,0.0,0.0,0.0,0.3102488815784454,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310370493680238,-1080.2218017578125,304.1507568359375,0.6385511159896851,0.0753597840666771,0.0686445161700248,293.1806945800781,297.1499938964844,293.1499938964844,0.055091343820095,-1554.9986572265625,304.1530456542969,0.7112984657287598,0.1032389625906944,0.0987975820899009,293.1674499511719,297.1499938964844,293.1499938964844,0.0607173927128315,-1223.2352294921875,304.1517028808594,0.7258104681968689,0.1101233288645744,0.0777267813682556,293.17120361328125,297.1499938964844,293.1499938964844,0.0726085156202316,-1877.3746337890625,304.1519775390625,0.7549107670783997,0.1249591410160064,0.1192894801497459,293.2976989746094,297.1499938964844,293.1499938964844,0.0006889155483804,-261.4237060546875,292.1116638183594,0.5501540303230286,0.050000000745058,0.2288337498903274,291.1606140136719,291.1499938964844,272.0315856933594,271.4490966796875,284.1406555175781,293.2977905273437,291.1605529785156,1.0,0.1728094667196273,0.9956986904144288,0.9956986904144288,1.0,1.0,-0.7119852900505066,0.3068223595619201,0.4051629304885864,0.1157450973987579,0.0,0.0,0.3926967084407806,25.42028045654297,25.0,-0.4705505073070526,-5044.302734375,51.28064727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2581481933594,301.3010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1123533397912979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046485781669616,0.3046532571315765,-4.686719421442831e-06,0.0,0.0001140243548434,0.0,0.0,13.969289779663086,0.0,0.0,0.0,0.3102488815784454,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0308904740959405,-1077.728271484375,304.1507263183594,0.6379908919334412,0.0751794204115867,0.0684841200709343,293.180419921875,297.1499938964844,293.1499938964844,0.0544875226914882,-1544.29541015625,304.1530456542969,0.7095124125480652,0.102516770362854,0.0981147736310958,293.1673278808594,297.1499938964844,293.1499938964844,0.060375653207302,-1218.655029296875,304.1517028808594,0.7248671650886536,0.1097015812993049,0.0774335190653801,293.1710510253906,297.1499938964844,293.1499938964844,0.0722133070230484,-1869.87158203125,304.1519775390625,0.7538219094276428,0.1244508475065231,0.1188093721866607,293.2968444824219,297.1499938964844,293.1499938964844,0.0006533365813083,-247.92581176757807,292.06256103515625,0.5500612854957581,0.050000000745058,0.2288370281457901,291.1602478027344,291.1499938964844,272.04998779296875,271.46356201171875,284.14599609375,293.29693603515625,291.1601867675781,1.0,0.1726059168577194,0.9958701133728028,0.9958701133728028,1.0,1.0,-0.710049033164978,0.3060589432716369,0.403990089893341,0.1151806190609932,0.0,0.0,0.391356498003006,25.41757583618164,25.0,-0.5024657845497131,-5026.4912109375,51.02703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2569885253906,301.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.1119347810745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031029999256134,0.3031076788902282,-4.681474820245057e-06,0.0,0.0001135995698859,0.0,0.0,13.873666763305664,0.0,0.0,0.0,0.3098550736904144,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0308904740959405,-1077.728271484375,304.1507263183594,0.6379908919334412,0.0751794204115867,0.0684841200709343,293.180419921875,297.1499938964844,293.1499938964844,0.0544875226914882,-1544.29541015625,304.1530456542969,0.7095124125480652,0.102516770362854,0.0981147736310958,293.1673278808594,297.1499938964844,293.1499938964844,0.060375653207302,-1218.655029296875,304.1517028808594,0.7248671650886536,0.1097015812993049,0.0774335190653801,293.1710510253906,297.1499938964844,293.1499938964844,0.0722133070230484,-1869.87158203125,304.1519775390625,0.7538219094276428,0.1244508475065231,0.1188093721866607,293.2968444824219,297.1499938964844,293.1499938964844,0.0006533365813083,-247.92581176757807,292.06256103515625,0.5500612854957581,0.050000000745058,0.2288370281457901,291.1602478027344,291.1499938964844,272.04998779296875,271.46356201171875,284.14599609375,293.29693603515625,291.1601867675781,1.0,0.1726059168577194,0.9958701133728028,0.9958701133728028,1.0,1.0,-0.710049033164978,0.3060589432716369,0.403990089893341,0.1151806190609932,0.0,0.0,0.391356498003006,25.41757583618164,25.0,-0.5024657845497131,-5026.4912109375,51.02703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2569885253906,301.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.42578125,18000.0,0.0,0.0,0.1119347810745239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031029999256134,0.3031076788902282,-4.681474820245057e-06,0.0,0.0001135995698859,0.0,0.0,13.873666763305664,0.0,0.0,0.0,0.3098550736904144,4.0,0.0,1.0
302460,293.1527099609375,297.1499938964844,293.1499938964844,0.0314267165958881,-1086.946533203125,304.1495666503906,0.6405240297317505,0.0760356411337852,0.0690635740756988,293.1747741699219,297.1499938964844,293.1499938964844,0.0546066053211689,-1546.549560546875,304.1517944335937,0.7108177542686462,0.1028988361358642,0.0982494577765464,293.1620178222656,297.1499938964844,293.1499938964844,0.0607202053070068,-1223.3848876953125,304.1505432128906,0.7266122698783875,0.1103477701544761,0.0777268260717392,293.16558837890625,297.1499938964844,293.1499938964844,0.0724871531128883,-1875.236083984375,304.1508483886719,0.7554768919944763,0.1250347942113876,0.1191388443112373,293.2896728515625,297.1499938964844,293.1499938964844,0.0006323579582385,-239.9866180419922,292.0297546386719,0.550943911075592,0.050000000745058,0.2288063764572143,291.15826416015625,291.1499938964844,272.06817626953125,271.477294921875,284.1470642089844,293.29034423828125,291.1571655273437,1.0,0.1724723428487777,0.9960450530052184,0.9960450530052184,1.0,1.0,-0.7116157412528992,0.3068331182003021,0.4047825932502746,0.1152877658605575,0.0,0.0,0.3903288841247558,25.26431655883789,25.0,-5.667954444885254,-5022.7001953125,51.04411697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2538146972656,301.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.1115432009100914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017318844795227,0.3017365634441376,-4.6765476326982025e-06,0.0,0.000113202164357,0.0,0.0,13.78834342956543,0.0,0.0,0.0,0.3095055222511291,4.0,0.0,1.0
302520,293.1527099609375,297.1499938964844,293.1499938964844,0.0314267165958881,-1086.946533203125,304.1495666503906,0.6405240297317505,0.0760356411337852,0.0690635740756988,293.1747741699219,297.1499938964844,293.1499938964844,0.0546066053211689,-1546.549560546875,304.1517944335937,0.7108177542686462,0.1028988361358642,0.0982494577765464,293.1620178222656,297.1499938964844,293.1499938964844,0.0607202053070068,-1223.3848876953125,304.1505432128906,0.7266122698783875,0.1103477701544761,0.0777268260717392,293.16558837890625,297.1499938964844,293.1499938964844,0.0724871531128883,-1875.236083984375,304.1508483886719,0.7554768919944763,0.1250347942113876,0.1191388443112373,293.2896728515625,297.1499938964844,293.1499938964844,0.0006323579582385,-239.9866180419922,292.0297546386719,0.550943911075592,0.050000000745058,0.2288063764572143,291.15826416015625,291.1499938964844,272.06817626953125,271.477294921875,284.1470642089844,293.29034423828125,291.1571655273437,1.0,0.1724723428487777,0.9960450530052184,0.9960450530052184,1.0,1.0,-0.7116157412528992,0.3068331182003021,0.4047825932502746,0.1152877658605575,0.0,0.0,0.3903288841247558,25.26431655883789,25.0,-5.667954444885254,-5022.7001953125,51.04411697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2538146972656,301.27593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.1115432009100914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017318844795227,0.3017365634441376,-4.6765476326982025e-06,0.0,0.000113202164357,0.0,0.0,13.78834342956543,0.0,0.0,0.0,0.3095055222511291,4.0,0.0,1.0
302580,293.1507873535156,297.1499938964844,293.1499938964844,0.0318040065467357,-1093.4541015625,304.14910888671875,0.6421074271202087,0.0763605535030365,0.0694388151168823,293.1721496582031,297.1499938964844,293.1499938964844,0.0546451397240161,-1547.3795166015625,304.1511535644531,0.7113639712333679,0.102808803319931,0.0982495248317718,293.1597595214844,297.1499938964844,293.1499938964844,0.0609639547765255,-1226.7672119140625,304.14996337890625,0.7276188731193542,0.1105068251490593,0.0778995752334594,293.1631164550781,297.1499938964844,293.1499938964844,0.0726866126060485,-1879.19140625,304.1502380371094,0.7564201951026917,0.1251429617404937,0.1193258985877037,293.2841796875,297.1499938964844,293.1499938964844,0.0006080385646782,-230.8214874267578,291.9896240234375,0.5514453649520874,0.050000000745058,0.2287890762090683,291.1508178710937,291.1499938964844,272.0863037109375,271.49041748046875,284.149169921875,293.2846984863281,291.149658203125,1.0,0.1723898202180862,0.9962199926376344,0.9962199926376344,1.0,1.0,-0.7124775648117065,0.3072888553142547,0.4051887094974518,0.1152810305356979,0.0,0.0,0.3907182514667511,25.176664352416992,25.0,-8.815458297729492,-5022.79638671875,51.0493049621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2446594238281,301.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1112364307045936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017024397850036,0.3017071187496185,-4.674558567785425e-06,0.0,0.0001128908406826,0.0,0.0,13.781363487243652,0.0,0.0,0.0,0.3094702064990997,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0318040065467357,-1093.4541015625,304.14910888671875,0.6421074271202087,0.0763605535030365,0.0694388151168823,293.1721496582031,297.1499938964844,293.1499938964844,0.0546451397240161,-1547.3795166015625,304.1511535644531,0.7113639712333679,0.102808803319931,0.0982495248317718,293.1597595214844,297.1499938964844,293.1499938964844,0.0609639547765255,-1226.7672119140625,304.14996337890625,0.7276188731193542,0.1105068251490593,0.0778995752334594,293.1631164550781,297.1499938964844,293.1499938964844,0.0726866126060485,-1879.19140625,304.1502380371094,0.7564201951026917,0.1251429617404937,0.1193258985877037,293.2841796875,297.1499938964844,293.1499938964844,0.0006080385646782,-230.8214874267578,291.9896240234375,0.5514453649520874,0.050000000745058,0.2287890762090683,291.1508178710937,291.1499938964844,272.0863037109375,271.49041748046875,284.149169921875,293.2846984863281,291.149658203125,1.0,0.1723898202180862,0.9962199926376344,0.9962199926376344,1.0,1.0,-0.7124775648117065,0.3072888553142547,0.4051887094974518,0.1152810305356979,0.0,0.0,0.3907182514667511,25.176664352416992,25.0,-8.815458297729492,-5022.79638671875,51.0493049621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2446594238281,301.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1112364307045936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017024397850036,0.3017071187496185,-4.674558567785425e-06,0.0,0.0001128908406826,0.0,0.0,13.781363487243652,0.0,0.0,0.0,0.3094702064990997,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319000594317913,-1095.1112060546875,304.14910888671875,0.6424598693847656,0.076441690325737,0.0695299282670021,293.1714172363281,297.1499938964844,293.1499938964844,0.0545657463371753,-1546.0107421875,304.1510925292969,0.7111970782279968,0.1026715636253357,0.0981430932879448,293.1591491699219,297.1499938964844,293.1499938964844,0.0609938912093639,-1227.1978759765625,304.1499328613281,0.7277404069900513,0.1105014979839325,0.077911339700222,293.1624755859375,297.1499938964844,293.1499938964844,0.0726945176720619,-1879.3834228515625,304.15020751953125,0.7564926147460938,0.1251067072153091,0.1193143427371978,293.281982421875,297.1499938964844,293.1499938964844,0.0005953988293185,-226.04527282714844,291.9696350097656,0.5515319108963013,0.050000000745058,0.2287861108779907,291.1479797363281,291.1499938964844,272.0953674316406,271.4967346191406,284.150634765625,293.2824401855469,291.1472473144531,1.0,0.1723534762859344,0.9963074922561646,0.9963074922561646,1.0,1.0,-0.7124559879302979,0.3073174059391022,0.4051385819911957,0.1151924729347229,0.0,0.0,0.3911462426185608,25.15920066833496,25.0,-7.36650276184082,-5023.2783203125,51.025352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2380065917969,301.2634582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.111120581626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021171391010284,0.3021218180656433,-4.675252057495527e-06,0.0,0.0001127732612076,0.0,0.0,13.804953575134276,0.0,0.0,0.0,0.3095614016056061,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319631360471248,-1096.1929931640625,304.1491394042969,0.6426675915718079,0.0764949470758438,0.0695901289582252,293.1708984375,297.1499938964844,293.1499938964844,0.0544448085129261,-1543.88525390625,304.151123046875,0.7108689546585083,0.1024992018938064,0.0979964211583137,293.15875244140625,297.1499938964844,293.1499938964844,0.0609864108264446,-1227.10986328125,304.14996337890625,0.7277279496192932,0.1104644462466239,0.0778964012861251,293.1620178222656,297.1499938964844,293.1499938964844,0.0726634934544563,-1878.8116455078125,304.15020751953125,0.7564216256141663,0.1250364929437637,0.1192637681961059,293.28009033203125,297.1499938964844,293.1499938964844,0.0005825061234645,-221.1629943847656,291.9503173828125,0.5515620708465576,0.050000000745058,0.2287850826978683,291.14630126953125,291.1499938964844,272.1044311523437,271.5028991699219,284.1523742675781,293.2804870605469,291.1459045410156,1.0,0.1723179519176483,0.9963787198066713,0.9963787198066713,1.0,1.0,-0.7122724056243896,0.307273805141449,0.4049986004829407,0.1150745376944542,0.0,0.0,0.3915709257125854,25.15070533752441,25.0,-5.226918697357178,-5023.24072265625,50.99134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23028564453125,301.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1110298410058021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3025909066200256,0.3025955855846405,-4.676508524426026e-06,0.0,0.000112681176688,0.0,0.0,13.833197593688965,0.0,0.0,0.0,0.3096739947795868,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320248156785965,-1097.2318115234375,304.1493225097656,0.642814040184021,0.076544314622879,0.0696516185998916,293.1703491210937,297.1499938964844,293.1499938964844,0.0541215054690837,-1538.155517578125,304.1512756347656,0.7099074721336365,0.1020856797695159,0.0976265668869018,293.1583557128906,297.1499938964844,293.1499938964844,0.0608958341181278,-1225.88720703125,304.1501159667969,0.7274500727653503,0.110324427485466,0.0778138861060142,293.1615295410156,297.1499938964844,293.1499938964844,0.0725250765681266,-1876.1710205078125,304.150390625,0.756015956401825,0.1248295530676841,0.1190887242555618,293.2769775390625,297.1499938964844,293.1499938964844,0.0005559755954891,-211.0591278076172,291.9129943847656,0.5515227317810059,0.050000000745058,0.2287864536046981,291.1454467773437,291.1499938964844,272.1224975585937,271.51483154296875,284.1563720703125,293.2772827148437,291.1455078125,1.0,0.1722456812858581,0.9965212345123292,0.9965212345123292,1.0,1.0,-0.7115949392318726,0.3070473074913025,0.40454763174057,0.1147863492369651,0.0,0.0,0.3922671675682068,25.149417877197266,25.0,-1.0190727710723877,-5020.97021484375,50.90235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.213134765625,301.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.110915407538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034490048885345,0.3034536838531494,-4.679372523241909e-06,0.0,0.0001125650378526,0.0,0.0,13.886035919189451,0.0,0.0,0.0,0.309889405965805,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320248156785965,-1097.2318115234375,304.1493225097656,0.642814040184021,0.076544314622879,0.0696516185998916,293.1703491210937,297.1499938964844,293.1499938964844,0.0541215054690837,-1538.155517578125,304.1512756347656,0.7099074721336365,0.1020856797695159,0.0976265668869018,293.1583557128906,297.1499938964844,293.1499938964844,0.0608958341181278,-1225.88720703125,304.1501159667969,0.7274500727653503,0.110324427485466,0.0778138861060142,293.1615295410156,297.1499938964844,293.1499938964844,0.0725250765681266,-1876.1710205078125,304.150390625,0.756015956401825,0.1248295530676841,0.1190887242555618,293.2769775390625,297.1499938964844,293.1499938964844,0.0005559755954891,-211.0591278076172,291.9129943847656,0.5515227317810059,0.050000000745058,0.2287864536046981,291.1454467773437,291.1499938964844,272.1224975585937,271.51483154296875,284.1563720703125,293.2772827148437,291.1455078125,1.0,0.1722456812858581,0.9965212345123292,0.9965212345123292,1.0,1.0,-0.7115949392318726,0.3070473074913025,0.40454763174057,0.1147863492369651,0.0,0.0,0.3922671675682068,25.149417877197266,25.0,-1.0190727710723877,-5020.97021484375,50.90235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.213134765625,301.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.110915407538414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034490048885345,0.3034536838531494,-4.679372523241909e-06,0.0,0.0001125650378526,0.0,0.0,13.886035919189451,0.0,0.0,0.0,0.309889405965805,4.0,0.0,1.0
302940,293.1498413085937,297.1499938964844,293.1499938964844,0.0320272855460643,-1097.2425537109375,304.1495361328125,0.6427285075187683,0.0765383765101432,0.0696588084101677,293.1701354980469,297.1499938964844,293.1499938964844,0.0537287779152393,-1531.1754150390625,304.1515197753906,0.708686351776123,0.1016125828027725,0.0971925556659698,293.1583251953125,297.1499938964844,293.1499938964844,0.0607358366250991,-1223.7088623046875,304.1503601074219,0.7269560694694519,0.1101210340857505,0.0776828303933143,293.1614074707031,297.1499938964844,293.1499938964844,0.072321318089962,-1872.2562255859373,304.1506042480469,0.7553987503051758,0.1245645135641098,0.1188513711094856,293.274658203125,297.1499938964844,293.1499938964844,0.000533546321094,-200.61871337890625,291.876708984375,0.5514085292816162,0.050000000745058,0.2287904024124145,291.146728515625,291.1499938964844,272.1405334472656,271.52618408203125,284.1610107421875,293.2748718261719,291.1470947265625,1.0,0.1721680164337158,0.9966637492179872,0.9966637492179872,1.0,1.0,-0.710645318031311,0.3066968321800232,0.4039484858512878,0.1144567355513572,0.0,0.0,0.3926279842853546,25.15968894958496,25.0,1.9961298704147337,-5015.6279296875,50.79241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1958923339844,301.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.1108707264065742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039860129356384,0.3039906919002533,-4.681597147282446e-06,0.0,0.0001125196940847,0.0,0.0,13.92034149169922,0.0,0.0,0.0,0.3100317120552063,4.0,0.0,1.0
303000,293.1498413085937,297.1499938964844,293.1499938964844,0.0320272855460643,-1097.2425537109375,304.1495361328125,0.6427285075187683,0.0765383765101432,0.0696588084101677,293.1701354980469,297.1499938964844,293.1499938964844,0.0537287779152393,-1531.1754150390625,304.1515197753906,0.708686351776123,0.1016125828027725,0.0971925556659698,293.1583251953125,297.1499938964844,293.1499938964844,0.0607358366250991,-1223.7088623046875,304.1503601074219,0.7269560694694519,0.1101210340857505,0.0776828303933143,293.1614074707031,297.1499938964844,293.1499938964844,0.072321318089962,-1872.2562255859373,304.1506042480469,0.7553987503051758,0.1245645135641098,0.1188513711094856,293.274658203125,297.1499938964844,293.1499938964844,0.000533546321094,-200.61871337890625,291.876708984375,0.5514085292816162,0.050000000745058,0.2287904024124145,291.146728515625,291.1499938964844,272.1405334472656,271.52618408203125,284.1610107421875,293.2748718261719,291.1470947265625,1.0,0.1721680164337158,0.9966637492179872,0.9966637492179872,1.0,1.0,-0.710645318031311,0.3066968321800232,0.4039484858512878,0.1144567355513572,0.0,0.0,0.3926279842853546,25.15968894958496,25.0,1.9961298704147337,-5015.6279296875,50.79241180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1958923339844,301.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.1108707264065742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039860129356384,0.3039906919002533,-4.681597147282446e-06,0.0,0.0001125196940847,0.0,0.0,13.92034149169922,0.0,0.0,0.0,0.3100317120552063,4.0,0.0,1.0
303060,293.1501159667969,297.1499938964844,293.1499938964844,0.031987514346838,-1096.5269775390625,304.1497802734375,0.6424862146377563,0.0764903351664543,0.0696257129311561,293.170166015625,297.1499938964844,293.1499938964844,0.0532920584082603,-1523.4163818359375,304.1517333984375,0.7072975039482117,0.101099707186222,0.0967171192169189,293.15850830078125,297.1499938964844,293.1499938964844,0.0605270601809024,-1220.866943359375,304.15057373046875,0.7263181209564209,0.1098697185516357,0.0775160491466522,293.1614990234375,297.1499938964844,293.1499938964844,0.0720760524272918,-1867.541748046875,304.1507873535156,0.7546542882919312,0.1242599859833717,0.1185731440782547,293.2728576660156,297.1499938964844,293.1499938964844,0.0005214573466219,-192.785888671875,291.8407897949219,0.5512551665306091,0.050000000745058,0.2287956923246383,291.1492004394531,291.1499938964844,272.1584777832031,271.5370483398437,284.16607666015625,293.27301025390625,291.1496887207031,1.0,0.1720823645591735,0.9968243837356568,0.9968243837356568,1.0,1.0,-0.7095073461532593,0.3062596619129181,0.4032476842403412,0.1141016259789466,0.0,0.0,0.3925747871398926,25.17574691772461,25.0,3.588716506958008,-5007.33251953125,50.66542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1808166503906,301.2446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.1108689755201339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040724098682403,0.3040770888328552,-4.682503913500113e-06,0.0,0.0001125179187511,0.0,0.0,13.927375793457031,0.0,0.0,0.0,0.3100632429122925,4.0,0.0,1.0
303120,293.1501159667969,297.1499938964844,293.1499938964844,0.031987514346838,-1096.5269775390625,304.1497802734375,0.6424862146377563,0.0764903351664543,0.0696257129311561,293.170166015625,297.1499938964844,293.1499938964844,0.0532920584082603,-1523.4163818359375,304.1517333984375,0.7072975039482117,0.101099707186222,0.0967171192169189,293.15850830078125,297.1499938964844,293.1499938964844,0.0605270601809024,-1220.866943359375,304.15057373046875,0.7263181209564209,0.1098697185516357,0.0775160491466522,293.1614990234375,297.1499938964844,293.1499938964844,0.0720760524272918,-1867.541748046875,304.1507873535156,0.7546542882919312,0.1242599859833717,0.1185731440782547,293.2728576660156,297.1499938964844,293.1499938964844,0.0005214573466219,-192.785888671875,291.8407897949219,0.5512551665306091,0.050000000745058,0.2287956923246383,291.1492004394531,291.1499938964844,272.1584777832031,271.5370483398437,284.16607666015625,293.27301025390625,291.1496887207031,1.0,0.1720823645591735,0.9968243837356568,0.9968243837356568,1.0,1.0,-0.7095073461532593,0.3062596619129181,0.4032476842403412,0.1141016259789466,0.0,0.0,0.3925747871398926,25.17574691772461,25.0,3.588716506958008,-5007.33251953125,50.66542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1808166503906,301.2446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.1108689755201339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040724098682403,0.3040770888328552,-4.682503913500113e-06,0.0,0.0001125179187511,0.0,0.0,13.927375793457031,0.0,0.0,0.0,0.3100632429122925,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319167263805866,-1095.28466796875,304.14996337890625,0.6421311497688293,0.0764089301228523,0.0695609450340271,293.1703186035156,297.1499938964844,293.1499938964844,0.0528262965381145,-1515.1573486328125,304.15191650390625,0.7058031558990479,0.1005579531192779,0.0962122827768325,293.15887451171875,297.1499938964844,293.1499938964844,0.060282863676548,-1217.5511474609375,304.1507873535156,0.7255768775939941,0.1095801293849945,0.0773211047053337,293.1617126464844,297.1499938964844,293.1499938964844,0.0718035921454429,-1862.3138427734373,304.1510009765625,0.7538273334503174,0.1239261999726295,0.1182652935385704,293.2714538574219,297.1499938964844,293.1499938964844,0.0005046630394645,-179.3119659423828,291.8048095703125,0.5510815978050232,0.050000000745058,0.2288017123937606,291.15203857421875,291.1499938964844,272.1763916015625,271.54742431640625,284.1715087890625,293.2715759277344,291.1524963378906,1.0,0.1719875186681747,0.9969850182533264,0.9969850182533264,1.0,1.0,-0.7082275748252869,0.3057569861412048,0.4024705588817596,0.1137273758649826,0.0,0.0,0.3921152353286743,25.194482803344727,25.0,4.043552398681641,-4996.5771484375,50.523719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.169677734375,301.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1108808889985084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036880791187286,0.3036927580833435,-4.681863174482714e-06,0.0,0.0001125300041167,0.0,0.0,13.90543270111084,0.0,0.0,0.0,0.3099760413169861,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319167263805866,-1095.28466796875,304.14996337890625,0.6421311497688293,0.0764089301228523,0.0695609450340271,293.1703186035156,297.1499938964844,293.1499938964844,0.0528262965381145,-1515.1573486328125,304.15191650390625,0.7058031558990479,0.1005579531192779,0.0962122827768325,293.15887451171875,297.1499938964844,293.1499938964844,0.060282863676548,-1217.5511474609375,304.1507873535156,0.7255768775939941,0.1095801293849945,0.0773211047053337,293.1617126464844,297.1499938964844,293.1499938964844,0.0718035921454429,-1862.3138427734373,304.1510009765625,0.7538273334503174,0.1239261999726295,0.1182652935385704,293.2714538574219,297.1499938964844,293.1499938964844,0.0005046630394645,-179.3119659423828,291.8048095703125,0.5510815978050232,0.050000000745058,0.2288017123937606,291.15203857421875,291.1499938964844,272.1763916015625,271.54742431640625,284.1715087890625,293.2715759277344,291.1524963378906,1.0,0.1719875186681747,0.9969850182533264,0.9969850182533264,1.0,1.0,-0.7082275748252869,0.3057569861412048,0.4024705588817596,0.1137273758649826,0.0,0.0,0.3921152353286743,25.194482803344727,25.0,4.043552398681641,-4996.5771484375,50.523719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.169677734375,301.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.1108808889985084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036880791187286,0.3036927580833435,-4.681863174482714e-06,0.0,0.0001125300041167,0.0,0.0,13.90543270111084,0.0,0.0,0.0,0.3099760413169861,4.0,0.0,1.0
303300,293.1507263183594,297.1499938964844,293.1499938964844,0.0318719260394573,-1094.5054931640625,304.1500549316406,0.6419195532798767,0.0763574168086052,0.0695183500647544,293.17041015625,297.1499938964844,293.1499938964844,0.0525852181017398,-1510.8905029296875,304.1520080566406,0.7050254344940186,0.1002781018614769,0.0959508568048477,293.1591186523437,297.1499938964844,293.1499938964844,0.0601500198245048,-1215.7518310546875,304.15087890625,0.725174605846405,0.1094227507710456,0.0772144272923469,293.1618347167969,297.1499938964844,293.1499938964844,0.0716597735881805,-1859.559814453125,304.15106201171875,0.7533907294273376,0.1237500831484794,0.1181021481752395,293.2708435058594,297.1499938964844,293.1499938964844,0.0004985122359357,-173.805419921875,291.7866516113281,0.5509907603263855,0.050000000745058,0.2288048565387725,291.1534118652344,291.1499938964844,272.185302734375,271.55242919921875,284.1742858886719,293.2709655761719,291.15386962890625,1.0,0.171936348080635,0.9970653653144836,0.9970653653144836,1.0,1.0,-0.7075426578521729,0.305485188961029,0.4020574390888214,0.1135333850979805,0.0,0.0,0.3917441368103027,25.20427703857422,25.0,3.976662635803223,-4990.4580078125,50.447731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1659545898437,301.2337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.1108830794692039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303327739238739,0.3033324182033539,-4.680960046243854e-06,0.0,0.0001125322305597,0.0,0.0,13.884039878845217,0.0,0.0,0.0,0.3098895251750946,4.0,0.0,1.0
303360,293.1509704589844,297.1499938964844,293.1499938964844,0.0318221934139728,-1093.64404296875,304.1501159667969,0.641690194606781,0.0763000026345253,0.0694701448082923,293.1705627441406,297.1499938964844,293.1499938964844,0.0523399896919727,-1506.556396484375,304.152099609375,0.704231858253479,0.0999934524297714,0.0956845879554748,293.15936279296875,297.1499938964844,293.1499938964844,0.0600114874541759,-1213.878662109375,304.1509704589844,0.7247554659843445,0.1092583760619163,0.0771026313304901,293.1619873046875,297.1499938964844,293.1499938964844,0.0715121626853942,-1856.737060546875,304.1511535644531,0.7529426217079163,0.1235689595341682,0.1179339960217475,293.27032470703125,297.1499938964844,293.1499938964844,0.0004926266265101,-168.3406982421875,291.7684020996094,0.550898551940918,0.050000000745058,0.2288080602884292,291.1547241210937,291.1499938964844,272.1941833496094,271.55731201171875,284.1771240234375,293.2704162597656,291.1551513671875,1.0,0.1718828231096267,0.9971505403518676,0.9971505403518676,1.0,1.0,-0.7068331241607666,0.3052026331424713,0.4016304612159729,0.1133350059390068,0.0,0.0,0.3912946879863739,25.21412849426269,25.0,3.7971231937408447,-4983.97998046875,50.36875534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1634826660156,301.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1108786687254905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028731048107147,0.302877813577652,-4.679722223954741e-06,0.0,0.0001125277558458,0.0,0.0,13.85680103302002,0.0,0.0,0.0,0.3097788989543915,4.0,0.0,1.0
303420,293.1514892578125,297.1499938964844,293.1499938964844,0.0317101366817951,-1091.7119140625,304.1502685546875,0.6411865949630737,0.0761694908142089,0.0693589895963668,293.1708679199219,297.1499938964844,293.1499938964844,0.051839180290699,-1497.7232666015625,304.1522216796875,0.7026045322418213,0.0994115099310875,0.0951395183801651,293.159912109375,297.1499938964844,293.1499938964844,0.0597196072340011,-1209.941650390625,304.151123046875,0.7238732576370239,0.1089107170701026,0.0768652930855751,293.162353515625,297.1499938964844,293.1499938964844,0.0712074935436248,-1850.923583984375,304.1512756347656,0.752018392086029,0.1231933832168579,0.1175845116376876,293.2693786621094,297.1499938964844,293.1499938964844,0.0004814147250726,-157.5828857421875,291.7315368652344,0.550712525844574,0.050000000745058,0.2288145273923874,291.15704345703125,291.1499938964844,272.2119445800781,271.5668334960937,284.18280029296875,293.2694702148437,291.15740966796875,1.0,0.171768769621849,0.9973210096359252,0.9973210096359252,1.0,1.0,-0.7053490877151489,0.3046100735664367,0.4007389843463897,0.1129236817359924,0.0,0.0,0.3901926875114441,25.233606338500977,25.0,3.255191802978516,-4970.19775390625,50.2025260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16229248046875,301.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.1108404621481895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017191290855407,0.3017238080501556,-4.676367097999901e-06,0.0,0.0001124889822676,0.0,0.0,13.787181854248049,0.0,0.0,0.0,0.3094949424266815,4.0,0.0,1.0
303480,293.1514892578125,297.1499938964844,293.1499938964844,0.0317101366817951,-1091.7119140625,304.1502685546875,0.6411865949630737,0.0761694908142089,0.0693589895963668,293.1708679199219,297.1499938964844,293.1499938964844,0.051839180290699,-1497.7232666015625,304.1522216796875,0.7026045322418213,0.0994115099310875,0.0951395183801651,293.159912109375,297.1499938964844,293.1499938964844,0.0597196072340011,-1209.941650390625,304.151123046875,0.7238732576370239,0.1089107170701026,0.0768652930855751,293.162353515625,297.1499938964844,293.1499938964844,0.0712074935436248,-1850.923583984375,304.1512756347656,0.752018392086029,0.1231933832168579,0.1175845116376876,293.2693786621094,297.1499938964844,293.1499938964844,0.0004814147250726,-157.5828857421875,291.7315368652344,0.550712525844574,0.050000000745058,0.2288145273923874,291.15704345703125,291.1499938964844,272.2119445800781,271.5668334960937,284.18280029296875,293.2694702148437,291.15740966796875,1.0,0.171768769621849,0.9973210096359252,0.9973210096359252,1.0,1.0,-0.7053490877151489,0.3046100735664367,0.4007389843463897,0.1129236817359924,0.0,0.0,0.3901926875114441,25.233606338500977,25.0,3.255191802978516,-4970.19775390625,50.2025260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16229248046875,301.2254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.1108404621481895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017191290855407,0.3017238080501556,-4.676367097999901e-06,0.0,0.0001124889822676,0.0,0.0,13.787181854248049,0.0,0.0,0.0,0.3094949424266815,4.0,0.0,1.0
303540,293.15203857421875,297.1499938964844,293.1499938964844,0.0315834954380989,-1089.53759765625,304.150390625,0.6406317949295044,0.0760203450918197,0.0692303106188774,293.17120361328125,297.1499938964844,293.1499938964844,0.0513264574110507,-1488.7044677734375,304.15234375,0.7009308338165283,0.0988146290183067,0.0945796146988868,293.1604919433594,297.1499938964844,293.1499938964844,0.0594100952148437,-1205.7799072265625,304.1512756347656,0.7229387760162354,0.1085400730371475,0.0766112804412841,293.1627502441406,297.1499938964844,293.1499938964844,0.0708919912576675,-1844.9195556640625,304.1513671875,0.7510631084442139,0.1228018254041671,0.117219254374504,293.2685546875,297.1499938964844,293.1499938964844,0.0004702401638496,-146.6494903564453,291.6942749023437,0.5505266785621643,0.050000000745058,0.2288210093975067,291.1589660644531,291.1499938964844,272.2295837402344,271.575927734375,284.1884155273437,293.2686462402344,291.1592712402344,1.0,0.1716455221176147,0.997491419315338,0.997491419315338,1.0,1.0,-0.7037872672080994,0.3039870262145996,0.3998002111911773,0.1124895885586738,0.0,0.0,0.3888611197471618,25.25235176086425,25.0,2.632211208343506,-4955.59912109375,50.02595138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16583251953125,301.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.1107498928904533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002893328666687,0.3002940118312835,-4.672016984841321e-06,0.0,0.0001123970650951,0.0,0.0,13.700617790222168,0.0,0.0,0.0,0.3091407120227813,4.0,0.0,1.0
303600,293.15203857421875,297.1499938964844,293.1499938964844,0.0315834954380989,-1089.53759765625,304.150390625,0.6406317949295044,0.0760203450918197,0.0692303106188774,293.17120361328125,297.1499938964844,293.1499938964844,0.0513264574110507,-1488.7044677734375,304.15234375,0.7009308338165283,0.0988146290183067,0.0945796146988868,293.1604919433594,297.1499938964844,293.1499938964844,0.0594100952148437,-1205.7799072265625,304.1512756347656,0.7229387760162354,0.1085400730371475,0.0766112804412841,293.1627502441406,297.1499938964844,293.1499938964844,0.0708919912576675,-1844.9195556640625,304.1513671875,0.7510631084442139,0.1228018254041671,0.117219254374504,293.2685546875,297.1499938964844,293.1499938964844,0.0004702401638496,-146.6494903564453,291.6942749023437,0.5505266785621643,0.050000000745058,0.2288210093975067,291.1589660644531,291.1499938964844,272.2295837402344,271.575927734375,284.1884155273437,293.2686462402344,291.1592712402344,1.0,0.1716455221176147,0.997491419315338,0.997491419315338,1.0,1.0,-0.7037872672080994,0.3039870262145996,0.3998002111911773,0.1124895885586738,0.0,0.0,0.3888611197471618,25.25235176086425,25.0,2.632211208343506,-4955.59912109375,50.02595138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16583251953125,301.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.1107498928904533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002893328666687,0.3002940118312835,-4.672016984841321e-06,0.0,0.0001123970650951,0.0,0.0,13.700617790222168,0.0,0.0,0.0,0.3091407120227813,4.0,0.0,1.0
303660,293.152587890625,297.1499938964844,293.1499938964844,0.0314449220895767,-1087.16455078125,304.1504821777344,0.6400361061096191,0.0758555456995964,0.0690869390964508,293.1715393066406,297.1499938964844,293.1499938964844,0.0508039370179176,-1479.537353515625,304.1524353027344,0.6992191672325134,0.0982052758336067,0.0940073505043983,293.1611022949219,297.1499938964844,293.1499938964844,0.0590854994952678,-1201.4278564453125,304.1513977050781,0.7219594717025757,0.1081495359539985,0.0763428509235382,293.16314697265625,297.1499938964844,293.1499938964844,0.0705674961209297,-1838.7598876953125,304.1514587402344,0.7500838041305542,0.122396595776081,0.1168405637145042,293.2678527832031,297.1499938964844,293.1499938964844,0.0004591392062138,-135.7967987060547,291.6566467285156,0.550342857837677,0.050000000745058,0.2288274317979812,291.1604919433594,291.1499938964844,272.2471008300781,271.5846862792969,284.1938781738281,293.2679138183594,291.16070556640625,1.0,0.171513631939888,0.9976679682731628,0.9976679682731628,1.0,1.0,-0.7021594643592834,0.3033410012722015,0.3988184630870819,0.1120299398899078,0.0,0.0,0.387355089187622,25.2700252532959,25.0,2.036224842071533,-4940.451171875,49.840213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17333984375,301.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.908203125,18000.0,0.0,0.0,0.110596977174282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986516654491424,0.2986563444137573,-4.6669188122905325e-06,0.0,0.0001122418689192,0.0,0.0,13.60145664215088,0.0,0.0,0.0,0.3087341785430908,4.0,0.0,1.0
303720,293.152587890625,297.1499938964844,293.1499938964844,0.0314449220895767,-1087.16455078125,304.1504821777344,0.6400361061096191,0.0758555456995964,0.0690869390964508,293.1715393066406,297.1499938964844,293.1499938964844,0.0508039370179176,-1479.537353515625,304.1524353027344,0.6992191672325134,0.0982052758336067,0.0940073505043983,293.1611022949219,297.1499938964844,293.1499938964844,0.0590854994952678,-1201.4278564453125,304.1513977050781,0.7219594717025757,0.1081495359539985,0.0763428509235382,293.16314697265625,297.1499938964844,293.1499938964844,0.0705674961209297,-1838.7598876953125,304.1514587402344,0.7500838041305542,0.122396595776081,0.1168405637145042,293.2678527832031,297.1499938964844,293.1499938964844,0.0004591392062138,-135.7967987060547,291.6566467285156,0.550342857837677,0.050000000745058,0.2288274317979812,291.1604919433594,291.1499938964844,272.2471008300781,271.5846862792969,284.1938781738281,293.2679138183594,291.16070556640625,1.0,0.171513631939888,0.9976679682731628,0.9976679682731628,1.0,1.0,-0.7021594643592834,0.3033410012722015,0.3988184630870819,0.1120299398899078,0.0,0.0,0.387355089187622,25.2700252532959,25.0,2.036224842071533,-4940.451171875,49.840213775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17333984375,301.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.908203125,18000.0,0.0,0.0,0.110596977174282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986516654491424,0.2986563444137573,-4.6669188122905325e-06,0.0,0.0001122418689192,0.0,0.0,13.60145664215088,0.0,0.0,0.0,0.3087341785430908,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0312964506447315,-1084.6259765625,304.15057373046875,0.6394073367118835,0.0756774842739105,0.0689311400055885,293.1719055175781,297.1499938964844,293.1499938964844,0.0502732098102569,-1470.2491455078125,304.1524963378906,0.697475790977478,0.0975854694843292,0.0934247523546218,293.1617431640625,297.1499938964844,293.1499938964844,0.0587478205561637,-1196.9122314453125,304.1514892578125,0.7209407091140747,0.1077417060732841,0.0760619193315506,293.16357421875,297.1499938964844,293.1499938964844,0.070235326886177,-1832.46923828125,304.1515197753906,0.7490854263305664,0.1219795644283294,0.1164502948522567,293.2671813964844,297.1499938964844,293.1499938964844,0.0004479015187826,-124.97332763671876,291.6187744140625,0.550162136554718,0.050000000745058,0.2288337647914886,291.16162109375,291.1499938964844,272.2645568847656,271.5931091308594,284.1991271972656,293.2672424316406,291.16180419921875,1.0,0.1713737845420837,0.9978444576263428,0.9978444576263428,1.0,1.0,-0.7004753351211548,0.3026774823665619,0.3977978825569153,0.1115434616804122,0.0,0.0,0.3857238292694092,25.286466598510746,25.0,1.4960864782333374,-4924.90673828125,49.64641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1838073730469,301.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.1103782430291175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968663275241852,0.2968709766864776,-4.661292678065365e-06,0.0,0.0001120198794524,0.0,0.0,13.493541717529297,0.0,0.0,0.0,0.3082911074161529,4.0,0.0,1.0
