time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0312964506447315,-1084.6259765625,304.15057373046875,0.6394073367118835,0.0756774842739105,0.0689311400055885,293.1719055175781,297.1499938964844,293.1499938964844,0.0502732098102569,-1470.2491455078125,304.1524963378906,0.697475790977478,0.0975854694843292,0.0934247523546218,293.1617431640625,297.1499938964844,293.1499938964844,0.0587478205561637,-1196.9122314453125,304.1514892578125,0.7209407091140747,0.1077417060732841,0.0760619193315506,293.16357421875,297.1499938964844,293.1499938964844,0.070235326886177,-1832.46923828125,304.1515197753906,0.7490854263305664,0.1219795644283294,0.1164502948522567,293.2671813964844,297.1499938964844,293.1499938964844,0.0004479015187826,-124.97332763671876,291.6187744140625,0.550162136554718,0.050000000745058,0.2288337647914886,291.16162109375,291.1499938964844,272.2645568847656,271.5931091308594,284.1991271972656,293.2672424316406,291.16180419921875,1.0,0.1713737845420837,0.9978444576263428,0.9978444576263428,1.0,1.0,-0.7004753351211548,0.3026774823665619,0.3977978825569153,0.1115434616804122,0.0,0.0,0.3857238292694092,25.286466598510746,25.0,1.4960864782333374,-4924.90673828125,49.64641571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1838073730469,301.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7421875,18000.0,0.0,0.0,0.1103782430291175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968663275241852,0.2968709766864776,-4.661292678065365e-06,0.0,0.0001120198794524,0.0,0.0,13.493541717529297,0.0,0.0,0.0,0.3082911074161529,4.0,0.0,1.0
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0312188658863306,-1083.30029296875,304.1506042480469,0.6390819549560547,0.0755838602781295,0.0688489824533462,293.1720886230469,297.1499938964844,293.1499938964844,0.0500050634145736,-1465.5648193359375,304.15252685546875,0.6965935230255127,0.097272016108036,0.0931299477815628,293.1620483398437,297.1499938964844,293.1499938964844,0.0585744120180606,-1194.5977783203125,304.1515197753906,0.7204173803329468,0.1075317412614822,0.075917087495327,293.16375732421875,297.1499938964844,293.1499938964844,0.0700665786862373,-1829.2786865234373,304.15155029296875,0.7485799789428711,0.1217669174075126,0.1162511259317398,293.2668762207031,297.1499938964844,293.1499938964844,0.0004422032798174,-119.58184051513672,291.5997314453125,0.5500732064247131,0.050000000745058,0.2288368791341781,291.1620788574219,291.1499938964844,272.2732238769531,271.5971984863281,284.20166015625,293.2669372558594,291.1622009277344,1.0,0.1713009774684906,0.9979327321052552,0.9979327321052552,1.0,1.0,-0.6996138691902161,0.3023400008678436,0.3972738683223724,0.1112902387976646,0.0,0.0,0.3848735094070434,25.29419136047364,25.0,1.2481906414031982,-4917.00732421875,49.54668426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1898498535156,301.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.1102434992790222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959329783916473,0.2959376275539398,-4.658334091800498e-06,0.0,0.000111883135105,0.0,0.0,13.437233924865724,0.0,0.0,0.0,0.3080597519874573,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311393197625875,-1081.94140625,304.150634765625,0.6387501358985901,0.0754875838756561,0.068764291703701,293.1722717285156,297.1499938964844,293.1499938964844,0.0497352890670299,-1460.8575439453125,304.1525573730469,0.6957049369812012,0.0969565585255622,0.0928331166505813,293.162353515625,297.1499938964844,293.1499938964844,0.0583982691168785,-1192.2496337890625,304.1515808105469,0.7198854088783264,0.1073182299733161,0.0757696628570556,293.1639709472656,297.1499938964844,293.1499938964844,0.0698962286114692,-1826.0614013671875,304.1515808105469,0.7480709552764893,0.1215518340468406,0.1160495430231094,293.2665710449219,297.1499938964844,293.1499938964844,0.0004364282067399,-114.19720458984376,291.5806579589844,0.5499852895736694,0.050000000745058,0.2288399785757064,291.16241455078125,291.1499938964844,272.2818603515625,271.60125732421875,284.2041320800781,293.2666320800781,291.1625366210937,1.0,0.1712264120578766,0.9980245232582092,0.9980245232582092,1.0,1.0,-0.6987408399581909,0.3019993603229522,0.3967414796352386,0.1110307797789573,0.0,0.0,0.3840077817440033,25.301591873168945,25.0,1.01341712474823,-4909.037109375,49.44527053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1962585449219,301.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.251953125,18000.0,0.0,0.0,0.1100929230451583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294981837272644,0.2949865162372589,-4.655311840906506e-06,0.0,0.0001117303181672,0.0,0.0,13.379942893981934,0.0,0.0,0.0,0.3078242242336273,4.0,0.0,1.0
304020,293.1542053222656,297.1499938964844,293.1499938964844,0.0309750456362962,-1079.1353759765625,304.15069580078125,0.6380700469017029,0.0752876996994018,0.0685881450772285,293.1726379394531,297.1499938964844,293.1499938964844,0.049191515892744,-1451.38525390625,304.1526184082031,0.693911612033844,0.0963203385472297,0.0922341868281364,293.1629638671875,297.1499938964844,293.1499938964844,0.0580386035144329,-1187.4632568359375,304.1516418457031,0.7187976241111755,0.1068814992904663,0.0754678025841713,293.16436767578125,297.1499938964844,293.1499938964844,0.0695512220263481,-1819.5552978515625,304.1516418457031,0.7470439076423645,0.1211149841547012,0.1156398653984069,293.2659606933594,297.1499938964844,293.1499938964844,0.0004246153112035,-103.46031951904295,291.5424194335937,0.5498124957084656,0.050000000745058,0.2288460582494735,291.16290283203125,291.1499938964844,272.2990417480469,271.609130859375,284.2088928222656,293.2660522460937,291.1629638671875,1.0,0.1710724085569381,0.9982081055641174,0.9982081055641174,1.0,1.0,-0.6969640254974365,0.3013099431991577,0.3956540524959564,0.1104940995573997,0.0,0.0,0.3822497725486755,25.31541633605957,25.0,0.5756881237030029,-4892.9111328125,49.23789596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20953369140625,301.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1097478792071342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930489182472229,0.2930535674095154,-4.649153652280802e-06,0.0,0.0001113801408791,0.0,0.0,13.263812065124512,0.0,0.0,0.0,0.3073465228080749,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0309750456362962,-1079.1353759765625,304.15069580078125,0.6380700469017029,0.0752876996994018,0.0685881450772285,293.1726379394531,297.1499938964844,293.1499938964844,0.049191515892744,-1451.38525390625,304.1526184082031,0.693911612033844,0.0963203385472297,0.0922341868281364,293.1629638671875,297.1499938964844,293.1499938964844,0.0580386035144329,-1187.4632568359375,304.1516418457031,0.7187976241111755,0.1068814992904663,0.0754678025841713,293.16436767578125,297.1499938964844,293.1499938964844,0.0695512220263481,-1819.5552978515625,304.1516418457031,0.7470439076423645,0.1211149841547012,0.1156398653984069,293.2659606933594,297.1499938964844,293.1499938964844,0.0004246153112035,-103.46031951904295,291.5424194335937,0.5498124957084656,0.050000000745058,0.2288460582494735,291.16290283203125,291.1499938964844,272.2990417480469,271.609130859375,284.2088928222656,293.2660522460937,291.1629638671875,1.0,0.1710724085569381,0.9982081055641174,0.9982081055641174,1.0,1.0,-0.6969640254974365,0.3013099431991577,0.3956540524959564,0.1104940995573997,0.0,0.0,0.3822497725486755,25.31541633605957,25.0,0.5756881237030029,-4892.9111328125,49.23789596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20953369140625,301.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.48046875,18000.0,0.0,0.0,0.1097478792071342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930489182472229,0.2930535674095154,-4.649153652280802e-06,0.0,0.0001113801408791,0.0,0.0,13.263812065124512,0.0,0.0,0.0,0.3073465228080749,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308045223355293,-1076.2218017578125,304.1507568359375,0.6373705267906189,0.0750789269804954,0.0684037134051323,293.1729736328125,297.1499938964844,293.1499938964844,0.0486428402364254,-1441.8485107421875,304.15264892578125,0.6920998692512512,0.0956780910491943,0.0916291996836662,293.1635437011719,297.1499938964844,293.1499938964844,0.0576699860394001,-1182.56884765625,304.1517028808594,0.7176797389984131,0.1064331233501434,0.0751574859023094,293.1647644042969,297.1499938964844,293.1499938964844,0.0692009329795837,-1812.9625244140625,304.15167236328125,0.7460068464279175,0.1206700131297111,0.1152222082018852,293.265380859375,297.1499938964844,293.1499938964844,0.0004123869002796,-92.76960754394533,291.5040588378906,0.5496444702148438,0.050000000745058,0.2288519740104675,291.1631164550781,291.1499938964844,272.31610107421875,271.6167907714844,284.21343994140625,293.2654724121094,291.1631164550781,1.0,0.1709123402833938,0.9983916878700256,0.9983916878700256,1.0,1.0,-0.6951500177383423,0.3006089627742767,0.3945410549640655,0.1099402457475662,0.0,0.0,0.380484938621521,25.32796287536621,25.0,0.1857793033123016,-4876.56689453125,49.025020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2227478027344,301.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.1093506813049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911083698272705,0.291113018989563,-4.642959993361728e-06,0.0,0.0001109770382754,0.0,0.0,13.147648811340332,0.0,0.0,0.0,0.306868314743042,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308045223355293,-1076.2218017578125,304.1507568359375,0.6373705267906189,0.0750789269804954,0.0684037134051323,293.1729736328125,297.1499938964844,293.1499938964844,0.0486428402364254,-1441.8485107421875,304.15264892578125,0.6920998692512512,0.0956780910491943,0.0916291996836662,293.1635437011719,297.1499938964844,293.1499938964844,0.0576699860394001,-1182.56884765625,304.1517028808594,0.7176797389984131,0.1064331233501434,0.0751574859023094,293.1647644042969,297.1499938964844,293.1499938964844,0.0692009329795837,-1812.9625244140625,304.15167236328125,0.7460068464279175,0.1206700131297111,0.1152222082018852,293.265380859375,297.1499938964844,293.1499938964844,0.0004123869002796,-92.76960754394533,291.5040588378906,0.5496444702148438,0.050000000745058,0.2288519740104675,291.1631164550781,291.1499938964844,272.31610107421875,271.6167907714844,284.21343994140625,293.2654724121094,291.1631164550781,1.0,0.1709123402833938,0.9983916878700256,0.9983916878700256,1.0,1.0,-0.6951500177383423,0.3006089627742767,0.3945410549640655,0.1099402457475662,0.0,0.0,0.380484938621521,25.32796287536621,25.0,0.1857793033123016,-4876.56689453125,49.025020599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2227478027344,301.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.1093506813049316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911083698272705,0.291113018989563,-4.642959993361728e-06,0.0,0.0001109770382754,0.0,0.0,13.147648811340332,0.0,0.0,0.0,0.306868314743042,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306283701211214,-1073.209716796875,304.1507873535156,0.6366554498672485,0.0748622491955757,0.0682118535041809,293.1732788085937,297.1499938964844,293.1499938964844,0.0480900071561336,-1432.25927734375,304.1526794433594,0.6902747750282288,0.095031090080738,0.0910193026065826,293.16412353515625,297.1499938964844,293.1499938964844,0.0572932176291942,-1177.5767822265625,304.1517639160156,0.7165347933769226,0.1059745103120803,0.0748396813869476,293.1651611328125,297.1499938964844,293.1499938964844,0.0688456669449806,-1806.28857421875,304.1517028808594,0.7449630498886108,0.1202178075909614,0.114797405898571,293.26483154296875,297.1499938964844,293.1499938964844,0.000399677635869,-82.13624572753906,291.46563720703125,0.5494827628135681,0.050000000745058,0.2288576960563659,291.1630859375,291.1499938964844,272.3330078125,271.624267578125,284.2179870605469,293.264892578125,291.1630554199219,1.0,0.1707467287778854,0.9985803961753844,0.9985803961753844,1.0,1.0,-0.6933034658432007,0.2998912334442138,0.3934122025966644,0.1093869805335998,0.0,0.0,0.3787409961223602,25.33925437927246,25.0,-0.114258699119091,-4859.99951171875,48.80728530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.235107421875,301.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.240234375,18000.0,0.0,0.0,0.1089103445410728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891940474510193,0.2891986966133117,-4.636849098460516e-06,0.0,0.0001105301562347,0.0,0.0,13.03350067138672,0.0,0.0,0.0,0.3063980937004089,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306283701211214,-1073.209716796875,304.1507873535156,0.6366554498672485,0.0748622491955757,0.0682118535041809,293.1732788085937,297.1499938964844,293.1499938964844,0.0480900071561336,-1432.25927734375,304.1526794433594,0.6902747750282288,0.095031090080738,0.0910193026065826,293.16412353515625,297.1499938964844,293.1499938964844,0.0572932176291942,-1177.5767822265625,304.1517639160156,0.7165347933769226,0.1059745103120803,0.0748396813869476,293.1651611328125,297.1499938964844,293.1499938964844,0.0688456669449806,-1806.28857421875,304.1517028808594,0.7449630498886108,0.1202178075909614,0.114797405898571,293.26483154296875,297.1499938964844,293.1499938964844,0.000399677635869,-82.13624572753906,291.46563720703125,0.5494827628135681,0.050000000745058,0.2288576960563659,291.1630859375,291.1499938964844,272.3330078125,271.624267578125,284.2179870605469,293.264892578125,291.1630554199219,1.0,0.1707467287778854,0.9985803961753844,0.9985803961753844,1.0,1.0,-0.6933034658432007,0.2998912334442138,0.3934122025966644,0.1093869805335998,0.0,0.0,0.3787409961223602,25.33925437927246,25.0,-0.114258699119091,-4859.99951171875,48.80728530883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.235107421875,301.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.240234375,18000.0,0.0,0.0,0.1089103445410728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891940474510193,0.2891986966133117,-4.636849098460516e-06,0.0,0.0001105301562347,0.0,0.0,13.03350067138672,0.0,0.0,0.0,0.3063980937004089,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304474867880344,-1070.11279296875,304.1508178710937,0.6359292268753052,0.0746391341090202,0.0680138394236564,293.173583984375,297.1499938964844,293.1499938964844,0.0475341528654098,-1422.6358642578125,304.1527099609375,0.6884421110153198,0.0943813249468803,0.0904062166810035,293.1646728515625,297.1499938964844,293.1499938964844,0.056909330189228,-1172.5003662109375,304.1518249511719,0.7153657674789429,0.1055075451731681,0.0745156854391098,293.16552734375,297.1499938964844,293.1499938964844,0.0684859082102775,-1799.5416259765625,304.1517333984375,0.7439156174659729,0.1197597086429596,0.1143666580319404,293.2642517089844,297.1499938964844,293.1499938964844,0.0003864060854539,-71.55941772460938,291.42724609375,0.549328088760376,0.050000000745058,0.2288631796836853,291.16290283203125,291.1499938964844,272.3497619628906,271.631591796875,284.2225952148437,293.2643127441406,291.162841796875,1.0,0.1705762147903442,0.9987690448760986,0.9987690448760986,1.0,1.0,-0.6914308071136475,0.2991568744182586,0.3922739326953888,0.1088416874408721,0.0,0.0,0.3770338892936706,25.34929084777832,25.0,-0.3244614005088806,-4843.21044921875,48.585567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2459716796875,301.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.912109375,18000.0,0.0,0.0,0.1084383279085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873265743255615,0.287331223487854,-4.630902367352974e-06,0.0,0.0001100511144613,0.0,0.0,12.922612190246582,0.0,0.0,0.0,0.3059410750865936,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304474867880344,-1070.11279296875,304.1508178710937,0.6359292268753052,0.0746391341090202,0.0680138394236564,293.173583984375,297.1499938964844,293.1499938964844,0.0475341528654098,-1422.6358642578125,304.1527099609375,0.6884421110153198,0.0943813249468803,0.0904062166810035,293.1646728515625,297.1499938964844,293.1499938964844,0.056909330189228,-1172.5003662109375,304.1518249511719,0.7153657674789429,0.1055075451731681,0.0745156854391098,293.16552734375,297.1499938964844,293.1499938964844,0.0684859082102775,-1799.5416259765625,304.1517333984375,0.7439156174659729,0.1197597086429596,0.1143666580319404,293.2642517089844,297.1499938964844,293.1499938964844,0.0003864060854539,-71.55941772460938,291.42724609375,0.549328088760376,0.050000000745058,0.2288631796836853,291.16290283203125,291.1499938964844,272.3497619628906,271.631591796875,284.2225952148437,293.2643127441406,291.162841796875,1.0,0.1705762147903442,0.9987690448760986,0.9987690448760986,1.0,1.0,-0.6914308071136475,0.2991568744182586,0.3922739326953888,0.1088416874408721,0.0,0.0,0.3770338892936706,25.34929084777832,25.0,-0.3244614005088806,-4843.21044921875,48.585567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2459716796875,301.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.912109375,18000.0,0.0,0.0,0.1084383279085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873265743255615,0.287331223487854,-4.630902367352974e-06,0.0,0.0001100511144613,0.0,0.0,12.922612190246582,0.0,0.0,0.0,0.3059410750865936,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303555652499198,-1068.5372314453125,304.1508483886719,0.6355629563331604,0.0745255425572395,0.0679128691554069,293.1737060546875,297.1499938964844,293.1499938964844,0.0472556538879871,-1417.82080078125,304.1527404785156,0.6875249147415161,0.0940561592578888,0.0900991633534431,293.1649169921875,297.1499938964844,293.1499938964844,0.0567150339484214,-1169.934814453125,304.15185546875,0.7147727012634277,0.1052713841199874,0.0743516907095909,293.16571044921875,297.1499938964844,293.1499938964844,0.068304568529129,-1796.1448974609375,304.1517639160156,0.7433912754058838,0.1195288300514221,0.1141494065523147,293.26397705078125,297.1499938964844,293.1499938964844,0.0003795324300881,-66.29344177246094,291.4081115722656,0.5492534041404724,0.050000000745058,0.2288658320903778,291.1627502441406,291.1499938964844,272.35809326171875,271.6351928710937,284.22491455078125,293.2640380859375,291.1626892089844,1.0,0.1704892814159393,0.998863399028778,0.998863399028778,1.0,1.0,-0.69048672914505,0.2987855672836303,0.3917011618614197,0.1085695624351501,0.0,0.0,0.3761990070343017,25.353805541992188,25.0,-0.413284420967102,-4834.7470703125,48.47344207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25067138671875,301.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1081936284899711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864154577255249,0.286420077085495,-4.628008809959283e-06,0.0,0.000109802778752,0.0,0.0,12.868682861328123,0.0,0.0,0.0,0.3057187497615814,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302629079669713,-1066.94775390625,304.1508483886719,0.6351950764656067,0.0744109451770782,0.0678108632564544,293.173828125,297.1499938964844,293.1499938964844,0.0469771511852741,-1413.0098876953125,304.1527404785156,0.6866079568862915,0.0937312692403793,0.0897921770811081,293.1651611328125,297.1499938964844,293.1499938964844,0.0565194711089134,-1167.35498046875,304.15185546875,0.7141740918159485,0.1050338372588157,0.074186623096466,293.1658630371094,297.1499938964844,293.1499938964844,0.0681224837899208,-1792.7371826171875,304.1517639160156,0.7428667545318604,0.1192970722913742,0.113931193947792,293.263671875,297.1499938964844,293.1499938964844,0.0003724795533344,-61.04072189331055,291.38897705078125,0.5491802096366882,0.050000000745058,0.2288684248924255,291.1625671386719,291.1499938964844,272.3663635253906,271.6387939453125,284.2272033691406,293.2637634277344,291.1625061035156,1.0,0.1704013794660568,0.9989608526229858,0.9989608526229858,1.0,1.0,-0.6895390152931213,0.2984137833118438,0.3911252617835998,0.1082945615053176,0.0,0.0,0.3753788769245147,25.35799026489257,25.0,-0.504447340965271,-4826.26171875,48.36066818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2549133300781,301.21551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.1079452633857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855214178562164,0.2855260670185089,-4.625172095984453e-06,0.0,0.0001095507177524,0.0,0.0,12.81587028503418,0.0,0.0,0.0,0.3055009841918945,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0300760809332132,-1063.7392578125,304.15087890625,0.6344556212425232,0.0741792321205139,0.0676043629646301,293.1740417480469,297.1499938964844,293.1499938964844,0.0464214906096458,-1403.42431640625,304.1527404785156,0.6847780346870422,0.0930835753679275,0.0891797244548797,293.1656188964844,297.1499938964844,293.1499938964844,0.0561252757906913,-1162.1624755859375,304.1518859863281,0.7129603624343872,0.1045551151037216,0.0738537535071373,293.1661682128906,297.1499938964844,293.1499938964844,0.0677568316459655,-1785.9029541015625,304.1517944335937,0.741817831993103,0.1188315004110336,0.1134925633668899,293.2631225585937,297.1499938964844,293.1499938964844,0.000357767828973,-50.57841873168945,291.3507385253906,0.5490376949310303,0.050000000745058,0.2288734912872314,291.162109375,291.1499938964844,272.3827819824219,271.6459045410156,284.2314147949219,293.26318359375,291.1619873046875,1.0,0.1702229380607605,0.9991558790206908,0.9991558790206908,1.0,1.0,-0.6876363754272461,0.2976761758327484,0.3899601697921753,0.1077226027846336,0.0,0.0,0.3737976849079132,25.365306854248047,25.0,-0.7219117283821106,-4809.3359375,48.13358688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2616271972656,301.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.1074426919221878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837982773780823,0.2838028967380523,-4.619707851816202e-06,0.0,0.0001090406731236,0.0,0.0,12.71435546875,0.0,0.0,0.0,0.3050823211669922,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0300760809332132,-1063.7392578125,304.15087890625,0.6344556212425232,0.0741792321205139,0.0676043629646301,293.1740417480469,297.1499938964844,293.1499938964844,0.0464214906096458,-1403.42431640625,304.1527404785156,0.6847780346870422,0.0930835753679275,0.0891797244548797,293.1656188964844,297.1499938964844,293.1499938964844,0.0561252757906913,-1162.1624755859375,304.1518859863281,0.7129603624343872,0.1045551151037216,0.0738537535071373,293.1661682128906,297.1499938964844,293.1499938964844,0.0677568316459655,-1785.9029541015625,304.1517944335937,0.741817831993103,0.1188315004110336,0.1134925633668899,293.2631225585937,297.1499938964844,293.1499938964844,0.000357767828973,-50.57841873168945,291.3507385253906,0.5490376949310303,0.050000000745058,0.2288734912872314,291.162109375,291.1499938964844,272.3827819824219,271.6459045410156,284.2314147949219,293.26318359375,291.1619873046875,1.0,0.1702229380607605,0.9991558790206908,0.9991558790206908,1.0,1.0,-0.6876363754272461,0.2976761758327484,0.3899601697921753,0.1077226027846336,0.0,0.0,0.3737976849079132,25.365306854248047,25.0,-0.7219117283821106,-4809.3359375,48.13358688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2616271972656,301.2119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.1074426919221878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837982773780823,0.2838028967380523,-4.619707851816202e-06,0.0,0.0001090406731236,0.0,0.0,12.71435546875,0.0,0.0,0.0,0.3050823211669922,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0298889782279729,-1060.5137939453125,304.1509094238281,0.6337125301361084,0.0739454329013824,0.0673956871032714,293.1742248535156,297.1499938964844,293.1499938964844,0.0458692423999309,-1393.9139404296875,304.1527709960937,0.6829556822776794,0.0924402400851249,0.0885708555579185,293.1660461425781,297.1499938964844,293.1499938964844,0.0557283163070678,-1156.9443359375,304.15191650390625,0.7117236852645874,0.1040729209780693,0.0735182166099548,293.1664733886719,297.1499938964844,293.1499938964844,0.067390389740467,-1779.066650390625,304.1517944335937,0.7407690286636353,0.1183644607663154,0.1130521968007087,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5488981008529663,0.050000000745058,0.2288784682750702,291.16143798828125,291.1499938964844,272.3990478515625,271.6529541015625,284.2348937988281,293.2626037597656,291.1612854003906,1.0,0.1700417548418045,0.9993508458137512,0.9993508458137512,1.0,1.0,-0.68572998046875,0.2969593107700348,0.3887706696987152,0.1070991829037666,0.0,0.0,0.3723141252994537,25.37129020690918,25.0,-1.0057151317596436,-4792.69140625,47.90530014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26617431640625,301.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.298828125,18000.0,0.0,0.0,0.1069408878684043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821791172027588,0.2821837365627289,-4.614562840288272e-06,0.0,0.0001085314070223,0.0,0.0,12.619261741638184,0.0,0.0,0.0,0.3046899139881134,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0298889782279729,-1060.5137939453125,304.1509094238281,0.6337125301361084,0.0739454329013824,0.0673956871032714,293.1742248535156,297.1499938964844,293.1499938964844,0.0458692423999309,-1393.9139404296875,304.1527709960937,0.6829556822776794,0.0924402400851249,0.0885708555579185,293.1660461425781,297.1499938964844,293.1499938964844,0.0557283163070678,-1156.9443359375,304.15191650390625,0.7117236852645874,0.1040729209780693,0.0735182166099548,293.1664733886719,297.1499938964844,293.1499938964844,0.067390389740467,-1779.066650390625,304.1517944335937,0.7407690286636353,0.1183644607663154,0.1130521968007087,293.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125305175781,0.5488981008529663,0.050000000745058,0.2288784682750702,291.16143798828125,291.1499938964844,272.3990478515625,271.6529541015625,284.2348937988281,293.2626037597656,291.1612854003906,1.0,0.1700417548418045,0.9993508458137512,0.9993508458137512,1.0,1.0,-0.68572998046875,0.2969593107700348,0.3887706696987152,0.1070991829037666,0.0,0.0,0.3723141252994537,25.37129020690918,25.0,-1.0057151317596436,-4792.69140625,47.90530014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26617431640625,301.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.298828125,18000.0,0.0,0.0,0.1069408878684043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821791172027588,0.2821837365627289,-4.614562840288272e-06,0.0,0.0001085314070223,0.0,0.0,12.619261741638184,0.0,0.0,0.0,0.3046899139881134,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297235250473022,-1057.5045166015625,304.15087890625,0.6330097317695618,0.0737337172031402,0.0671992897987365,293.1742553710937,297.1499938964844,293.1499938964844,0.0453307032585144,-1384.6590576171875,304.1527404785156,0.6811710596084595,0.0918169319629669,0.0879757776856422,293.16632080078125,297.1499938964844,293.1499938964844,0.0553422942757606,-1151.8839111328125,304.15191650390625,0.7104988694190979,0.1036103442311286,0.0731906965374946,293.1666259765625,297.1499938964844,293.1499938964844,0.0670323893427848,-1772.4049072265625,304.1517944335937,0.7397414445877075,0.1179111674427986,0.1126197353005409,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5487627983093262,0.050000000745058,0.2288833111524582,291.1604309082031,291.1499938964844,272.41510009765625,271.6600036621094,284.2352294921875,293.2610168457031,291.16015625,1.0,0.1698591560125351,0.999549925327301,0.999549925327301,1.0,1.0,-0.6838737726211548,0.2963497042655945,0.3875240683555603,0.1062892526388168,0.0,0.0,0.3709838390350342,25.37380599975586,25.0,-1.7690895795822144,-4777.3193359375,47.679969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2682800292969,301.2010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1064502075314521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280706524848938,0.2807111144065857,-4.609836196323158e-06,0.0,0.0001080334259313,0.0,0.0,12.53292751312256,0.0,0.0,0.0,0.3043334782123565,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297235250473022,-1057.5045166015625,304.15087890625,0.6330097317695618,0.0737337172031402,0.0671992897987365,293.1742553710937,297.1499938964844,293.1499938964844,0.0453307032585144,-1384.6590576171875,304.1527404785156,0.6811710596084595,0.0918169319629669,0.0879757776856422,293.16632080078125,297.1499938964844,293.1499938964844,0.0553422942757606,-1151.8839111328125,304.15191650390625,0.7104988694190979,0.1036103442311286,0.0731906965374946,293.1666259765625,297.1499938964844,293.1499938964844,0.0670323893427848,-1772.4049072265625,304.1517944335937,0.7397414445877075,0.1179111674427986,0.1126197353005409,293.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5487627983093262,0.050000000745058,0.2288833111524582,291.1604309082031,291.1499938964844,272.41510009765625,271.6600036621094,284.2352294921875,293.2610168457031,291.16015625,1.0,0.1698591560125351,0.999549925327301,0.999549925327301,1.0,1.0,-0.6838737726211548,0.2963497042655945,0.3875240683555603,0.1062892526388168,0.0,0.0,0.3709838390350342,25.37380599975586,25.0,-1.7690895795822144,-4777.3193359375,47.679969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2682800292969,301.2010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.35546875,18000.0,0.0,0.0,0.1064502075314521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280706524848938,0.2807111144065857,-4.609836196323158e-06,0.0,0.0001080334259313,0.0,0.0,12.53292751312256,0.0,0.0,0.0,0.3043334782123565,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295720379799604,-1054.7470703125,304.1508483886719,0.6323844790458679,0.0735279023647308,0.0670162886381149,293.1742553710937,297.1499938964844,293.1499938964844,0.0448099337518215,-1375.727783203125,304.1526794433594,0.6794768571853638,0.0912078022956848,0.0873982384800911,293.1665344238281,297.1499938964844,293.1499938964844,0.0549701228737831,-1147.0184326171875,304.15191650390625,0.7093341946601868,0.1031536534428596,0.072873018682003,293.166748046875,297.1499938964844,293.1499938964844,0.0666863247752189,-1765.9822998046875,304.1517639160156,0.7387812733650208,0.1174654364585876,0.1121985092759132,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5486697554588318,0.050000000745058,0.2288866490125656,291.1588439941406,291.1499938964844,272.4309997558594,271.6670837402344,284.2386474609375,293.2599182128906,291.1586303710937,1.0,0.1696770191192627,0.9997490048408508,0.9997490048408508,1.0,1.0,-0.6820781826972961,0.2956469655036926,0.3864312469959259,0.1057682260870933,0.0,0.0,0.3699104487895965,25.373374938964844,25.0,-1.771959662437439,-4762.3330078125,47.45940017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2677001953125,301.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.1059829890727996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794964909553528,0.2795010805130005,-4.6058016778260935e-06,0.0,0.0001075592590495,0.0,0.0,12.461797714233398,0.0,0.0,0.0,0.3040385246276855,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295720379799604,-1054.7470703125,304.1508483886719,0.6323844790458679,0.0735279023647308,0.0670162886381149,293.1742553710937,297.1499938964844,293.1499938964844,0.0448099337518215,-1375.727783203125,304.1526794433594,0.6794768571853638,0.0912078022956848,0.0873982384800911,293.1665344238281,297.1499938964844,293.1499938964844,0.0549701228737831,-1147.0184326171875,304.15191650390625,0.7093341946601868,0.1031536534428596,0.072873018682003,293.166748046875,297.1499938964844,293.1499938964844,0.0666863247752189,-1765.9822998046875,304.1517639160156,0.7387812733650208,0.1174654364585876,0.1121985092759132,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5486697554588318,0.050000000745058,0.2288866490125656,291.1588439941406,291.1499938964844,272.4309997558594,271.6670837402344,284.2386474609375,293.2599182128906,291.1586303710937,1.0,0.1696770191192627,0.9997490048408508,0.9997490048408508,1.0,1.0,-0.6820781826972961,0.2956469655036926,0.3864312469959259,0.1057682260870933,0.0,0.0,0.3699104487895965,25.373374938964844,25.0,-1.771959662437439,-4762.3330078125,47.45940017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2677001953125,301.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.1059829890727996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794964909553528,0.2795010805130005,-4.6058016778260935e-06,0.0,0.0001075592590495,0.0,0.0,12.461797714233398,0.0,0.0,0.0,0.3040385246276855,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0294881965965032,-1053.280517578125,304.1508483886719,0.632071852684021,0.0734202489256858,0.0669214203953743,293.1742248535156,297.1499938964844,293.1499938964844,0.0445486456155777,-1371.24365234375,304.1526794433594,0.6786454916000366,0.090904489159584,0.0871112644672393,293.1666564941406,297.1499938964844,293.1499938964844,0.0547782965004444,-1144.5079345703125,304.15191650390625,0.7087485790252686,0.1029206067323684,0.0727116614580154,293.16680908203125,297.1499938964844,293.1499938964844,0.0665099546313285,-1762.705078125,304.1517639160156,0.7383119463920593,0.1172415688633918,0.1119874864816665,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5486343502998352,0.050000000745058,0.2288879156112671,291.158447265625,291.1499938964844,272.4388427734375,271.6706237792969,284.2425842285156,293.259521484375,291.15838623046875,1.0,0.1695859432220459,0.9998485445976256,0.9998485445976256,1.0,1.0,-0.6811745762825012,0.2952281236648559,0.3859464824199676,0.1056567281484603,0.0,0.0,0.3693894147872925,25.373430252075195,25.0,-0.9964032769203186,-4754.55078125,47.34898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2666015625,301.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.10575982183218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278951495885849,0.2789560854434967,-4.604057721735444e-06,0.0,0.0001073327803169,0.0,0.0,12.430005073547363,0.0,0.0,0.0,0.3039063513278961,4.0,0.0,1.0
305160,293.1573181152344,297.1499938964844,293.1499938964844,0.0293932557106018,-1051.7369384765625,304.1508483886719,0.6317439675331116,0.0733094364404678,0.0668235570192337,293.1741943359375,297.1499938964844,293.1499938964844,0.0442856959998607,-1366.7276611328125,304.1526794433594,0.6778070330619812,0.0906018391251564,0.0868248715996742,293.1667785644531,297.1499938964844,293.1499938964844,0.0545811541378498,-1141.92529296875,304.15191650390625,0.7081418633460999,0.1026841551065445,0.0725478902459144,293.1668701171875,297.1499938964844,293.1499938964844,0.0663302987813949,-1759.3629150390625,304.1517639160156,0.7378336191177368,0.117016851902008,0.1117756813764572,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5485919713973999,0.050000000745058,0.2288894355297088,291.158447265625,291.1499938964844,272.4466552734375,271.6741943359375,284.2460327148437,293.2592468261719,291.15850830078125,1.0,0.1694947481155395,0.9998788237571716,0.9998788237571716,0.99992835521698,1.0,-0.6802645325660706,0.2948349118232727,0.3854296207427978,0.1054796576499939,0.0,0.0,0.3688259422779083,25.373729705810547,25.0,-0.2458115071058273,-4746.69189453125,47.238258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2650451660156,301.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.53125,18000.0,0.0,0.0,0.1055435836315155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783827483654022,0.2783873379230499,-4.602351964422269e-06,0.0,0.0001071133228833,0.0,0.0,12.397151947021484,0.0,0.0,0.0,0.303770512342453,4.0,0.0,1.0
305220,293.15753173828125,297.1499938964844,293.1499938964844,0.0290874354541301,-1048.6097412109375,304.1510925292969,0.6310520768165588,0.0730789452791214,0.0666198134422302,293.1741638183594,297.1499938964844,293.1499938964844,0.0437608808279037,-1357.7191162109375,304.15264892578125,0.676119327545166,0.0899988114833831,0.0862542763352394,293.1670837402344,297.1499938964844,293.1499938964844,0.0541776083409786,-1136.6435546875,304.1519470214844,0.70688396692276,0.1022014915943145,0.0722134858369827,293.1669921875,297.1499938964844,293.1499938964844,0.0659672915935516,-1752.615234375,304.1517944335937,0.7368565201759338,0.116563506424427,0.1113489419221878,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5484938621520996,0.050000000745058,0.2288929671049118,291.1587219238281,291.1499938964844,272.4621276855469,271.681396484375,284.25103759765625,293.2589111328125,291.1587219238281,1.0,0.1693118810653686,0.9999394416809082,0.9999394416809082,0.9997851252555848,1.0,-0.6784259676933289,0.294088751077652,0.3843372166156769,0.1050110980868339,0.0,0.0,0.3676437139511108,25.37493324279785,25.0,0.0912098065018653,-4730.46826171875,47.01585006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26104736328125,301.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1051313132047653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771573066711426,0.2771618962287903,-4.598749001161195e-06,0.0,0.0001066949116648,0.0,0.0,12.326674461364746,0.0,0.0,0.0,0.3034811913967132,4.0,0.0,1.0
305280,293.15753173828125,297.1499938964844,293.1499938964844,0.0290874354541301,-1048.6097412109375,304.1510925292969,0.6310520768165588,0.0730789452791214,0.0666198134422302,293.1741638183594,297.1499938964844,293.1499938964844,0.0437608808279037,-1357.7191162109375,304.15264892578125,0.676119327545166,0.0899988114833831,0.0862542763352394,293.1670837402344,297.1499938964844,293.1499938964844,0.0541776083409786,-1136.6435546875,304.1519470214844,0.70688396692276,0.1022014915943145,0.0722134858369827,293.1669921875,297.1499938964844,293.1499938964844,0.0659672915935516,-1752.615234375,304.1517944335937,0.7368565201759338,0.116563506424427,0.1113489419221878,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5484938621520996,0.050000000745058,0.2288929671049118,291.1587219238281,291.1499938964844,272.4621276855469,271.681396484375,284.25103759765625,293.2589111328125,291.1587219238281,1.0,0.1693118810653686,0.9999394416809082,0.9999394416809082,0.9997851252555848,1.0,-0.6784259676933289,0.294088751077652,0.3843372166156769,0.1050110980868339,0.0,0.0,0.3676437139511108,25.37493324279785,25.0,0.0912098065018653,-4730.46826171875,47.01585006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26104736328125,301.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1051313132047653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771573066711426,0.2771618962287903,-4.598749001161195e-06,0.0,0.0001066949116648,0.0,0.0,12.326674461364746,0.0,0.0,0.0,0.3034811913967132,4.0,0.0,1.0
305340,293.15777587890625,297.1499938964844,293.1499938964844,0.0285884607583284,-1045.4500732421875,304.1514892578125,0.6303265690803528,0.0728387981653213,0.0664065033197403,293.174072265625,297.1499938964844,293.1499938964844,0.0432407669723033,-1348.802001953125,304.15264892578125,0.674434244632721,0.0894006788730621,0.0856877043843269,293.1673583984375,297.1499938964844,293.1499938964844,0.053765557706356,-1131.261474609375,304.1519775390625,0.7055873870849609,0.1017084047198295,0.0718711838126182,293.1671447753906,297.1499938964844,293.1499938964844,0.0656018555164337,-1745.8358154296875,304.1517944335937,0.7358647584915161,0.1161060258746147,0.1109178587794303,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5483906865119934,0.050000000745058,0.228896677494049,291.15869140625,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587890625,291.1586608886719,1.0,0.1691281497478485,1.0,1.0,0.9996418952941896,1.0,-0.6765663027763367,0.2933424115180969,0.3832238614559173,0.1045183837413787,0.0,0.0,0.3664857447147369,25.37666130065918,25.0,0.0055226776748895,-4714.12939453125,46.792259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2563171386719,301.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.89453125,18000.0,0.0,0.0,0.1047435402870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759394645690918,0.2759440541267395,-4.595065547619015e-06,0.0,0.0001063013769453,0.0,0.0,12.256545066833496,0.0,0.0,0.0,0.3031925857067108,4.0,0.0,1.0
305400,293.15777587890625,297.1499938964844,293.1499938964844,0.0285884607583284,-1045.4500732421875,304.1514892578125,0.6303265690803528,0.0728387981653213,0.0664065033197403,293.174072265625,297.1499938964844,293.1499938964844,0.0432407669723033,-1348.802001953125,304.15264892578125,0.674434244632721,0.0894006788730621,0.0856877043843269,293.1673583984375,297.1499938964844,293.1499938964844,0.053765557706356,-1131.261474609375,304.1519775390625,0.7055873870849609,0.1017084047198295,0.0718711838126182,293.1671447753906,297.1499938964844,293.1499938964844,0.0656018555164337,-1745.8358154296875,304.1517944335937,0.7358647584915161,0.1161060258746147,0.1109178587794303,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5483906865119934,0.050000000745058,0.228896677494049,291.15869140625,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587890625,291.1586608886719,1.0,0.1691281497478485,1.0,1.0,0.9996418952941896,1.0,-0.6765663027763367,0.2933424115180969,0.3832238614559173,0.1045183837413787,0.0,0.0,0.3664857447147369,25.37666130065918,25.0,0.0055226776748895,-4714.12939453125,46.792259216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2563171386719,301.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.89453125,18000.0,0.0,0.0,0.1047435402870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759394645690918,0.2759440541267395,-4.595065547619015e-06,0.0,0.0001063013769453,0.0,0.0,12.256545066833496,0.0,0.0,0.0,0.3031925857067108,4.0,0.0,1.0
305460,293.15802001953125,297.1499938964844,293.1499938964844,0.0284200701862573,-1041.779296875,304.1512756347656,0.6295908689498901,0.0725958049297332,0.0661893039941787,293.1739807128906,297.1499938964844,293.1499938964844,0.0427267178893089,-1339.9951171875,304.1526184082031,0.6727688312530518,0.0888107120990753,0.0851280689239502,293.16766357421875,297.1499938964844,293.1499938964844,0.0533466972410678,-1125.79931640625,304.15203857421875,0.70427006483078,0.1012089625000953,0.0715237185359001,293.1672668457031,297.1499938964844,293.1499938964844,0.065234325826168,-1739.0277099609375,304.1518249511719,0.734870970249176,0.1156472712755203,0.1104848384857177,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5482898950576782,0.050000000745058,0.2289002984762191,291.1586303710937,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1586303710937,1.0,0.1689436733722686,1.0,1.0,0.9994317293167114,1.0,-0.6747016906738281,0.2925890386104584,0.3821126520633697,0.1040381640195846,0.0,0.0,0.365338385105133,25.378137588500977,25.0,-0.0141689870506525,-4697.8330078125,46.56857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2513732910156,301.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.77734375,18000.0,0.0,0.0,0.1043777763843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747430801391601,0.2747476696968078,-4.591455763147678e-06,0.0,0.0001059301721397,0.0,0.0,12.187841415405272,0.0,0.0,0.0,0.3029095232486725,4.0,0.0,1.0
305520,293.15802001953125,297.1499938964844,293.1499938964844,0.0284200701862573,-1041.779296875,304.1512756347656,0.6295908689498901,0.0725958049297332,0.0661893039941787,293.1739807128906,297.1499938964844,293.1499938964844,0.0427267178893089,-1339.9951171875,304.1526184082031,0.6727688312530518,0.0888107120990753,0.0851280689239502,293.16766357421875,297.1499938964844,293.1499938964844,0.0533466972410678,-1125.79931640625,304.15203857421875,0.70427006483078,0.1012089625000953,0.0715237185359001,293.1672668457031,297.1499938964844,293.1499938964844,0.065234325826168,-1739.0277099609375,304.1518249511719,0.734870970249176,0.1156472712755203,0.1104848384857177,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5482898950576782,0.050000000745058,0.2289002984762191,291.1586303710937,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1586303710937,1.0,0.1689436733722686,1.0,1.0,0.9994317293167114,1.0,-0.6747016906738281,0.2925890386104584,0.3821126520633697,0.1040381640195846,0.0,0.0,0.365338385105133,25.378137588500977,25.0,-0.0141689870506525,-4697.8330078125,46.56857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2513732910156,301.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.77734375,18000.0,0.0,0.0,0.1043777763843536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747430801391601,0.2747476696968078,-4.591455763147678e-06,0.0,0.0001059301721397,0.0,0.0,12.187841415405272,0.0,0.0,0.0,0.3029095232486725,4.0,0.0,1.0
