time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.158203125,297.1499938964844,293.1499938964844,0.0282648187130689,-1038.317626953125,304.151123046875,0.6288571953773499,0.0723520517349243,0.0659709498286247,293.173828125,297.1499938964844,293.1499938964844,0.0422209464013576,-1331.334228515625,304.152587890625,0.6711364984512329,0.0882318615913391,0.0845781788229942,293.1679382324219,297.1499938964844,293.1499938964844,0.0529234744608402,-1120.28857421875,304.1520690917969,0.70294588804245,0.1007066369056701,0.071173571050167,293.1673583984375,297.1499938964844,293.1499938964844,0.0648663341999054,-1732.22021484375,304.1518249511719,0.7338851690292358,0.1151899546384811,0.1100524589419364,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5481964945793152,0.050000000745058,0.228903666138649,291.1586303710937,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.1586608886719,1.0,0.1687587946653366,1.0,1.0,0.9992215037345886,1.0,-0.6728445887565613,0.2918235063552856,0.3810210824012756,0.1035956367850303,0.0,0.0,0.3641864359378814,25.378910064697266,25.0,0.0686917454004287,-4681.53125,46.34576797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2465515136719,301.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73828125,18000.0,0.0,0.0,0.1040307581424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735515534877777,0.273556113243103,-4.587894636642886e-06,0.0,0.0001055779939633,0.0,0.0,12.11966037750244,0.0,0.0,0.0,0.302628755569458,4.0,0.0,1.0
305640,293.158203125,297.1499938964844,293.1499938964844,0.0282648187130689,-1038.317626953125,304.151123046875,0.6288571953773499,0.0723520517349243,0.0659709498286247,293.173828125,297.1499938964844,293.1499938964844,0.0422209464013576,-1331.334228515625,304.152587890625,0.6711364984512329,0.0882318615913391,0.0845781788229942,293.1679382324219,297.1499938964844,293.1499938964844,0.0529234744608402,-1120.28857421875,304.1520690917969,0.70294588804245,0.1007066369056701,0.071173571050167,293.1673583984375,297.1499938964844,293.1499938964844,0.0648663341999054,-1732.22021484375,304.1518249511719,0.7338851690292358,0.1151899546384811,0.1100524589419364,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5481964945793152,0.050000000745058,0.228903666138649,291.1586303710937,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2589416503906,291.1586608886719,1.0,0.1687587946653366,1.0,1.0,0.9992215037345886,1.0,-0.6728445887565613,0.2918235063552856,0.3810210824012756,0.1035956367850303,0.0,0.0,0.3641864359378814,25.378910064697266,25.0,0.0686917454004287,-4681.53125,46.34576797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2465515136719,301.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.73828125,18000.0,0.0,0.0,0.1040307581424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735515534877777,0.273556113243103,-4.587894636642886e-06,0.0,0.0001055779939633,0.0,0.0,12.11966037750244,0.0,0.0,0.0,0.302628755569458,4.0,0.0,1.0
305700,293.1582946777344,297.1499938964844,293.1499938964844,0.0281899739056825,-1036.5963134765625,304.15106201171875,0.6284936666488647,0.0722305998206138,0.0658619403839111,293.1737670898437,297.1499938964844,293.1499938964844,0.0419718772172927,-1327.0699462890625,304.1525573730469,0.6703363060951233,0.0879474803805351,0.0843077525496482,293.1680603027344,297.1499938964844,293.1499938964844,0.0527110174298286,-1117.525146484375,304.1520690917969,0.7022849917411804,0.1004554331302642,0.0709982439875602,293.1673889160156,297.1499938964844,293.1499938964844,0.0646827220916748,-1728.8270263671875,304.1518249511719,0.7333978414535522,0.1149626970291137,0.1098373308777809,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5481534600257874,0.050000000745058,0.2289052158594131,291.15869140625,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.259033203125,291.1587219238281,1.0,0.1686663776636123,1.0,1.0,0.9991164207458496,1.0,-0.671922504901886,0.2914363741874695,0.3804861307144165,0.1033923327922821,0.0,0.0,0.3636022508144378,25.37892723083496,25.0,0.1442855596542358,-4673.3671875,46.23501205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2442626953125,301.1523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.759765625,18000.0,0.0,0.0,0.1038628965616226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729516327381134,0.2729562222957611,-4.58611657450092e-06,0.0,0.0001054076346918,0.0,0.0,12.085432052612305,0.0,0.0,0.0,0.302487850189209,4.0,0.0,1.0
305760,293.15838623046875,297.1499938964844,293.1499938964844,0.028115265071392,-1034.8758544921875,304.1510009765625,0.6281333565711975,0.0721097961068153,0.0657533407211303,293.17364501953125,297.1499938964844,293.1499938964844,0.0417256131768226,-1322.8541259765625,304.1525573730469,0.6695477962493896,0.0876667946577072,0.0840406268835067,293.16815185546875,297.1499938964844,293.1499938964844,0.0524983778595924,-1114.7613525390625,304.1520690917969,0.7016262412071228,0.1002046838402748,0.0708230808377265,293.1674194335937,297.1499938964844,293.1499938964844,0.0644996613264083,-1725.4459228515625,304.1518249511719,0.7329151630401611,0.114736758172512,0.1096232682466507,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5481131076812744,0.050000000745058,0.2289066761732101,291.1587829589844,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591552734375,291.1588134765625,1.0,0.1685740500688552,1.0,1.0,0.9990087747573853,1.0,-0.6710062026977539,0.2910473048686981,0.3799588978290558,0.1032007485628128,0.0,0.0,0.3630092740058899,25.37866973876953,25.0,0.2278235107660293,-4665.189453125,46.12483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2421264648437,301.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.810546875,18000.0,0.0,0.0,0.1036979183554649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723453640937805,0.2723499536514282,-4.584330781653989e-06,0.0,0.0001052402076311,0.0,0.0,12.050909042358398,0.0,0.0,0.0,0.3023458123207092,4.0,0.0,1.0
305820,293.15850830078125,297.1499938964844,293.1499938964844,0.0279675591737031,-1031.466796875,304.1509094238281,0.6274259090423584,0.0718711614608764,0.0655384436249733,293.17340087890625,297.1499938964844,293.1499938964844,0.0412428937852382,-1314.5908203125,304.1524963378906,0.6680101156234741,0.0871177688241005,0.0835176110267639,293.1683654785156,297.1499938964844,293.1499938964844,0.0520739220082759,-1109.250244140625,304.152099609375,0.700319230556488,0.0997058972716331,0.070474274456501,293.1674499511719,297.1499938964844,293.1499938964844,0.0641363263130188,-1718.7421875,304.1518249511719,0.7319661378860474,0.1142900139093399,0.1091995537281036,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5480405688285828,0.050000000745058,0.2289092987775802,291.1590270996094,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1590576171875,1.0,0.16839000582695,1.0,1.0,0.9987934231758118,1.0,-0.669196605682373,0.290268063545227,0.3789285719394684,0.1028479486703872,0.0,0.0,0.3617906272411346,25.377216339111328,25.0,0.3701632618904114,-4648.7978515625,45.90672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2384338378906,301.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1033743545413017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711057364940643,0.271110326051712,-4.580706445267424e-06,0.0,0.000104911829112,0.0,0.0,11.980517387390137,0.0,0.0,0.0,0.3020563423633575,4.0,0.0,1.0
305880,293.15850830078125,297.1499938964844,293.1499938964844,0.0279675591737031,-1031.466796875,304.1509094238281,0.6274259090423584,0.0718711614608764,0.0655384436249733,293.17340087890625,297.1499938964844,293.1499938964844,0.0412428937852382,-1314.5908203125,304.1524963378906,0.6680101156234741,0.0871177688241005,0.0835176110267639,293.1683654785156,297.1499938964844,293.1499938964844,0.0520739220082759,-1109.250244140625,304.152099609375,0.700319230556488,0.0997058972716331,0.070474274456501,293.1674499511719,297.1499938964844,293.1499938964844,0.0641363263130188,-1718.7421875,304.1518249511719,0.7319661378860474,0.1142900139093399,0.1091995537281036,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5480405688285828,0.050000000745058,0.2289092987775802,291.1590270996094,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594299316406,291.1590576171875,1.0,0.16839000582695,1.0,1.0,0.9987934231758118,1.0,-0.669196605682373,0.290268063545227,0.3789285719394684,0.1028479486703872,0.0,0.0,0.3617906272411346,25.377216339111328,25.0,0.3701632618904114,-4648.7978515625,45.90672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2384338378906,301.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.978515625,18000.0,0.0,0.0,0.1033743545413017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711057364940643,0.271110326051712,-4.580706445267424e-06,0.0,0.000104911829112,0.0,0.0,11.980517387390137,0.0,0.0,0.0,0.3020563423633575,4.0,0.0,1.0
305940,293.1585998535156,297.1499938964844,293.1499938964844,0.0278232507407665,-1028.12451171875,304.1508483886719,0.6267394423484802,0.0716378986835479,0.0653279051184654,293.173095703125,297.1499938964844,293.1499938964844,0.0407751761376857,-1306.5849609375,304.1524353027344,0.6665297150611877,0.0865870043635368,0.0830112993717193,293.1684875488281,297.1499938964844,293.1499938964844,0.0516525954008102,-1103.7880859375,304.152099609375,0.6990311145782471,0.0992127060890197,0.0701288729906082,293.1674194335937,297.1499938964844,293.1499938964844,0.0637785196304321,-1712.1500244140625,304.1518249511719,0.7310421466827393,0.1138518750667572,0.1087833791971206,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5479788780212402,0.050000000745058,0.2289115339517593,291.1593322753906,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597045898437,291.15936279296875,1.0,0.1682073324918747,1.0,1.0,0.9985781311988832,1.0,-0.6674250364303589,0.2894951999187469,0.3779298067092895,0.1025262773036956,0.0,0.0,0.3605266809463501,25.37442207336425,25.0,0.4229876697063446,-4632.40966796875,45.69236373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23553466796875,301.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.1030557081103324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698252499103546,0.2698298096656799,-4.576987066684524e-06,0.0,0.0001045884418999,0.0,0.0,11.90804386138916,0.0,0.0,0.0,0.3017584681510925,4.0,0.0,1.0
306000,293.1585998535156,297.1499938964844,293.1499938964844,0.0278232507407665,-1028.12451171875,304.1508483886719,0.6267394423484802,0.0716378986835479,0.0653279051184654,293.173095703125,297.1499938964844,293.1499938964844,0.0407751761376857,-1306.5849609375,304.1524353027344,0.6665297150611877,0.0865870043635368,0.0830112993717193,293.1684875488281,297.1499938964844,293.1499938964844,0.0516525954008102,-1103.7880859375,304.152099609375,0.6990311145782471,0.0992127060890197,0.0701288729906082,293.1674194335937,297.1499938964844,293.1499938964844,0.0637785196304321,-1712.1500244140625,304.1518249511719,0.7310421466827393,0.1138518750667572,0.1087833791971206,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5479788780212402,0.050000000745058,0.2289115339517593,291.1593322753906,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597045898437,291.15936279296875,1.0,0.1682073324918747,1.0,1.0,0.9985781311988832,1.0,-0.6674250364303589,0.2894951999187469,0.3779298067092895,0.1025262773036956,0.0,0.0,0.3605266809463501,25.37442207336425,25.0,0.4229876697063446,-4632.40966796875,45.69236373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23553466796875,301.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.177734375,18000.0,0.0,0.0,0.1030557081103324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698252499103546,0.2698298096656799,-4.576987066684524e-06,0.0,0.0001045884418999,0.0,0.0,11.90804386138916,0.0,0.0,0.0,0.3017584681510925,4.0,0.0,1.0
306060,293.1688537597656,297.1499938964844,293.1499938964844,0.0265416577458381,-1001.1854248046876,304.1527709960937,0.619864284992218,0.0693208947777748,0.063630998134613,293.18365478515625,297.1499938964844,293.1499938964844,0.0388202331960201,-1272.873046875,304.1549377441406,0.6586182117462158,0.0838474929332733,0.0808769688010215,293.1791381835937,297.1499938964844,293.1499938964844,0.0497975572943687,-1079.6531982421875,304.154541015625,0.6914692521095276,0.0965678244829177,0.0686023011803627,293.1781005859375,297.1499938964844,293.1499938964844,0.0620401389896869,-1679.98486328125,304.1541442871094,0.7248789072036743,0.111229084432125,0.1067513898015022,293.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5460973381996155,0.050000000745058,0.2289796322584152,291.16241455078125,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1643981933594,1.0,0.1678934693336486,1.0,1.0,0.998357117176056,1.0,-0.6586393713951111,0.2857488095760345,0.3728905618190765,0.1006892547011375,0.0,0.0,0.3587695062160492,25.66168212890625,25.0,10.08371353149414,-4590.5224609375,44.97733688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23663330078125,301.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1027037650346756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683337330818176,0.2683382928371429,-4.5730662350251805e-06,0.0,0.0001042312651406,0.0,0.0,11.824859619140623,0.0,0.0,0.0,0.3014144003391266,4.0,0.0,1.0
306120,293.1688537597656,297.1499938964844,293.1499938964844,0.0265416577458381,-1001.1854248046876,304.1527709960937,0.619864284992218,0.0693208947777748,0.063630998134613,293.18365478515625,297.1499938964844,293.1499938964844,0.0388202331960201,-1272.873046875,304.1549377441406,0.6586182117462158,0.0838474929332733,0.0808769688010215,293.1791381835937,297.1499938964844,293.1499938964844,0.0497975572943687,-1079.6531982421875,304.154541015625,0.6914692521095276,0.0965678244829177,0.0686023011803627,293.1781005859375,297.1499938964844,293.1499938964844,0.0620401389896869,-1679.98486328125,304.1541442871094,0.7248789072036743,0.111229084432125,0.1067513898015022,293.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5460973381996155,0.050000000745058,0.2289796322584152,291.16241455078125,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1643981933594,1.0,0.1678934693336486,1.0,1.0,0.998357117176056,1.0,-0.6586393713951111,0.2857488095760345,0.3728905618190765,0.1006892547011375,0.0,0.0,0.3587695062160492,25.66168212890625,25.0,10.08371353149414,-4590.5224609375,44.97733688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23663330078125,301.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.130859375,18000.0,0.0,0.0,0.1027037650346756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683337330818176,0.2683382928371429,-4.5730662350251805e-06,0.0,0.0001042312651406,0.0,0.0,11.824859619140623,0.0,0.0,0.0,0.3014144003391266,4.0,0.0,1.0
306180,293.17266845703125,297.1499938964844,293.1499938964844,0.0253949854522943,-979.7940063476562,304.1537170410156,0.6146320700645447,0.0680605247616767,0.0623336918652057,293.18817138671875,297.1499938964844,293.1499938964844,0.037057276815176,-1242.3409423828125,304.1561889648437,0.6523018479347229,0.0820668041706085,0.0790159329771995,293.1837158203125,297.1499938964844,293.1499938964844,0.0481463819742202,-1058.2728271484375,304.1557312011719,0.6855207681655884,0.0948969423770904,0.0673111230134964,293.1827392578125,297.1499938964844,293.1499938964844,0.060458056628704,-1650.8897705078125,304.1553649902344,0.7199769616127014,0.1095679104328155,0.1050073727965354,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5449513792991638,0.050000000745058,0.2290219217538833,291.1761779785156,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2821960449219,291.1786193847656,1.0,0.1674847900867462,1.0,1.0,0.9981361627578736,1.0,-0.651256799697876,0.2826085388660431,0.3686482608318329,0.0991407930850982,0.0,0.0,0.3543932735919952,25.823410034179688,25.0,16.97374153137207,-4542.5419921875,44.29510116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2489929199219,301.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.494140625,18000.0,0.0,0.0,0.1022123247385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646991014480591,0.2647036910057068,-4.565336439554812e-06,0.0,0.0001037325127981,0.0,0.0,11.62751579284668,0.0,0.0,0.0,0.3006179928779602,4.0,0.0,1.0
306240,293.17266845703125,297.1499938964844,293.1499938964844,0.0253949854522943,-979.7940063476562,304.1537170410156,0.6146320700645447,0.0680605247616767,0.0623336918652057,293.18817138671875,297.1499938964844,293.1499938964844,0.037057276815176,-1242.3409423828125,304.1561889648437,0.6523018479347229,0.0820668041706085,0.0790159329771995,293.1837158203125,297.1499938964844,293.1499938964844,0.0481463819742202,-1058.2728271484375,304.1557312011719,0.6855207681655884,0.0948969423770904,0.0673111230134964,293.1827392578125,297.1499938964844,293.1499938964844,0.060458056628704,-1650.8897705078125,304.1553649902344,0.7199769616127014,0.1095679104328155,0.1050073727965354,293.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.5449513792991638,0.050000000745058,0.2290219217538833,291.1761779785156,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2821960449219,291.1786193847656,1.0,0.1674847900867462,1.0,1.0,0.9981361627578736,1.0,-0.651256799697876,0.2826085388660431,0.3686482608318329,0.0991407930850982,0.0,0.0,0.3543932735919952,25.823410034179688,25.0,16.97374153137207,-4542.5419921875,44.29510116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2489929199219,301.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.494140625,18000.0,0.0,0.0,0.1022123247385025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646991014480591,0.2647036910057068,-4.565336439554812e-06,0.0,0.0001037325127981,0.0,0.0,11.62751579284668,0.0,0.0,0.0,0.3006179928779602,4.0,0.0,1.0
306300,293.17364501953125,297.1499938964844,293.1499938964844,0.0249970350414514,-972.21484375,304.1537475585937,0.6128198504447937,0.0675850510597229,0.0618728436529636,293.18927001953125,297.1499938964844,293.1499938964844,0.0363843329250812,-1230.6676025390625,304.1562805175781,0.6500709056854248,0.081368014216423,0.0783058479428291,293.1849365234375,297.1499938964844,293.1499938964844,0.0475051365792751,-1050.017333984375,304.1558532714844,0.6834048628807068,0.0942270457744598,0.0668134689331054,293.1839294433594,297.1499938964844,293.1499938964844,0.0598540939390659,-1639.863037109375,304.1554870605469,0.7182547450065613,0.1089201495051384,0.1043488308787345,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5446767210960388,0.050000000745058,0.2290321588516235,291.1819152832031,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2864685058594,291.1836242675781,1.0,0.1672723293304443,1.0,1.0,0.99802565574646,1.0,-0.6484761238098145,0.2814260125160217,0.3670501112937927,0.0985611826181411,0.0,0.0,0.3516780138015747,25.854114532470703,25.0,14.727829933166504,-4517.71142578125,44.00690078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.259033203125,301.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.173828125,18000.0,0.0,0.0,0.1019040942192077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621314525604248,0.2621360123157501,-4.559046828944702e-06,0.0,0.0001034196975524,0.0,0.0,11.48690128326416,0.0,0.0,0.0,0.300052136182785,4.0,0.0,1.0
306360,293.1742858886719,297.1499938964844,293.1499938964844,0.0246509108692407,-965.6226806640624,304.1537170410156,0.6112588047981262,0.0671600401401519,0.0614697895944118,293.1899108886719,297.1499938964844,293.1499938964844,0.0357999391853809,-1220.5323486328125,304.1561889648437,0.6481826305389404,0.0807447582483291,0.0776819661259651,293.185791015625,297.1499938964844,293.1499938964844,0.0469365231692791,-1042.7298583984375,304.15582275390625,0.6815841197967529,0.0936168432235717,0.0663674250245094,293.1846923828125,297.1499938964844,293.1499938964844,0.0593297183513641,-1630.3421630859375,304.1554260253906,0.7167940735816956,0.1083420068025589,0.1037707105278968,293.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.5445024371147156,0.050000000745058,0.2290386855602264,291.1856689453125,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.2901916503906,291.1866455078125,1.0,0.1670587807893753,1.0,1.0,0.9978744983673096,1.0,-0.6460222601890564,0.280385673046112,0.3656365871429443,0.098046526312828,0.0,0.0,0.3489157259464264,25.86779022216797,25.0,10.82785701751709,-4493.57958984375,43.7390022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27117919921875,301.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.36328125,18000.0,0.0,0.0,0.1015524715185165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594321966171264,0.2594367265701294,-4.55189501735731e-06,0.0,0.0001030628482112,0.0,0.0,11.338531494140623,0.0,0.0,0.0,0.2994504868984222,4.0,0.0,1.0
306420,293.1749572753906,297.1499938964844,293.1499938964844,0.0240666083991527,-954.4304809570312,304.1534423828125,0.6085992455482483,0.0664086565375328,0.0607673674821853,293.1903381347656,297.1499938964844,293.1499938964844,0.0348077453672885,-1203.329345703125,304.1557922363281,0.6450417637825012,0.0796483978629112,0.0766006782650947,293.186767578125,297.1499938964844,293.1499938964844,0.0459416322410106,-1030.055419921875,304.1555480957031,0.6784745454788208,0.0925143584609031,0.0655716806650161,293.1853942871094,297.1499938964844,293.1499938964844,0.0584383830428123,-1614.27978515625,304.1551208496094,0.714342474937439,0.1073211878538131,0.1027658581733703,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5443258881568909,0.050000000745058,0.2290453612804412,291.18804931640625,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.29608154296875,291.1879272460937,1.0,0.1666352450847625,1.0,1.0,0.9975721836090088,1.0,-0.6417284607887268,0.278578519821167,0.3631499707698822,0.0971209853887558,0.0,0.0,0.3436196446418762,25.866016387939453,25.0,2.350342035293579,-4449.0439453125,43.24508285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2995300292969,301.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.919921875,18000.0,0.0,0.0,0.1007285267114639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541705667972564,0.2541750967502594,-4.537116637948202e-06,0.0,0.0001022266515064,0.0,0.0,11.049572944641112,0.0,0.0,0.0,0.298269122838974,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240666083991527,-954.4304809570312,304.1534423828125,0.6085992455482483,0.0664086565375328,0.0607673674821853,293.1903381347656,297.1499938964844,293.1499938964844,0.0348077453672885,-1203.329345703125,304.1557922363281,0.6450417637825012,0.0796483978629112,0.0766006782650947,293.186767578125,297.1499938964844,293.1499938964844,0.0459416322410106,-1030.055419921875,304.1555480957031,0.6784745454788208,0.0925143584609031,0.0655716806650161,293.1853942871094,297.1499938964844,293.1499938964844,0.0584383830428123,-1614.27978515625,304.1551208496094,0.714342474937439,0.1073211878538131,0.1027658581733703,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5443258881568909,0.050000000745058,0.2290453612804412,291.18804931640625,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.29608154296875,291.1879272460937,1.0,0.1666352450847625,1.0,1.0,0.9975721836090088,1.0,-0.6417284607887268,0.278578519821167,0.3631499707698822,0.0971209853887558,0.0,0.0,0.3436196446418762,25.866016387939453,25.0,2.350342035293579,-4449.0439453125,43.24508285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2995300292969,301.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.919921875,18000.0,0.0,0.0,0.1007285267114639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541705667972564,0.2541750967502594,-4.537116637948202e-06,0.0,0.0001022266515064,0.0,0.0,11.049572944641112,0.0,0.0,0.0,0.298269122838974,4.0,0.0,1.0
306540,293.175048828125,297.1499938964844,293.1499938964844,0.0235795062035322,-945.039306640625,304.1531066894531,0.6063506603240967,0.0657522827386856,0.0601579882204532,293.1900329589844,297.1499938964844,293.1499938964844,0.033969510346651,-1188.7896728515625,304.1552429199219,0.6424185633659363,0.0786857455968856,0.0756618604063987,293.1870422363281,297.1499938964844,293.1499938964844,0.0450741797685623,-1019.078125,304.1551208496094,0.6758025288581848,0.091521993279457,0.0648608654737472,293.1853942871094,297.1499938964844,293.1499938964844,0.0576827265322208,-1600.7799072265625,304.1546630859375,0.7122564911842346,0.1064190044999122,0.10188789665699,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5442736744880676,0.050000000745058,0.2290473729372024,291.18560791015625,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.3003234863281,291.18475341796875,1.0,0.1662233620882034,1.0,1.0,0.997269868850708,1.0,-0.6379660964012146,0.2770185172557831,0.3609476089477539,0.0962615609169006,0.0,0.0,0.3390006721019745,25.84341049194336,25.0,-4.204848766326904,-4410.5810546875,42.79277420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3291931152344,301.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.271484375,18000.0,0.0,0.0,0.0997735559940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495316863059997,0.2495362162590026,-4.523596999206347e-06,0.0,0.0001012574794003,0.0,0.0,10.796148300170898,0.0,0.0,0.0,0.2972268760204315,4.0,0.0,1.0
306600,293.175048828125,297.1499938964844,293.1499938964844,0.0235795062035322,-945.039306640625,304.1531066894531,0.6063506603240967,0.0657522827386856,0.0601579882204532,293.1900329589844,297.1499938964844,293.1499938964844,0.033969510346651,-1188.7896728515625,304.1552429199219,0.6424185633659363,0.0786857455968856,0.0756618604063987,293.1870422363281,297.1499938964844,293.1499938964844,0.0450741797685623,-1019.078125,304.1551208496094,0.6758025288581848,0.091521993279457,0.0648608654737472,293.1853942871094,297.1499938964844,293.1499938964844,0.0576827265322208,-1600.7799072265625,304.1546630859375,0.7122564911842346,0.1064190044999122,0.10188789665699,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.5442736744880676,0.050000000745058,0.2290473729372024,291.18560791015625,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.3003234863281,291.18475341796875,1.0,0.1662233620882034,1.0,1.0,0.997269868850708,1.0,-0.6379660964012146,0.2770185172557831,0.3609476089477539,0.0962615609169006,0.0,0.0,0.3390006721019745,25.84341049194336,25.0,-4.204848766326904,-4410.5810546875,42.79277420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3291931152344,301.10711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.271484375,18000.0,0.0,0.0,0.0997735559940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495316863059997,0.2495362162590026,-4.523596999206347e-06,0.0,0.0001012574794003,0.0,0.0,10.796148300170898,0.0,0.0,0.0,0.2972268760204315,4.0,0.0,1.0
306660,293.1748046875,297.1499938964844,293.1499938964844,0.0231610480695962,-936.9183959960938,304.1527709960937,0.6043827533721924,0.0651688650250434,0.0596177205443382,293.1893310546875,297.1499938964844,293.1499938964844,0.0332318022847175,-1175.9691162109375,304.1547241210937,0.6401168704032898,0.0778155773878097,0.0748176649212837,293.1869201660156,297.1499938964844,293.1499938964844,0.0442940294742584,-1009.251953125,304.1547241210937,0.6734141707420349,0.090611383318901,0.064210720360279,293.1850280761719,297.1499938964844,293.1499938964844,0.0570136457681655,-1588.9033203125,304.1542358398437,0.7103840112686157,0.1055981889367103,0.1010932102799415,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5442845821380615,0.050000000745058,0.2290470451116562,291.18035888671875,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1791687011719,1.0,0.1658277362585067,1.0,1.0,0.9969903826713562,1.0,-0.6345701813697815,0.2756368219852447,0.3589333295822143,0.0954286307096481,0.0,0.0,0.3352852761745453,25.810640335083008,25.0,-7.939725875854492,-4378.54541015625,42.37406539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3555603027344,301.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.419921875,18000.0,0.0,0.0,0.0987387970089912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457708418369293,0.245775356888771,-4.512374744081171e-06,0.0,0.000100207325886,0.0,0.0,10.591802597045898,0.0,0.0,0.0,0.2963828146457672,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.0231610480695962,-936.9183959960938,304.1527709960937,0.6043827533721924,0.0651688650250434,0.0596177205443382,293.1893310546875,297.1499938964844,293.1499938964844,0.0332318022847175,-1175.9691162109375,304.1547241210937,0.6401168704032898,0.0778155773878097,0.0748176649212837,293.1869201660156,297.1499938964844,293.1499938964844,0.0442940294742584,-1009.251953125,304.1547241210937,0.6734141707420349,0.090611383318901,0.064210720360279,293.1850280761719,297.1499938964844,293.1499938964844,0.0570136457681655,-1588.9033203125,304.1542358398437,0.7103840112686157,0.1055981889367103,0.1010932102799415,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808166503906,0.5442845821380615,0.050000000745058,0.2290470451116562,291.18035888671875,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1791687011719,1.0,0.1658277362585067,1.0,1.0,0.9969903826713562,1.0,-0.6345701813697815,0.2756368219852447,0.3589333295822143,0.0954286307096481,0.0,0.0,0.3352852761745453,25.810640335083008,25.0,-7.939725875854492,-4378.54541015625,42.37406539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3555603027344,301.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.419921875,18000.0,0.0,0.0,0.0987387970089912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457708418369293,0.245775356888771,-4.512374744081171e-06,0.0,0.000100207325886,0.0,0.0,10.591802597045898,0.0,0.0,0.0,0.2963828146457672,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0227944795042276,-929.7494506835938,304.1524658203125,0.6026322245597839,0.0646456405520439,0.0591341145336627,293.1883239746094,297.1499938964844,293.1499938964844,0.0325669161975383,-1164.3714599609375,304.1542663574219,0.6380468010902405,0.0770183056592941,0.0740463361144065,293.1864624023437,297.1499938964844,293.1499938964844,0.0435782968997955,-1000.2618408203124,304.15435791015625,0.6712373495101929,0.0897676795721054,0.063609592616558,293.18438720703125,297.1499938964844,293.1499938964844,0.0564047396183013,-1578.1400146484375,304.1538391113281,0.7086570262908936,0.1048414185643196,0.1003624871373176,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5443298816680908,0.050000000745058,0.229045420885086,291.1741027832031,291.1499938964844,272.6175842285156,271.76934814453125,284.3236083984375,293.3055725097656,291.1728515625,1.0,0.1654507517814636,1.0,1.0,0.9967109560966492,1.0,-0.6314637064933777,0.2743986546993255,0.3570650517940521,0.094611644744873,0.0,0.0,0.3324947655200958,25.7728328704834,25.0,-9.145045280456545,-4352.38232421875,41.98515701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3749694824219,301.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.564453125,18000.0,0.0,0.0,0.0976806133985519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429264336824417,0.2429309338331222,-4.503716809267644e-06,0.0,9.91334018181078e-05,0.0,0.0,10.43789005279541,0.0,0.0,0.0,0.2957445085048675,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0227944795042276,-929.7494506835938,304.1524658203125,0.6026322245597839,0.0646456405520439,0.0591341145336627,293.1883239746094,297.1499938964844,293.1499938964844,0.0325669161975383,-1164.3714599609375,304.1542663574219,0.6380468010902405,0.0770183056592941,0.0740463361144065,293.1864624023437,297.1499938964844,293.1499938964844,0.0435782968997955,-1000.2618408203124,304.15435791015625,0.6712373495101929,0.0897676795721054,0.063609592616558,293.18438720703125,297.1499938964844,293.1499938964844,0.0564047396183013,-1578.1400146484375,304.1538391113281,0.7086570262908936,0.1048414185643196,0.1003624871373176,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5443298816680908,0.050000000745058,0.229045420885086,291.1741027832031,291.1499938964844,272.6175842285156,271.76934814453125,284.3236083984375,293.3055725097656,291.1728515625,1.0,0.1654507517814636,1.0,1.0,0.9967109560966492,1.0,-0.6314637064933777,0.2743986546993255,0.3570650517940521,0.094611644744873,0.0,0.0,0.3324947655200958,25.7728328704834,25.0,-9.145045280456545,-4352.38232421875,41.98515701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3749694824219,301.0941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.564453125,18000.0,0.0,0.0,0.0976806133985519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429264336824417,0.2429309338331222,-4.503716809267644e-06,0.0,9.91334018181078e-05,0.0,0.0,10.43789005279541,0.0,0.0,0.0,0.2957445085048675,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226267706602811,-926.447265625,304.1523132324219,0.6018245816230774,0.0644034370779991,0.0589105896651744,293.1877746582031,297.1499938964844,293.1499938964844,0.0322562493383884,-1158.931640625,304.154052734375,0.6370816826820374,0.0766431540250778,0.0736839026212692,293.1861572265625,297.1499938964844,293.1499938964844,0.0432395040988922,-996.0104370117188,304.1541748046875,0.6702136397361755,0.0893675461411476,0.0633248835802078,293.1839904785156,297.1499938964844,293.1499938964844,0.0561174750328063,-1573.0718994140625,304.1536560058594,0.7078370451927185,0.1044836789369583,0.1000175103545188,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5443600416183472,0.050000000745058,0.2290443181991577,291.17095947265625,291.1499938964844,272.62030029296875,271.7709045410156,284.32330322265625,293.306396484375,291.1697692871094,1.0,0.1652696579694748,1.0,1.0,0.9965711832046508,1.0,-0.6300034523010254,0.2738250494003296,0.3561784029006958,0.0942097529768943,0.0,0.0,0.331417441368103,25.753034591674805,25.0,-9.04556369781494,-4341.1474609375,41.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3812866210937,301.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.36328125,18000.0,0.0,0.0,0.0971605256199836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418216615915298,0.2418261617422104,-4.500305294641294e-06,0.0,9.86055820249021e-05,0.0,0.0,10.3782377243042,0.0,0.0,0.0,0.29549640417099,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.02246755361557,-923.2968139648438,304.1521911621094,0.6010544896125793,0.0641723722219467,0.0586975216865539,293.18719482421875,297.1499938964844,293.1499938964844,0.0319576300680637,-1153.687255859375,304.15386962890625,0.6361554861068726,0.0762816667556762,0.0733348950743675,293.185791015625,297.1499938964844,293.1499938964844,0.0429110303521156,-991.88916015625,304.1540222167969,0.6692257523536682,0.0889799669384956,0.06304931640625,293.1835632324219,297.1499938964844,293.1499938964844,0.0558393523097038,-1568.1689453125,304.15350341796875,0.7070462703704834,0.1041379570960998,0.0996843501925468,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5443932414054871,0.050000000745058,0.229043111205101,291.1679992675781,291.1499938964844,272.622802734375,271.7723083496094,284.3227233886719,293.3070983886719,291.1668701171875,1.0,0.1650934368371963,1.0,1.0,0.996432363986969,1.0,-0.6285969018936157,0.2732768952846527,0.355320006608963,0.093813382089138,0.0,0.0,0.3305214345455169,25.7330265045166,25.0,-8.641746520996094,-4330.88671875,41.62318801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3851623535156,301.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.359375,18000.0,0.0,0.0,0.0966549441218376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408986687660217,0.240903154015541,-4.497427198657533e-06,0.0,9.809248149394988e-05,0.0,0.0,10.32844352722168,0.0,0.0,0.0,0.2952889502048492,4.0,0.0,1.0
307020,293.1727600097656,297.1499938964844,293.1499938964844,0.0221710707992315,-917.3850708007812,304.1519470214844,0.5996132493019104,0.0637399777770042,0.0582993701100349,293.1859130859375,297.1499938964844,293.1499938964844,0.0313923470675945,-1143.7110595703125,304.1535339355469,0.6344057321548462,0.0755960196256637,0.0726735517382621,293.1849670410156,297.1499938964844,293.1499938964844,0.0422807969152927,-983.980224609375,304.1537170410156,0.667344331741333,0.0882387533783912,0.0625229105353355,293.1826171875,297.1499938964844,293.1499938964844,0.0553067438304424,-1558.7862548828125,304.1532287597656,0.7055432796478271,0.1034795045852661,0.0990503579378128,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5444648265838623,0.050000000745058,0.2290405035018921,291.1627197265625,291.1499938964844,272.62701416015625,271.7746276855469,284.3209533691406,293.30816650390625,291.1617736816406,1.0,0.1647555530071258,1.0,1.0,0.9961546063423156,1.0,-0.6259295344352722,0.2722461819648742,0.3536833822727203,0.0930439233779907,0.0,0.0,0.3291940689086914,25.693115234375,25.0,-7.309732437133789,-4312.66943359375,41.285282135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3853759765625,301.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.994140625,18000.0,0.0,0.0,0.0957087203860282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395192682743072,0.2395237684249878,-4.493059350352269e-06,0.0,9.713217878015712e-05,0.0,0.0,10.254054069519045,0.0,0.0,0.0,0.2949781715869903,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221710707992315,-917.3850708007812,304.1519470214844,0.5996132493019104,0.0637399777770042,0.0582993701100349,293.1859130859375,297.1499938964844,293.1499938964844,0.0313923470675945,-1143.7110595703125,304.1535339355469,0.6344057321548462,0.0755960196256637,0.0726735517382621,293.1849670410156,297.1499938964844,293.1499938964844,0.0422807969152927,-983.980224609375,304.1537170410156,0.667344331741333,0.0882387533783912,0.0625229105353355,293.1826171875,297.1499938964844,293.1499938964844,0.0553067438304424,-1558.7862548828125,304.1532287597656,0.7055432796478271,0.1034795045852661,0.0990503579378128,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5444648265838623,0.050000000745058,0.2290405035018921,291.1627197265625,291.1499938964844,272.62701416015625,271.7746276855469,284.3209533691406,293.30816650390625,291.1617736816406,1.0,0.1647555530071258,1.0,1.0,0.9961546063423156,1.0,-0.6259295344352722,0.2722461819648742,0.3536833822727203,0.0930439233779907,0.0,0.0,0.3291940689086914,25.693115234375,25.0,-7.309732437133789,-4312.66943359375,41.285282135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3853759765625,301.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.994140625,18000.0,0.0,0.0,0.0957087203860282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395192682743072,0.2395237684249878,-4.493059350352269e-06,0.0,9.713217878015712e-05,0.0,0.0,10.254054069519045,0.0,0.0,0.0,0.2949781715869903,4.0,0.0,1.0
307140,293.171875,297.1499938964844,293.1499938964844,0.021899415180087,-911.9110107421876,304.1517639160156,0.5982850193977356,0.0633422657847404,0.0579337924718856,293.1846008300781,297.1499938964844,293.1499938964844,0.0308645758777856,-1134.3321533203125,304.1532287597656,0.6327748894691467,0.0749551951885223,0.0720560997724533,293.1840515136719,297.1499938964844,293.1499938964844,0.0416811592876911,-976.4497680664062,304.1534729003906,0.6655710339546204,0.0875376909971237,0.0620256811380386,293.1815795898437,297.1499938964844,293.1499938964844,0.054801519960165,-1549.89111328125,304.1529846191406,0.7041317224502563,0.1028609424829483,0.0984553098678588,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5445394515991211,0.050000000745058,0.2290377914905548,291.1584777832031,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089294433594,291.1577453613281,1.0,0.1644367426633834,1.0,1.0,0.9958769083023072,1.0,-0.6234356760978699,0.2712868154048919,0.3521488308906555,0.0923171788454055,0.0,0.0,0.3283649682998657,25.654226303100582,25.0,-5.741665840148926,-4296.6943359375,40.96937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3761291503906,301.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.0948763415217399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386405915021896,0.2386450767517089,-4.490195806283737e-06,0.0,9.62874255492352e-05,0.0,0.0,10.206600189208984,0.0,0.0,0.0,0.294778972864151,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.021899415180087,-911.9110107421876,304.1517639160156,0.5982850193977356,0.0633422657847404,0.0579337924718856,293.1846008300781,297.1499938964844,293.1499938964844,0.0308645758777856,-1134.3321533203125,304.1532287597656,0.6327748894691467,0.0749551951885223,0.0720560997724533,293.1840515136719,297.1499938964844,293.1499938964844,0.0416811592876911,-976.4497680664062,304.1534729003906,0.6655710339546204,0.0875376909971237,0.0620256811380386,293.1815795898437,297.1499938964844,293.1499938964844,0.054801519960165,-1549.89111328125,304.1529846191406,0.7041317224502563,0.1028609424829483,0.0984553098678588,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5445394515991211,0.050000000745058,0.2290377914905548,291.1584777832031,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089294433594,291.1577453613281,1.0,0.1644367426633834,1.0,1.0,0.9958769083023072,1.0,-0.6234356760978699,0.2712868154048919,0.3521488308906555,0.0923171788454055,0.0,0.0,0.3283649682998657,25.654226303100582,25.0,-5.741665840148926,-4296.6943359375,40.96937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3761291503906,301.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.0948763415217399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386405915021896,0.2386450767517089,-4.490195806283737e-06,0.0,9.62874255492352e-05,0.0,0.0,10.206600189208984,0.0,0.0,0.0,0.294778972864151,4.0,0.0,1.0
307260,293.17095947265625,297.1499938964844,293.1499938964844,0.0216483026742935,-906.7982788085938,304.1515808105469,0.5970500111579895,0.0629738196730613,0.057595606893301,293.1832275390625,297.1499938964844,293.1499938964844,0.0303693246096372,-1125.4683837890625,304.1529846191406,0.6312438249588013,0.0743535310029983,0.0714769065380096,293.18310546875,297.1499938964844,293.1499938964844,0.0411074124276638,-969.2371826171876,304.1532897949219,0.6638877987861633,0.0868710875511169,0.061553418636322,293.1805114746094,297.1499938964844,293.1499938964844,0.0543201118707656,-1541.4189453125,304.1528015136719,0.7027983069419861,0.1022776737809181,0.0978946089744567,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5446138978004456,0.050000000745058,0.2290350645780563,291.1552124023437,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.1546630859375,1.0,0.164135992527008,1.0,1.0,0.995599329471588,1.0,-0.6210917234420776,0.2703816890716553,0.3507100343704223,0.0916442051529884,0.0,0.0,0.327898234128952,25.617019653320312,25.0,-4.273039817810059,-4282.208984375,40.67327499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3588562011719,301.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.0941776484251022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381270825862884,0.2381315678358078,-4.488440026761964e-06,0.0,9.557833982398732e-05,0.0,0.0,10.178730010986328,0.0,0.0,0.0,0.2946611642837524,4.0,0.0,1.0
307320,293.17095947265625,297.1499938964844,293.1499938964844,0.0216483026742935,-906.7982788085938,304.1515808105469,0.5970500111579895,0.0629738196730613,0.057595606893301,293.1832275390625,297.1499938964844,293.1499938964844,0.0303693246096372,-1125.4683837890625,304.1529846191406,0.6312438249588013,0.0743535310029983,0.0714769065380096,293.18310546875,297.1499938964844,293.1499938964844,0.0411074124276638,-969.2371826171876,304.1532897949219,0.6638877987861633,0.0868710875511169,0.061553418636322,293.1805114746094,297.1499938964844,293.1499938964844,0.0543201118707656,-1541.4189453125,304.1528015136719,0.7027983069419861,0.1022776737809181,0.0978946089744567,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5446138978004456,0.050000000745058,0.2290350645780563,291.1552124023437,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.1546630859375,1.0,0.164135992527008,1.0,1.0,0.995599329471588,1.0,-0.6210917234420776,0.2703816890716553,0.3507100343704223,0.0916442051529884,0.0,0.0,0.327898234128952,25.617019653320312,25.0,-4.273039817810059,-4282.208984375,40.67327499389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3588562011719,301.06036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.578125,18000.0,0.0,0.0,0.0941776484251022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381270825862884,0.2381315678358078,-4.488440026761964e-06,0.0,9.557833982398732e-05,0.0,0.0,10.178730010986328,0.0,0.0,0.0,0.2946611642837524,4.0,0.0,1.0
