time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700439453125,297.1499938964844,293.1499938964844,0.0214151162654161,-902.0032958984376,304.1514587402344,0.5958957672119141,0.0626311153173446,0.0572814308106899,293.181884765625,297.1499938964844,293.1499938964844,0.0299039129167795,-1117.0775146484375,304.1527709960937,0.6298003792762756,0.0737873837351799,0.0709323287010192,293.1820983886719,297.1499938964844,293.1499938964844,0.040557000786066,-962.3101196289062,304.1531066894531,0.6622831225395203,0.0862352922558784,0.0611034035682678,293.1794128417969,297.1499938964844,293.1499938964844,0.0538609400391578,-1533.341552734375,304.1526184082031,0.701535165309906,0.1017269566655159,0.0973654761910438,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5446862578392029,0.050000000745058,0.229032427072525,291.15283203125,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.30987548828125,291.1524353027344,1.0,0.1638526022434234,1.0,1.0,0.9953216910362244,1.0,-0.6188828349113464,0.2695205211639404,0.3493622839450836,0.0910304635763168,0.0,0.0,0.3276914954185486,25.581886291503903,25.0,-3.037503242492676,-4268.80859375,40.39549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3354797363281,301.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.093623585999012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378773689270019,0.2378818690776825,-4.48749415227212e-06,0.0,9.5016039267648e-05,0.0,0.0,10.164989471435549,0.0,0.0,0.0,0.2946021556854248,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214151162654161,-902.0032958984376,304.1514587402344,0.5958957672119141,0.0626311153173446,0.0572814308106899,293.181884765625,297.1499938964844,293.1499938964844,0.0299039129167795,-1117.0775146484375,304.1527709960937,0.6298003792762756,0.0737873837351799,0.0709323287010192,293.1820983886719,297.1499938964844,293.1499938964844,0.040557000786066,-962.3101196289062,304.1531066894531,0.6622831225395203,0.0862352922558784,0.0611034035682678,293.1794128417969,297.1499938964844,293.1499938964844,0.0538609400391578,-1533.341552734375,304.1526184082031,0.701535165309906,0.1017269566655159,0.0973654761910438,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5446862578392029,0.050000000745058,0.229032427072525,291.15283203125,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.30987548828125,291.1524353027344,1.0,0.1638526022434234,1.0,1.0,0.9953216910362244,1.0,-0.6188828349113464,0.2695205211639404,0.3493622839450836,0.0910304635763168,0.0,0.0,0.3276914954185486,25.581886291503903,25.0,-3.037503242492676,-4268.80859375,40.39549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3354797363281,301.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.093623585999012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378773689270019,0.2378818690776825,-4.48749415227212e-06,0.0,9.5016039267648e-05,0.0,0.0,10.164989471435549,0.0,0.0,0.0,0.2946021556854248,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213043801486492,-899.7100830078125,304.1513977050781,0.5953444838523865,0.0624681375920772,0.057132139801979,293.18121337890625,297.1499938964844,293.1499938964844,0.0296895634382963,-1113.0302734375,304.15264892578125,0.6291069984436035,0.0735161229968071,0.0706715360283851,293.1815795898437,297.1499938964844,293.1499938964844,0.0402896031737327,-958.94189453125,304.15301513671875,0.6615062355995178,0.0859275460243225,0.0608857125043869,293.1788635253906,297.1499938964844,293.1499938964844,0.0536390021443367,-1529.43896484375,304.1525573730469,0.7009268999099731,0.1014625877141952,0.0971115380525589,293.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.544721245765686,0.050000000745058,0.2290311455726623,291.15191650390625,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.3100280761719,291.1515808105469,1.0,0.1637168973684311,1.0,1.0,0.9951828718185424,1.0,-0.6178231239318848,0.2691037654876709,0.3487193584442138,0.0907449424266815,0.0,0.0,0.3276562988758087,25.565120697021484,25.0,-2.510321855545044,-4262.43701171875,40.26277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3222351074219,301.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.093398705124855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378225475549698,0.2378270477056503,-4.487239948502975e-06,0.0,9.478781430516392e-05,0.0,0.0,10.161873817443848,0.0,0.0,0.0,0.2945883274078369,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211973767727613,-897.4840087890625,304.1513366699219,0.5948095917701721,0.0623105317354202,0.0569878220558166,293.1805419921875,297.1499938964844,293.1499938964844,0.029484337195754,-1109.0986328125,304.1525573730469,0.6284316778182983,0.0732525512576103,0.0704182013869285,293.1810913085937,297.1499938964844,293.1499938964844,0.0400273129343986,-955.6360473632812,304.1529541015625,0.6607455015182495,0.0856263637542724,0.0606727339327335,293.1783142089844,297.1499938964844,293.1499938964844,0.0534221865236759,-1525.62744140625,304.1524963378906,0.700333833694458,0.1012054532766342,0.0968645960092544,293.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5447552800178528,0.050000000745058,0.2290299087762832,291.15118408203125,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3101806640625,291.1509094238281,1.0,0.1635851562023162,1.0,1.0,0.9950429797172546,1.0,-0.6167924404144287,0.2686961591243744,0.3480962812900543,0.0904727950692176,0.0,0.0,0.3276558518409729,25.548921585083008,25.0,-2.041529893875122,-4256.27783203125,40.13409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30828857421875,301.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.0932087376713752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237804114818573,0.2378086000680923,-4.487101250560954e-06,0.0,9.45950232562609e-05,0.0,0.0,10.160711288452148,0.0,0.0,0.0,0.2945826947689056,4.0,0.0,1.0
307620,293.168212890625,297.1499938964844,293.1499938964844,0.020993473008275,-893.2147216796875,304.1512145996094,0.5937805771827698,0.0620096214115619,0.0567125007510185,293.1792297363281,297.1499938964844,293.1499938964844,0.0287993196398019,-1101.9005126953125,304.1528625488281,0.6271257996559143,0.0727456882596015,0.0699315071105957,293.1800842285156,297.1499938964844,293.1499938964844,0.039516843855381,-949.1964111328124,304.15283203125,0.6592647433280945,0.085041768848896,0.0602595321834087,293.1772155761719,297.1499938964844,293.1499938964844,0.0530029498040676,-1518.26123046875,304.15234375,0.6991859674453735,0.1007110774517059,0.0963899120688438,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5448173880577087,0.050000000745058,0.2290276437997818,291.15008544921875,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104248046875,291.14990234375,1.0,0.1633325964212417,1.0,1.0,0.9947631359100342,1.0,-0.6148096323013306,0.2679210901260376,0.3468885421752929,0.0899300202727317,0.0,0.0,0.3277250826358795,25.51813697814941,25.0,-1.302093744277954,-4244.66015625,39.88772201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2793884277344,301.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0929228439927101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378421276807785,0.2378466129302978,-4.487071691983147e-06,0.0,9.43048726185225e-05,0.0,0.0,10.16242790222168,0.0,0.0,0.0,0.2945883870124817,4.0,0.0,1.0
307680,293.168212890625,297.1499938964844,293.1499938964844,0.020993473008275,-893.2147216796875,304.1512145996094,0.5937805771827698,0.0620096214115619,0.0567125007510185,293.1792297363281,297.1499938964844,293.1499938964844,0.0287993196398019,-1101.9005126953125,304.1528625488281,0.6271257996559143,0.0727456882596015,0.0699315071105957,293.1800842285156,297.1499938964844,293.1499938964844,0.039516843855381,-949.1964111328124,304.15283203125,0.6592647433280945,0.085041768848896,0.0602595321834087,293.1772155761719,297.1499938964844,293.1499938964844,0.0530029498040676,-1518.26123046875,304.15234375,0.6991859674453735,0.1007110774517059,0.0963899120688438,293.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5448173880577087,0.050000000745058,0.2290276437997818,291.15008544921875,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104248046875,291.14990234375,1.0,0.1633325964212417,1.0,1.0,0.9947631359100342,1.0,-0.6148096323013306,0.2679210901260376,0.3468885421752929,0.0899300202727317,0.0,0.0,0.3277250826358795,25.51813697814941,25.0,-1.302093744277954,-4244.66015625,39.88772201538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2793884277344,301.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0929228439927101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378421276807785,0.2378466129302978,-4.487071691983147e-06,0.0,9.43048726185225e-05,0.0,0.0,10.16242790222168,0.0,0.0,0.0,0.2945883870124817,4.0,0.0,1.0
307740,293.1673278808594,297.1499938964844,293.1499938964844,0.020802367478609,-889.1807250976562,304.151123046875,0.5928140878677368,0.0617270842194557,0.0564539395272731,293.1779479980469,297.1499938964844,293.1499938964844,0.0282958690077066,-1094.423828125,304.1527099609375,0.6258834004402161,0.0722644478082656,0.0694694072008133,293.1791076660156,297.1499938964844,293.1499938964844,0.0390244424343109,-942.9771728515624,304.1527099609375,0.6578455567359924,0.0844791755080223,0.0598622597754001,293.1761474609375,297.1499938964844,293.1499938964844,0.0526027902960777,-1511.2352294921875,304.1522521972656,0.6980997920036316,0.1002421975135803,0.095939926803112,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5448822975158691,0.050000000745058,0.2290252745151519,291.1493835449219,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31060791015625,291.1493225097656,1.0,0.1630941778421402,1.0,1.0,0.9944833517074584,1.0,-0.612925112247467,0.2671306729316711,0.3457944095134735,0.0895369574427604,0.0,0.0,0.3278582692146301,25.489625930786133,25.0,-0.5679764747619629,-4233.5986328125,39.6552848815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.250732421875,300.9974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0927523374557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237950399518013,0.2379548847675323,-4.487274509301642e-06,0.0,9.413182851858436e-05,0.0,0.0,10.16793727874756,0.0,0.0,0.0,0.2946100234985351,4.0,0.0,1.0
307800,293.1673278808594,297.1499938964844,293.1499938964844,0.020802367478609,-889.1807250976562,304.151123046875,0.5928140878677368,0.0617270842194557,0.0564539395272731,293.1779479980469,297.1499938964844,293.1499938964844,0.0282958690077066,-1094.423828125,304.1527099609375,0.6258834004402161,0.0722644478082656,0.0694694072008133,293.1791076660156,297.1499938964844,293.1499938964844,0.0390244424343109,-942.9771728515624,304.1527099609375,0.6578455567359924,0.0844791755080223,0.0598622597754001,293.1761474609375,297.1499938964844,293.1499938964844,0.0526027902960777,-1511.2352294921875,304.1522521972656,0.6980997920036316,0.1002421975135803,0.095939926803112,293.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5448822975158691,0.050000000745058,0.2290252745151519,291.1493835449219,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31060791015625,291.1493225097656,1.0,0.1630941778421402,1.0,1.0,0.9944833517074584,1.0,-0.612925112247467,0.2671306729316711,0.3457944095134735,0.0895369574427604,0.0,0.0,0.3278582692146301,25.489625930786133,25.0,-0.5679764747619629,-4233.5986328125,39.6552848815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.250732421875,300.9974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0927523374557495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237950399518013,0.2379548847675323,-4.487274509301642e-06,0.0,9.413182851858436e-05,0.0,0.0,10.16793727874756,0.0,0.0,0.0,0.2946100234985351,4.0,0.0,1.0
307860,293.1664733886719,297.1499938964844,293.1499938964844,0.020622307434678,-885.3429565429688,304.15106201171875,0.5919080376625061,0.0614623986184597,0.0562114454805851,293.1766967773437,297.1499938964844,293.1499938964844,0.0280033089220523,-1087.3516845703125,304.1522827148437,0.6247009634971619,0.0718077346682548,0.0690308213233947,293.1781616210937,297.1499938964844,293.1499938964844,0.0385455377399921,-936.9153442382812,304.152587890625,0.6564794182777405,0.0839359909296035,0.0594787821173667,293.1750793457031,297.1499938964844,293.1499938964844,0.0522172003984451,-1504.4630126953125,304.1521301269531,0.697068989276886,0.0997965857386589,0.0955121666193008,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5449494123458862,0.050000000745058,0.2290228307247162,291.1495361328125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3107604980469,291.1496276855469,1.0,0.1628685146570205,1.0,1.0,0.9941999912261964,1.0,-0.6111311912536621,0.26633220911026,0.3447989821434021,0.0892680510878562,0.0,0.0,0.3279224932193756,25.463069915771484,25.0,0.5182889699935913,-4222.85400390625,39.43548202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2240905761719,300.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0926713719964027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380369007587433,0.2380413860082626,-4.487539627007209e-06,0.0,9.4049668405205e-05,0.0,0.0,10.172561645507812,0.0,0.0,0.0,0.2946287095546722,4.0,0.0,1.0
307920,293.1664733886719,297.1499938964844,293.1499938964844,0.020622307434678,-885.3429565429688,304.15106201171875,0.5919080376625061,0.0614623986184597,0.0562114454805851,293.1766967773437,297.1499938964844,293.1499938964844,0.0280033089220523,-1087.3516845703125,304.1522827148437,0.6247009634971619,0.0718077346682548,0.0690308213233947,293.1781616210937,297.1499938964844,293.1499938964844,0.0385455377399921,-936.9153442382812,304.152587890625,0.6564794182777405,0.0839359909296035,0.0594787821173667,293.1750793457031,297.1499938964844,293.1499938964844,0.0522172003984451,-1504.4630126953125,304.1521301269531,0.697068989276886,0.0997965857386589,0.0955121666193008,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5449494123458862,0.050000000745058,0.2290228307247162,291.1495361328125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3107604980469,291.1496276855469,1.0,0.1628685146570205,1.0,1.0,0.9941999912261964,1.0,-0.6111311912536621,0.26633220911026,0.3447989821434021,0.0892680510878562,0.0,0.0,0.3279224932193756,25.463069915771484,25.0,0.5182889699935913,-4222.85400390625,39.43548202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2240905761719,300.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0926713719964027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380369007587433,0.2380413860082626,-4.487539627007209e-06,0.0,9.4049668405205e-05,0.0,0.0,10.172561645507812,0.0,0.0,0.0,0.2946287095546722,4.0,0.0,1.0
307980,293.1656494140625,297.1499938964844,293.1499938964844,0.0204529743641614,-881.7036743164062,304.1510009765625,0.5910493731498718,0.0612132512032985,0.0559836514294147,293.1755065917969,297.1499938964844,293.1499938964844,0.0277315620332956,-1080.701171875,304.1519775390625,0.6235654950141907,0.0713731050491333,0.0686138272285461,293.1772155761719,297.1499938964844,293.1499938964844,0.038080945611,-931.0242309570312,304.1524963378906,0.6551553606987,0.0834110379219055,0.0591083392500877,293.17401123046875,297.1499938964844,293.1499938964844,0.0518475621938705,-1497.9727783203125,304.15203857421875,0.6960828304290771,0.0993732064962387,0.0951058641076088,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5450103878974915,0.050000000745058,0.2290205955505371,291.15020751953125,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3109436035156,291.1503601074219,1.0,0.1626548618078231,1.0,1.0,0.993916630744934,1.0,-0.609422504901886,0.2655729055404663,0.343849629163742,0.0890103802084922,0.0,0.0,0.3278503119945526,25.43835830688477,25.0,1.074488878250122,-4212.353515625,39.227500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2007751464844,300.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.0926567688584327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380054742097854,0.238009974360466,-4.487587375479052e-06,0.0,9.40348400035873e-05,0.0,0.0,10.171192169189451,0.0,0.0,0.0,0.2946241497993469,4.0,0.0,1.0
308040,293.1656494140625,297.1499938964844,293.1499938964844,0.0204529743641614,-881.7036743164062,304.1510009765625,0.5910493731498718,0.0612132512032985,0.0559836514294147,293.1755065917969,297.1499938964844,293.1499938964844,0.0277315620332956,-1080.701171875,304.1519775390625,0.6235654950141907,0.0713731050491333,0.0686138272285461,293.1772155761719,297.1499938964844,293.1499938964844,0.038080945611,-931.0242309570312,304.1524963378906,0.6551553606987,0.0834110379219055,0.0591083392500877,293.17401123046875,297.1499938964844,293.1499938964844,0.0518475621938705,-1497.9727783203125,304.15203857421875,0.6960828304290771,0.0993732064962387,0.0951058641076088,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5450103878974915,0.050000000745058,0.2290205955505371,291.15020751953125,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3109436035156,291.1503601074219,1.0,0.1626548618078231,1.0,1.0,0.993916630744934,1.0,-0.609422504901886,0.2655729055404663,0.343849629163742,0.0890103802084922,0.0,0.0,0.3278503119945526,25.43835830688477,25.0,1.074488878250122,-4212.353515625,39.227500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2007751464844,300.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.203125,18000.0,0.0,0.0,0.0926567688584327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380054742097854,0.238009974360466,-4.487587375479052e-06,0.0,9.40348400035873e-05,0.0,0.0,10.171192169189451,0.0,0.0,0.0,0.2946241497993469,4.0,0.0,1.0
308100,293.1652526855469,297.1499938964844,293.1499938964844,0.0203721988946199,-879.9586181640625,304.1509704589844,0.5906370282173157,0.0610941275954246,0.0558747611939907,293.1749267578125,297.1499938964844,293.1499938964844,0.0276040825992822,-1077.4920654296875,304.15185546875,0.6230148077011108,0.0711636170744896,0.0684129297733306,293.1767578125,297.1499938964844,293.1499938964844,0.0378544032573699,-928.1485595703124,304.1524658203125,0.6545093655586243,0.0831551998853683,0.0589278414845466,293.17352294921875,297.1499938964844,293.1499938964844,0.0516692325472831,-1494.8433837890625,304.1520080566406,0.69560706615448,0.0991696715354919,0.0949105322360992,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5450394153594971,0.050000000745058,0.2290195375680923,291.150634765625,291.1499938964844,272.6276550292969,271.77294921875,284.30596923828125,293.3110046386719,291.1507873535156,1.0,0.1625524014234542,1.0,1.0,0.993774950504303,1.0,-0.6085984110832214,0.2652015089988708,0.3433969020843506,0.0888981521129608,0.0,0.0,0.3277658224105835,25.426700592041016,25.0,1.235979080200195,-4207.22314453125,39.12772750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19073486328125,300.9642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.0926669463515281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379456609487533,0.2379501461982727,-4.487498244998278e-06,0.0,9.404516458744185e-05,0.0,0.0,10.168197631835938,0.0,0.0,0.0,0.2946124970912933,4.0,0.0,1.0
308160,293.16485595703125,297.1499938964844,293.1499938964844,0.0202937703579664,-878.2586059570312,304.15093994140625,0.5902349352836609,0.0609783120453357,0.0557688921689987,293.17437744140625,297.1499938964844,293.1499938964844,0.0274799391627311,-1074.3533935546875,304.1517333984375,0.6224741339683533,0.0709588527679443,0.0682165697216987,293.17633056640625,297.1499938964844,293.1499938964844,0.037631370127201,-925.3154296875,304.1524353027344,0.6538733243942261,0.0829033926129341,0.0587502047419548,293.1730041503906,297.1499938964844,293.1499938964844,0.0514948777854442,-1491.78515625,304.1519470214844,0.6951420307159424,0.0989711135625839,0.0947199910879135,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.5450676679611206,0.050000000745058,0.2290185093879699,291.1510925292969,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31109619140625,291.1512756347656,1.0,0.1624525487422943,1.0,1.0,0.9936310648918152,1.0,-0.6077926158905029,0.264834851026535,0.3429577946662903,0.0887967273592948,0.0,0.0,0.3276475071907043,25.415456771850582,25.0,1.361029863357544,-4202.17578125,39.03049850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18182373046875,300.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.092684231698513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378566116094589,0.2378610968589782,-4.4873363549413625e-06,0.0,9.406271419720724e-05,0.0,0.0,10.163677215576172,0.0,0.0,0.0,0.2945945858955383,4.0,0.0,1.0
308220,293.1640930175781,297.1499938964844,293.1499938964844,0.0201438777148723,-874.9939575195312,304.15087890625,0.5894619226455688,0.0607565008103847,0.0555661171674728,293.1732788085937,297.1499938964844,293.1499938964844,0.0272339899092912,-1068.2833251953125,304.1515808105469,0.621422290802002,0.0705631524324417,0.067837193608284,293.17547607421875,297.1499938964844,293.1499938964844,0.037195835262537,-919.7766723632812,304.15234375,0.6526304483413696,0.0824116915464401,0.0584033988416194,293.1720275878906,297.1499938964844,293.1499938964844,0.0511582270264625,-1485.883544921875,304.15185546875,0.6942444443702698,0.0985889360308647,0.0943531766533851,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.545121967792511,0.050000000745058,0.2290165275335312,291.152099609375,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3112487792969,291.1523132324219,1.0,0.1622604876756668,1.0,1.0,0.9933432936668396,1.0,-0.6062352061271667,0.2641161680221557,0.3421190083026886,0.0886239111423492,0.0,0.0,0.3273006081581116,25.39415740966797,25.0,1.5181665420532229,-4192.31005859375,38.843482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1676330566406,300.9499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.092729702591896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375810146331787,0.237585499882698,-4.4867715587315615e-06,0.0,9.41088583203964e-05,0.0,0.0,10.149554252624512,0.0,0.0,0.0,0.2945381700992584,4.0,0.0,1.0
308280,293.1640930175781,297.1499938964844,293.1499938964844,0.0201438777148723,-874.9939575195312,304.15087890625,0.5894619226455688,0.0607565008103847,0.0555661171674728,293.1732788085937,297.1499938964844,293.1499938964844,0.0272339899092912,-1068.2833251953125,304.1515808105469,0.621422290802002,0.0705631524324417,0.067837193608284,293.17547607421875,297.1499938964844,293.1499938964844,0.037195835262537,-919.7766723632812,304.15234375,0.6526304483413696,0.0824116915464401,0.0584033988416194,293.1720275878906,297.1499938964844,293.1499938964844,0.0511582270264625,-1485.883544921875,304.15185546875,0.6942444443702698,0.0985889360308647,0.0943531766533851,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.545121967792511,0.050000000745058,0.2290165275335312,291.152099609375,291.1499938964844,272.62225341796875,271.7694702148437,284.3056640625,293.3112487792969,291.1523132324219,1.0,0.1622604876756668,1.0,1.0,0.9933432936668396,1.0,-0.6062352061271667,0.2641161680221557,0.3421190083026886,0.0886239111423492,0.0,0.0,0.3273006081581116,25.39415740966797,25.0,1.5181665420532229,-4192.31005859375,38.843482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1676330566406,300.9499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.092729702591896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375810146331787,0.237585499882698,-4.4867715587315615e-06,0.0,9.41088583203964e-05,0.0,0.0,10.149554252624512,0.0,0.0,0.0,0.2945381700992584,4.0,0.0,1.0
308340,293.1633605957031,297.1499938964844,293.1499938964844,0.0200029350817203,-871.9061279296875,304.1508178710937,0.5887287259101868,0.0605472289025783,0.0553747490048408,293.1722412109375,297.1499938964844,293.1499938964844,0.0269760396331548,-1062.48095703125,304.1514892578125,0.6204069256782532,0.0701848417520523,0.0674745664000511,293.17462158203125,297.1499938964844,293.1499938964844,0.0367740020155906,-914.4041137695312,304.1522521972656,0.651424765586853,0.0819351151585578,0.0580673143267631,293.1710510253906,297.1499938964844,293.1499938964844,0.050837468355894,-1480.2655029296875,304.1517639160156,0.6933887004852295,0.0982259437441825,0.0940046906471252,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5451733469963074,0.050000000745058,0.2290146499872207,291.1531677246094,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3114013671875,291.15338134765625,1.0,0.1620780080556869,1.0,1.0,0.993055522441864,1.0,-0.6047465205192566,0.2634187638759613,0.3413277566432953,0.0884832441806793,0.0,0.0,0.3268067240715027,25.37428474426269,25.0,1.55322265625,-4182.73046875,38.66579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.158203125,300.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0927737429738044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371727675199508,0.2371772527694702,-4.4858702494821046e-06,0.0,9.415355452802032e-05,0.0,0.0,10.12850570678711,0.0,0.0,0.0,0.2944535911083221,4.0,0.0,1.0
308400,293.1633605957031,297.1499938964844,293.1499938964844,0.0200029350817203,-871.9061279296875,304.1508178710937,0.5887287259101868,0.0605472289025783,0.0553747490048408,293.1722412109375,297.1499938964844,293.1499938964844,0.0269760396331548,-1062.48095703125,304.1514892578125,0.6204069256782532,0.0701848417520523,0.0674745664000511,293.17462158203125,297.1499938964844,293.1499938964844,0.0367740020155906,-914.4041137695312,304.1522521972656,0.651424765586853,0.0819351151585578,0.0580673143267631,293.1710510253906,297.1499938964844,293.1499938964844,0.050837468355894,-1480.2655029296875,304.1517639160156,0.6933887004852295,0.0982259437441825,0.0940046906471252,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5451733469963074,0.050000000745058,0.2290146499872207,291.1531677246094,291.1499938964844,272.6178894042969,271.7667541503906,284.3055419921875,293.3114013671875,291.15338134765625,1.0,0.1620780080556869,1.0,1.0,0.993055522441864,1.0,-0.6047465205192566,0.2634187638759613,0.3413277566432953,0.0884832441806793,0.0,0.0,0.3268067240715027,25.37428474426269,25.0,1.55322265625,-4182.73046875,38.66579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.158203125,300.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0927737429738044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371727675199508,0.2371772527694702,-4.4858702494821046e-06,0.0,9.415355452802032e-05,0.0,0.0,10.12850570678711,0.0,0.0,0.0,0.2944535911083221,4.0,0.0,1.0
308460,293.16265869140625,297.1499938964844,293.1499938964844,0.0198709368705749,-868.9991455078125,304.1507568359375,0.5880351662635803,0.0603503696620464,0.0551946572959423,293.1712341308594,297.1499938964844,293.1499938964844,0.0266795139759778,-1056.9488525390625,304.1514892578125,0.6194261908531189,0.0698233023285865,0.0671280845999717,293.173828125,297.1499938964844,293.1499938964844,0.0363660380244255,-909.2005615234376,304.1521911621094,0.6502551436424255,0.0814733654260635,0.0577417202293872,293.1701354980469,297.1499938964844,293.1499938964844,0.0505330823361873,-1474.939697265625,304.1517028808594,0.6925746202468872,0.0978820174932479,0.093674398958683,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5452215075492859,0.050000000745058,0.2290128916501999,291.1542053222656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3115539550781,291.1544189453125,1.0,0.1619046926498413,1.0,1.0,0.9927635788917542,1.0,-0.603325366973877,0.2627472877502441,0.3405780494213104,0.0883628502488136,0.0,0.0,0.3261729478836059,25.355712890625,25.0,1.4557955265045166,-4173.451171875,38.4970932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1534118652344,300.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.0927999168634414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366352081298828,0.2366396933794021,-4.484628334466834e-06,0.0,9.41801190492697e-05,0.0,0.0,10.100695610046388,0.0,0.0,0.0,0.2943414449691772,4.0,0.0,1.0
308520,293.16265869140625,297.1499938964844,293.1499938964844,0.0198709368705749,-868.9991455078125,304.1507568359375,0.5880351662635803,0.0603503696620464,0.0551946572959423,293.1712341308594,297.1499938964844,293.1499938964844,0.0266795139759778,-1056.9488525390625,304.1514892578125,0.6194261908531189,0.0698233023285865,0.0671280845999717,293.173828125,297.1499938964844,293.1499938964844,0.0363660380244255,-909.2005615234376,304.1521911621094,0.6502551436424255,0.0814733654260635,0.0577417202293872,293.1701354980469,297.1499938964844,293.1499938964844,0.0505330823361873,-1474.939697265625,304.1517028808594,0.6925746202468872,0.0978820174932479,0.093674398958683,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5452215075492859,0.050000000745058,0.2290128916501999,291.1542053222656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053283691406,293.3115539550781,291.1544189453125,1.0,0.1619046926498413,1.0,1.0,0.9927635788917542,1.0,-0.603325366973877,0.2627472877502441,0.3405780494213104,0.0883628502488136,0.0,0.0,0.3261729478836059,25.355712890625,25.0,1.4557955265045166,-4173.451171875,38.4970932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1534118652344,300.938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.0927999168634414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366352081298828,0.2366396933794021,-4.484628334466834e-06,0.0,9.41801190492697e-05,0.0,0.0,10.100695610046388,0.0,0.0,0.0,0.2943414449691772,4.0,0.0,1.0
308580,293.1619873046875,297.1499938964844,293.1499938964844,0.0197479184716939,-866.278076171875,304.1507263183594,0.5873810648918152,0.0601658225059509,0.0550257191061973,293.1702880859375,297.1499938964844,293.1499938964844,0.026397718116641,-1051.6585693359375,304.1514587402344,0.6184785962104797,0.0694780498743057,0.0667971894145011,293.1730651855469,297.1499938964844,293.1499938964844,0.0359721519052982,-904.1698608398438,304.1521301269531,0.649120569229126,0.0810261517763137,0.0574263967573642,293.1692199707031,297.1499938964844,293.1499938964844,0.0502455756068229,-1469.9156494140625,304.151611328125,0.6918018460273743,0.0975570529699325,0.0933621823787689,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5452660918235779,0.050000000745058,0.2290112674236297,291.1551208496094,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31170654296875,291.1552734375,1.0,0.1617401242256164,1.0,1.0,0.9924716353416444,1.0,-0.6019704341888428,0.2621066272258758,0.3398638069629669,0.0882500857114791,0.0,0.0,0.3254223763942718,25.33829498291016,25.0,1.2252589464187622,-4164.51611328125,38.3370246887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1527709960937,300.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.0927952006459236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359862923622131,0.2359907776117324,-4.483078100747662e-06,0.0,9.417533146915956e-05,0.0,0.0,10.067052841186523,0.0,0.0,0.0,0.294205367565155,4.0,0.0,1.0
308640,293.1619873046875,297.1499938964844,293.1499938964844,0.0197479184716939,-866.278076171875,304.1507263183594,0.5873810648918152,0.0601658225059509,0.0550257191061973,293.1702880859375,297.1499938964844,293.1499938964844,0.026397718116641,-1051.6585693359375,304.1514587402344,0.6184785962104797,0.0694780498743057,0.0667971894145011,293.1730651855469,297.1499938964844,293.1499938964844,0.0359721519052982,-904.1698608398438,304.1521301269531,0.649120569229126,0.0810261517763137,0.0574263967573642,293.1692199707031,297.1499938964844,293.1499938964844,0.0502455756068229,-1469.9156494140625,304.151611328125,0.6918018460273743,0.0975570529699325,0.0933621823787689,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5452660918235779,0.050000000745058,0.2290112674236297,291.1551208496094,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31170654296875,291.1552734375,1.0,0.1617401242256164,1.0,1.0,0.9924716353416444,1.0,-0.6019704341888428,0.2621066272258758,0.3398638069629669,0.0882500857114791,0.0,0.0,0.3254223763942718,25.33829498291016,25.0,1.2252589464187622,-4164.51611328125,38.3370246887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1527709960937,300.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.0927952006459236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359862923622131,0.2359907776117324,-4.483078100747662e-06,0.0,9.417533146915956e-05,0.0,0.0,10.067052841186523,0.0,0.0,0.0,0.294205367565155,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196896661072969,-864.986083984375,304.15069580078125,0.5870682001113892,0.060077965259552,0.0549452528357505,293.1698303222656,297.1499938964844,293.1499938964844,0.0262656807899475,-1049.10986328125,304.15142822265625,0.6180163621902466,0.0693111792206764,0.0666372627019882,293.1726989746094,297.1499938964844,293.1499938964844,0.0357803478837013,-901.7177734375,304.1520690917969,0.6485656499862671,0.0808077082037925,0.0572723783552646,293.16876220703125,297.1499938964844,293.1499938964844,0.0501080490648746,-1467.5150146484375,304.1515808105469,0.6914303302764893,0.0974013730883598,0.0932125449180603,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5452870726585388,0.050000000745058,0.2290105074644088,291.1554870605469,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3117980957031,291.1556396484375,1.0,0.1616608947515487,1.0,1.0,0.9923256635665894,1.0,-0.6013165712356567,0.2617988586425781,0.339517742395401,0.0881928950548172,0.0,0.0,0.3250156044960022,25.32995986938477,25.0,1.067242980003357,-4160.19580078125,38.260013580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1537170410156,300.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.0927790850400924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356306612491607,0.2356351464986801,-4.482211807044223e-06,0.0,9.415897511644288e-05,0.0,0.0,10.048595428466797,0.0,0.0,0.0,0.2941305637359619,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.0196336526423692,-863.7418212890625,304.1506652832031,0.5867651700973511,0.0599931329488754,0.0548675246536731,293.1694030761719,297.1499938964844,293.1499938964844,0.0261372551321983,-1046.6251220703125,304.1513977050781,0.6175619959831238,0.0691481828689575,0.0664810463786125,293.1723327636719,297.1499938964844,293.1499938964844,0.0355920903384685,-899.3095092773438,304.15203857421875,0.6480191349983215,0.0805927738547325,0.0571208335459232,293.1683349609375,297.1499938964844,293.1499938964844,0.049974862486124,-1465.1920166015625,304.1515197753906,0.6910690069198608,0.0972503498196601,0.0930673480033874,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5453071594238281,0.050000000745058,0.2290097773075103,291.1557922363281,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3118896484375,291.1559143066406,1.0,0.1615836918354034,1.0,1.0,0.9921780824661256,1.0,-0.6006788611412048,0.2615002989768982,0.3391785621643066,0.0881338119506836,0.0,0.0,0.3245942294597626,25.321861267089844,25.0,0.8853389620780945,-4155.98974609375,38.18503189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1553955078125,300.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.0927527472376823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352596223354339,0.2352641075849533,-4.48129731012159e-06,0.0,9.4132250524126e-05,0.0,0.0,10.029329299926758,0.0,0.0,0.0,0.294052392244339,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195278469473123,-861.3870239257812,304.150634765625,0.586186408996582,0.0598318800330162,0.0547196567058563,293.1685485839844,297.1499938964844,293.1499938964844,0.02589026466012,-1041.8311767578125,304.1513366699219,0.6166738271713257,0.0688326731324195,0.0661786720156669,293.171630859375,297.1499938964844,293.1499938964844,0.0352254509925842,-894.6151123046875,304.1519775390625,0.6469491124153137,0.0801725685596466,0.0568245537579059,293.16748046875,297.1499938964844,293.1499938964844,0.0497206412255764,-1460.7633056640625,304.15142822265625,0.6903746724128723,0.0969612076878547,0.0927892178297042,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5453447103500366,0.050000000745058,0.2290084064006805,291.1562194824219,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.31207275390625,291.15625,1.0,0.1614347547292709,1.0,1.0,0.9918829798698424,1.0,-0.59944748878479,0.2609298527240753,0.3385176658630371,0.0880068764090538,0.0,0.0,0.3237324357032776,25.30626106262207,25.0,0.4767888188362121,-4147.943359375,38.04058456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16033935546875,300.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.0926713198423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344940751791,0.2344985455274582,-4.479379640542902e-06,0.0,9.40496101975441e-05,0.0,0.0,9.989554405212402,0.0,0.0,0.0,0.2938907742500305,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195278469473123,-861.3870239257812,304.150634765625,0.586186408996582,0.0598318800330162,0.0547196567058563,293.1685485839844,297.1499938964844,293.1499938964844,0.02589026466012,-1041.8311767578125,304.1513366699219,0.6166738271713257,0.0688326731324195,0.0661786720156669,293.171630859375,297.1499938964844,293.1499938964844,0.0352254509925842,-894.6151123046875,304.1519775390625,0.6469491124153137,0.0801725685596466,0.0568245537579059,293.16748046875,297.1499938964844,293.1499938964844,0.0497206412255764,-1460.7633056640625,304.15142822265625,0.6903746724128723,0.0969612076878547,0.0927892178297042,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5453447103500366,0.050000000745058,0.2290084064006805,291.1562194824219,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.31207275390625,291.15625,1.0,0.1614347547292709,1.0,1.0,0.9918829798698424,1.0,-0.59944748878479,0.2609298527240753,0.3385176658630371,0.0880068764090538,0.0,0.0,0.3237324357032776,25.30626106262207,25.0,0.4767888188362121,-4147.943359375,38.04058456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16033935546875,300.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.0926713198423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344940751791,0.2344985455274582,-4.479379640542902e-06,0.0,9.40496101975441e-05,0.0,0.0,9.989554405212402,0.0,0.0,0.0,0.2938907742500305,4.0,0.0,1.0
308940,293.1601257324219,297.1499938964844,293.1499938964844,0.0194302611052989,-859.2108154296875,304.15057373046875,0.5856444239616394,0.0596818029880523,0.0545818731188774,293.167724609375,297.1499938964844,293.1499938964844,0.0256560333073139,-1037.2659912109375,304.1513061523437,0.6158126592636108,0.0685307681560516,0.0658893212676048,293.1709289550781,297.1499938964844,293.1499938964844,0.0348718538880348,-890.0822143554688,304.15191650390625,0.6459096074104309,0.0797650665044784,0.0565372183918952,293.1666259765625,297.1499938964844,293.1499938964844,0.0494826100766658,-1456.623779296875,304.1513671875,0.6897183060646057,0.0966891720890998,0.092527337372303,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.545379102230072,0.050000000745058,0.2290071547031402,291.1563415527344,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122253417969,291.15631103515625,1.0,0.1612928956747055,1.0,1.0,0.9915878772735596,1.0,-0.598274290561676,0.2603955268859863,0.3378787636756897,0.087866187095642,0.0,0.0,0.3228774964809418,25.291378021240234,25.0,0.0443488880991935,-4140.44091796875,37.90328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16668701171875,300.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.0925533026456832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337263524532318,0.2337308377027511,-4.477420134207932e-06,0.0,9.392984065925702e-05,0.0,0.0,9.94964599609375,0.0,0.0,0.0,0.2937282919883728,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0194302611052989,-859.2108154296875,304.15057373046875,0.5856444239616394,0.0596818029880523,0.0545818731188774,293.167724609375,297.1499938964844,293.1499938964844,0.0256560333073139,-1037.2659912109375,304.1513061523437,0.6158126592636108,0.0685307681560516,0.0658893212676048,293.1709289550781,297.1499938964844,293.1499938964844,0.0348718538880348,-890.0822143554688,304.15191650390625,0.6459096074104309,0.0797650665044784,0.0565372183918952,293.1666259765625,297.1499938964844,293.1499938964844,0.0494826100766658,-1456.623779296875,304.1513671875,0.6897183060646057,0.0966891720890998,0.092527337372303,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.545379102230072,0.050000000745058,0.2290071547031402,291.1563415527344,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122253417969,291.15631103515625,1.0,0.1612928956747055,1.0,1.0,0.9915878772735596,1.0,-0.598274290561676,0.2603955268859863,0.3378787636756897,0.087866187095642,0.0,0.0,0.3228774964809418,25.291378021240234,25.0,0.0443488880991935,-4140.44091796875,37.90328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16668701171875,300.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.0925533026456832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337263524532318,0.2337308377027511,-4.477420134207932e-06,0.0,9.392984065925702e-05,0.0,0.0,9.94964599609375,0.0,0.0,0.0,0.2937282919883728,4.0,0.0,1.0
309060,293.1595458984375,297.1499938964844,293.1499938964844,0.0193408597260713,-857.214111328125,304.1505432128906,0.5851407647132874,0.0595430396497249,0.0544542856514453,293.1669311523437,297.1499938964844,293.1499938964844,0.0254341643303632,-1032.9248046875,304.1512451171875,0.6149786710739136,0.0682422220706939,0.0656127408146858,293.1702575683594,297.1499938964844,293.1499938964844,0.0345311984419822,-885.709716796875,304.15185546875,0.6449010968208313,0.0793702751398086,0.0562588088214397,293.16583251953125,297.1499938964844,293.1499938964844,0.0492608360946178,-1452.7738037109375,304.1512756347656,0.6891010999679565,0.0964343473315239,0.0922817885875701,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5454108119010925,0.050000000745058,0.2290060073137283,291.1561584472656,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124084472656,291.1560974121094,1.0,0.1611578911542892,1.0,1.0,0.9912919402122498,1.0,-0.5971590280532837,0.2598966360092163,0.3372624218463897,0.0877132639288902,0.0,0.0,0.322066456079483,25.277130126953125,25.0,-0.36262246966362,-4133.5419921875,37.77299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.173583984375,300.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.0924029350280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329904437065124,0.2329949140548706,-4.475507012102753e-06,0.0,9.377723472425714e-05,0.0,0.0,9.911371231079102,0.0,0.0,0.0,0.2935721278190613,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193408597260713,-857.214111328125,304.1505432128906,0.5851407647132874,0.0595430396497249,0.0544542856514453,293.1669311523437,297.1499938964844,293.1499938964844,0.0254341643303632,-1032.9248046875,304.1512451171875,0.6149786710739136,0.0682422220706939,0.0656127408146858,293.1702575683594,297.1499938964844,293.1499938964844,0.0345311984419822,-885.709716796875,304.15185546875,0.6449010968208313,0.0793702751398086,0.0562588088214397,293.16583251953125,297.1499938964844,293.1499938964844,0.0492608360946178,-1452.7738037109375,304.1512756347656,0.6891010999679565,0.0964343473315239,0.0922817885875701,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5454108119010925,0.050000000745058,0.2290060073137283,291.1561584472656,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124084472656,291.1560974121094,1.0,0.1611578911542892,1.0,1.0,0.9912919402122498,1.0,-0.5971590280532837,0.2598966360092163,0.3372624218463897,0.0877132639288902,0.0,0.0,0.322066456079483,25.277130126953125,25.0,-0.36262246966362,-4133.5419921875,37.77299118041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.173583984375,300.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.0924029350280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329904437065124,0.2329949140548706,-4.475507012102753e-06,0.0,9.377723472425714e-05,0.0,0.0,9.911371231079102,0.0,0.0,0.0,0.2935721278190613,4.0,0.0,1.0
