time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.019259599968791,-855.3973388671875,304.1504821777344,0.5846773982048035,0.0594158209860324,0.0543370842933654,293.1661682128906,297.1499938964844,293.1499938964844,0.025224270299077,-1028.8021240234375,304.15118408203125,0.6141728162765503,0.0679669231176376,0.0653488039970398,293.16961669921875,297.1499938964844,293.1499938964844,0.034203328192234,-881.4954833984375,304.1517639160156,0.6439244747161865,0.0789882913231849,0.0559893883764743,293.1650085449219,297.1499938964844,293.1499938964844,0.0490553118288517,-1449.2120361328125,304.15118408203125,0.6885246634483337,0.0961969718337059,0.0920527875423431,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.545440673828125,0.050000000745058,0.2290049344301223,291.1557312011719,291.1499938964844,272.5740051269531,271.74127197265625,284.29522705078125,293.31256103515625,291.1556091308594,1.0,0.1610296368598938,1.0,1.0,0.9909959435462952,1.0,-0.5961021780967712,0.2594312727451324,0.3366709053516388,0.0875527560710907,0.0,0.0,0.3213314712047577,25.263437271118164,25.0,-0.6975793242454529,-4127.28173828125,37.64960861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1802978515625,300.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.0922271236777305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323168367147445,0.2323213070631027,-4.473724402487278e-06,0.0,9.359880641568452e-05,0.0,0.0,9.876317024230955,0.0,0.0,0.0,0.2934288084506988,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.019259599968791,-855.3973388671875,304.1504821777344,0.5846773982048035,0.0594158209860324,0.0543370842933654,293.1661682128906,297.1499938964844,293.1499938964844,0.025224270299077,-1028.8021240234375,304.15118408203125,0.6141728162765503,0.0679669231176376,0.0653488039970398,293.16961669921875,297.1499938964844,293.1499938964844,0.034203328192234,-881.4954833984375,304.1517639160156,0.6439244747161865,0.0789882913231849,0.0559893883764743,293.1650085449219,297.1499938964844,293.1499938964844,0.0490553118288517,-1449.2120361328125,304.15118408203125,0.6885246634483337,0.0961969718337059,0.0920527875423431,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.545440673828125,0.050000000745058,0.2290049344301223,291.1557312011719,291.1499938964844,272.5740051269531,271.74127197265625,284.29522705078125,293.31256103515625,291.1556091308594,1.0,0.1610296368598938,1.0,1.0,0.9909959435462952,1.0,-0.5961021780967712,0.2594312727451324,0.3366709053516388,0.0875527560710907,0.0,0.0,0.3213314712047577,25.263437271118164,25.0,-0.6975793242454529,-4127.28173828125,37.64960861206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1802978515625,300.9345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.388671875,18000.0,0.0,0.0,0.0922271236777305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323168367147445,0.2323213070631027,-4.473724402487278e-06,0.0,9.359880641568452e-05,0.0,0.0,9.876317024230955,0.0,0.0,0.0,0.2934288084506988,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192219838500022,-854.5557861328125,304.1504821777344,0.5844614505767822,0.0593565963208675,0.0542824231088161,293.1658020019531,297.1499938964844,293.1499938964844,0.0251236613839864,-1026.8204345703125,304.1511535644531,0.613780677318573,0.067834198474884,0.0652215257287025,293.1693115234375,297.1499938964844,293.1499938964844,0.0340440906584262,-879.4464111328125,304.1517333984375,0.6434483528137207,0.0788021087646484,0.0558580495417118,293.16461181640625,297.1499938964844,293.1499938964844,0.0489585734903812,-1447.53759765625,304.1511535644531,0.6882522702217102,0.0960848703980445,0.0919445380568504,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5454551577568054,0.050000000745058,0.2290043979883194,291.1554260253906,291.1499938964844,272.5701599121094,271.7391662597656,284.29364013671875,293.3126525878906,291.1553039550781,1.0,0.1609679907560348,1.0,1.0,0.990847945213318,1.0,-0.59559565782547,0.2592102885246277,0.3363853693008423,0.0874716266989708,0.0,0.0,0.3209998309612274,25.256776809692383,25.0,-0.8294676542282104,-4124.39111328125,37.59047317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1833190917969,300.9349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.0921323969960212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232010543346405,0.2320150136947631,-4.472902674024226e-06,0.0,9.350267646368592e-05,0.0,0.0,9.860369682312012,0.0,0.0,0.0,0.293363481760025,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191862192004919,-853.7551879882812,304.15045166015625,0.5842554569244385,0.0593000948429107,0.0542302206158638,293.1654357910156,297.1499938964844,293.1499938964844,0.0250256862491369,-1024.88671875,304.151123046875,0.6133952736854553,0.0677044987678527,0.0650971308350563,293.16900634765625,297.1499938964844,293.1499938964844,0.0338877215981483,-877.4325561523438,304.1517028808594,0.6429799199104309,0.0786189064383506,0.0557288043200969,293.16424560546875,297.1499938964844,293.1499938964844,0.0488655269145965,-1445.92822265625,304.151123046875,0.6879897713661194,0.0959768667817115,0.0918401628732681,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5454694628715515,0.050000000745058,0.2290038764476776,291.1551208496094,291.1499938964844,272.5662536621094,271.737060546875,284.2919921875,293.3127136230469,291.15496826171875,1.0,0.1609078645706176,1.0,1.0,0.9906988739967346,1.0,-0.5951027274131775,0.2589961588382721,0.3361065983772278,0.0873909443616867,0.0,0.0,0.3206928968429565,25.250221252441406,25.0,-0.9369757771492004,-4121.64697265625,37.53290939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18609619140625,300.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.0920349210500717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231725662946701,0.2317301332950592,-4.4721323320118245e-06,0.0,9.340374526800588e-05,0.0,0.0,9.845532417297363,0.0,0.0,0.0,0.2933026552200317,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191204082220792,-852.2810668945312,304.1504211425781,0.5838755965232849,0.0591957494616508,0.0541335865855217,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377434909343,-1021.166748046875,304.15106201171875,0.6126465201377869,0.0674545764923095,0.0648573338985443,293.1683959960937,297.1499938964844,293.1499938964844,0.0335837975144386,-873.5131225585938,304.1516418457031,0.6420676112174988,0.0782619044184684,0.055476889014244,293.1634521484375,297.1499938964844,293.1499938964844,0.0486908666789531,-1442.91015625,304.1510314941406,0.6874969601631165,0.0957737863063812,0.0916436612606048,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5454981923103333,0.050000000745058,0.2290028482675552,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128967285156,291.1542053222656,1.0,0.1607922911643982,1.0,1.0,0.990400731563568,1.0,-0.5941596031188965,0.2585874795913696,0.3355720937252044,0.0872350558638572,0.0,0.0,0.3201605081558227,25.23741149902344,25.0,-1.075515627861023,-4116.5927734375,37.42266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1905517578125,300.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.091836079955101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312275618314743,0.2312320321798324,-4.470766725717112e-06,0.0,9.32019465835765e-05,0.0,0.0,9.81956958770752,0.0,0.0,0.0,0.2931960225105285,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191204082220792,-852.2810668945312,304.1504211425781,0.5838755965232849,0.0591957494616508,0.0541335865855217,293.1647644042969,297.1499938964844,293.1499938964844,0.0248377434909343,-1021.166748046875,304.15106201171875,0.6126465201377869,0.0674545764923095,0.0648573338985443,293.1683959960937,297.1499938964844,293.1499938964844,0.0335837975144386,-873.5131225585938,304.1516418457031,0.6420676112174988,0.0782619044184684,0.055476889014244,293.1634521484375,297.1499938964844,293.1499938964844,0.0486908666789531,-1442.91015625,304.1510314941406,0.6874969601631165,0.0957737863063812,0.0916436612606048,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5454981923103333,0.050000000745058,0.2290028482675552,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3128967285156,291.1542053222656,1.0,0.1607922911643982,1.0,1.0,0.990400731563568,1.0,-0.5941596031188965,0.2585874795913696,0.3355720937252044,0.0872350558638572,0.0,0.0,0.3201605081558227,25.23741149902344,25.0,-1.075515627861023,-4116.5927734375,37.42266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1905517578125,300.93572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.091836079955101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312275618314743,0.2312320321798324,-4.470766725717112e-06,0.0,9.32019465835765e-05,0.0,0.0,9.81956958770752,0.0,0.0,0.0,0.2931960225105285,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190620180219411,-850.971923828125,304.1503601074219,0.5835394263267517,0.0591028705239295,0.0540472492575645,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600303798913,-1017.63525390625,304.1510009765625,0.6119278073310852,0.067217044532299,0.0646293088793754,293.16778564453125,297.1499938964844,293.1499938964844,0.0332912392914295,-869.73291015625,304.1515808105469,0.6411882638931274,0.0779173001646995,0.055233646184206,293.1626892089844,297.1499938964844,293.1499938964844,0.048531025648117,-1440.1512451171875,304.1509704589844,0.6870474219322205,0.0955877751111984,0.0914633125066757,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5455275177955627,0.050000000745058,0.2290017753839492,291.1535949707031,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.31304931640625,291.1534423828125,1.0,0.160682812333107,1.0,1.0,0.9901025891304016,1.0,-0.5932726860046387,0.2582020759582519,0.3350706398487091,0.087092101573944,0.0,0.0,0.3197366297245025,25.22494888305664,25.0,-1.1194134950637815,-4112.06787109375,37.31878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1933288574219,300.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.0916394591331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308260947465896,0.2308305650949478,-4.469643954507774e-06,0.0,9.300240344600752e-05,0.0,0.0,9.798616409301758,0.0,0.0,0.0,0.2931097447872162,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190620180219411,-850.971923828125,304.1503601074219,0.5835394263267517,0.0591028705239295,0.0540472492575645,293.1640930175781,297.1499938964844,293.1499938964844,0.0246600303798913,-1017.63525390625,304.1510009765625,0.6119278073310852,0.067217044532299,0.0646293088793754,293.16778564453125,297.1499938964844,293.1499938964844,0.0332912392914295,-869.73291015625,304.1515808105469,0.6411882638931274,0.0779173001646995,0.055233646184206,293.1626892089844,297.1499938964844,293.1499938964844,0.048531025648117,-1440.1512451171875,304.1509704589844,0.6870474219322205,0.0955877751111984,0.0914633125066757,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5455275177955627,0.050000000745058,0.2290017753839492,291.1535949707031,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.31304931640625,291.1534423828125,1.0,0.160682812333107,1.0,1.0,0.9901025891304016,1.0,-0.5932726860046387,0.2582020759582519,0.3350706398487091,0.087092101573944,0.0,0.0,0.3197366297245025,25.22494888305664,25.0,-1.1194134950637815,-4112.06787109375,37.31878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1933288574219,300.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.0916394591331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308260947465896,0.2308305650949478,-4.469643954507774e-06,0.0,9.300240344600752e-05,0.0,0.0,9.798616409301758,0.0,0.0,0.0,0.2931097447872162,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190109312534332,-849.8255615234375,304.1503295898437,0.5832478404045105,0.0590214803814888,0.0539712607860565,293.1634521484375,297.1499938964844,293.1499938964844,0.0244922488927841,-1014.2879028320312,304.15093994140625,0.6112402081489563,0.0669918656349182,0.0644129961729049,293.1672058105469,297.1499938964844,293.1499938964844,0.0330097936093807,-866.088623046875,304.1515197753906,0.6403421759605408,0.0775850266218185,0.0549990534782409,293.1619567871094,297.1499938964844,293.1499938964844,0.0483858287334442,-1437.6474609375,304.15087890625,0.6866419911384583,0.0954188853502273,0.091299183666706,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5455580949783325,0.050000000745058,0.2290006726980209,291.15283203125,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.313232421875,291.15264892578125,1.0,0.1605793237686157,1.0,1.0,0.9898040890693665,1.0,-0.5924420356750488,0.2578383982181549,0.3346036374568939,0.0869654417037963,0.0,0.0,0.319418340921402,25.212793350219727,25.0,-1.118183732032776,-4108.07470703125,37.22118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1943664550781,300.93511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.0914532840251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305192053318023,0.2305236756801605,-4.468764473131159e-06,0.0,9.28134541027248e-05,0.0,0.0,9.78256607055664,0.0,0.0,0.0,0.2930434644222259,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190109312534332,-849.8255615234375,304.1503295898437,0.5832478404045105,0.0590214803814888,0.0539712607860565,293.1634521484375,297.1499938964844,293.1499938964844,0.0244922488927841,-1014.2879028320312,304.15093994140625,0.6112402081489563,0.0669918656349182,0.0644129961729049,293.1672058105469,297.1499938964844,293.1499938964844,0.0330097936093807,-866.088623046875,304.1515197753906,0.6403421759605408,0.0775850266218185,0.0549990534782409,293.1619567871094,297.1499938964844,293.1499938964844,0.0483858287334442,-1437.6474609375,304.15087890625,0.6866419911384583,0.0954188853502273,0.091299183666706,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5455580949783325,0.050000000745058,0.2290006726980209,291.15283203125,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.313232421875,291.15264892578125,1.0,0.1605793237686157,1.0,1.0,0.9898040890693665,1.0,-0.5924420356750488,0.2578383982181549,0.3346036374568939,0.0869654417037963,0.0,0.0,0.319418340921402,25.212793350219727,25.0,-1.118183732032776,-4108.07470703125,37.22118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1943664550781,300.93511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.0914532840251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305192053318023,0.2305236756801605,-4.468764473131159e-06,0.0,9.28134541027248e-05,0.0,0.0,9.78256607055664,0.0,0.0,0.0,0.2930434644222259,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189666971564292,-848.8330688476562,304.1502990722656,0.5829981565475464,0.0589507557451725,0.0539049357175827,293.1628112792969,297.1499938964844,293.1499938964844,0.0243338271975517,-1011.1156616210938,304.1509094238281,0.6105837225914001,0.0667782500386238,0.0642076954245567,293.1666564941406,297.1499938964844,293.1499938964844,0.0327387005090713,-862.5711059570312,304.1514587402344,0.6395266652107239,0.0772639811038971,0.0547724217176437,293.1612243652344,297.1499938964844,293.1499938964844,0.0482546798884868,-1435.388427734375,304.1508178710937,0.6862785220146179,0.0952661857008934,0.0911504179239273,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5455897450447083,0.050000000745058,0.228999525308609,291.1520080566406,291.1499938964844,272.5307006835937,271.7217102050781,284.2772216796875,293.3133850097656,291.15185546875,1.0,0.1604814231395721,1.0,1.0,0.9895055890083312,1.0,-0.5916641354560852,0.257495254278183,0.3341688811779022,0.0868537575006485,0.0,0.0,0.3192042708396911,25.200912475585938,25.0,-1.1552132368087769,-4104.64111328125,37.129432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1936950683594,300.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.0912835821509361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303028106689453,0.2303072810173034,-4.468111910682637e-06,0.0,9.264123218599708e-05,0.0,0.0,9.77118682861328,0.0,0.0,0.0,0.292996197938919,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189666971564292,-848.8330688476562,304.1502990722656,0.5829981565475464,0.0589507557451725,0.0539049357175827,293.1628112792969,297.1499938964844,293.1499938964844,0.0243338271975517,-1011.1156616210938,304.1509094238281,0.6105837225914001,0.0667782500386238,0.0642076954245567,293.1666564941406,297.1499938964844,293.1499938964844,0.0327387005090713,-862.5711059570312,304.1514587402344,0.6395266652107239,0.0772639811038971,0.0547724217176437,293.1612243652344,297.1499938964844,293.1499938964844,0.0482546798884868,-1435.388427734375,304.1508178710937,0.6862785220146179,0.0952661857008934,0.0911504179239273,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5455897450447083,0.050000000745058,0.228999525308609,291.1520080566406,291.1499938964844,272.5307006835937,271.7217102050781,284.2772216796875,293.3133850097656,291.15185546875,1.0,0.1604814231395721,1.0,1.0,0.9895055890083312,1.0,-0.5916641354560852,0.257495254278183,0.3341688811779022,0.0868537575006485,0.0,0.0,0.3192042708396911,25.200912475585938,25.0,-1.1552132368087769,-4104.64111328125,37.129432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1936950683594,300.9339294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.060546875,18000.0,0.0,0.0,0.0912835821509361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303028106689453,0.2303072810173034,-4.468111910682637e-06,0.0,9.264123218599708e-05,0.0,0.0,9.77118682861328,0.0,0.0,0.0,0.292996197938919,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189472753554582,-848.3978271484375,304.1502685546875,0.5828897953033447,0.058919571340084,0.0538755618035793,293.1625061035156,297.1499938964844,293.1499938964844,0.0242582932114601,-1009.5993041992188,304.15087890625,0.6102690100669861,0.0666759684681892,0.0641093701124191,293.1663513183594,297.1499938964844,293.1499938964844,0.0326071791350841,-860.862060546875,304.15142822265625,0.6391306519508362,0.0771077945828437,0.054662175476551,293.1608581542969,297.1499938964844,293.1499938964844,0.0481947623193264,-1434.357421875,304.1507568359375,0.6861134767532349,0.0951962694525718,0.0910821482539177,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5456060171127319,0.050000000745058,0.2289989292621612,291.151611328125,291.1499938964844,272.5251159667969,271.7205505371094,284.27496337890625,293.3134765625,291.15142822265625,1.0,0.160434678196907,1.0,1.0,0.9893563389778136,1.0,-0.5912959575653076,0.2573316693305969,0.3339643180370331,0.0868040546774864,0.0,0.0,0.3191423714160919,25.1950912475586,25.0,-1.1784286499023438,-4103.1650390625,37.08586120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19268798828125,300.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80859375,18000.0,0.0,0.0,0.0912072658538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302335351705551,0.2302380055189132,-4.467880899028387e-06,0.0,9.256377961719409e-05,0.0,0.0,9.767498016357422,0.0,0.0,0.0,0.2929807007312774,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189295336604118,-848.0006103515625,304.1502685546875,0.5827917456626892,0.0588909909129142,0.0538485683500766,293.1622009277344,297.1499938964844,293.1499938964844,0.0241850409656763,-1008.1262817382812,304.1508483886719,0.6099629402160645,0.0665765255689621,0.06401377171278,293.1661071777344,297.1499938964844,293.1499938964844,0.032478142529726,-859.1834716796875,304.15142822265625,0.6387419104576111,0.0769542977213859,0.0545538440346717,293.1604919433594,297.1499938964844,293.1499938964844,0.0481384061276912,-1433.388427734375,304.1507263183594,0.6859590411186218,0.095130406320095,0.091017760336399,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5456224679946899,0.050000000745058,0.2289983332157135,291.15118408203125,291.1499938964844,272.51922607421875,271.7195739746094,284.2726135253906,293.3135681152344,291.1510009765625,1.0,0.1603893488645553,1.0,1.0,0.9892063736915588,1.0,-0.5909408330917358,0.2571729719638824,0.3337678909301758,0.0867584645748138,0.0,0.0,0.3191101551055908,25.189350128173828,25.0,-1.1924834251403809,-4101.85546875,37.043739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1913146972656,300.9322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.552734375,18000.0,0.0,0.0,0.0911373868584632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301903516054153,0.2301948219537735,-4.4677144614979625e-06,0.0,9.249286085832864e-05,0.0,0.0,9.765151977539062,0.0,0.0,0.0,0.2929706275463104,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188986882567405,-847.3109130859375,304.1502380371094,0.5826247334480286,0.0588412061333656,0.0538012459874153,293.16162109375,297.1499938964844,293.1499938964844,0.0240448247641325,-1005.2994995117188,304.1507873535156,0.6093747019767761,0.0663855895400047,0.0638301596045494,293.1655578613281,297.1499938964844,293.1499938964844,0.0322268866002559,-855.90966796875,304.1513671875,0.637984573841095,0.0766548216342926,0.0543424859642982,293.1597595214844,297.1499938964844,293.1499938964844,0.0480356030166149,-1431.622314453125,304.1506652832031,0.685680091381073,0.0950101613998413,0.0908999219536781,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.545656144618988,0.050000000745058,0.2289971113204956,291.1503295898437,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.313720703125,291.150146484375,1.0,0.1603026539087295,1.0,1.0,0.9889064431190492,1.0,-0.5902671217918396,0.2568690180778503,0.3333981335163116,0.0866794064640998,0.0,0.0,0.3191284537315368,25.178110122680664,25.0,-1.1826447248458862,-4099.71826171875,36.96357345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1875,300.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.0910178869962692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301776707172393,0.2301821261644363,-4.467567578103626e-06,0.0,9.237158519681544e-05,0.0,0.0,9.764259338378906,0.0,0.0,0.0,0.2929659485816955,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188986882567405,-847.3109130859375,304.1502380371094,0.5826247334480286,0.0588412061333656,0.0538012459874153,293.16162109375,297.1499938964844,293.1499938964844,0.0240448247641325,-1005.2994995117188,304.1507873535156,0.6093747019767761,0.0663855895400047,0.0638301596045494,293.1655578613281,297.1499938964844,293.1499938964844,0.0322268866002559,-855.90966796875,304.1513671875,0.637984573841095,0.0766548216342926,0.0543424859642982,293.1597595214844,297.1499938964844,293.1499938964844,0.0480356030166149,-1431.622314453125,304.1506652832031,0.685680091381073,0.0950101613998413,0.0908999219536781,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.545656144618988,0.050000000745058,0.2289971113204956,291.1503295898437,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.313720703125,291.150146484375,1.0,0.1603026539087295,1.0,1.0,0.9889064431190492,1.0,-0.5902671217918396,0.2568690180778503,0.3333981335163116,0.0866794064640998,0.0,0.0,0.3191284537315368,25.178110122680664,25.0,-1.1826447248458862,-4099.71826171875,36.96357345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1875,300.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.044921875,18000.0,0.0,0.0,0.0910178869962692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301776707172393,0.2301821261644363,-4.467567578103626e-06,0.0,9.237158519681544e-05,0.0,0.0,9.764259338378906,0.0,0.0,0.0,0.2929659485816955,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188739374279975,-846.7588500976562,304.1501770019531,0.5824964642524719,0.0588012374937534,0.0537628233432769,293.1610717773437,297.1499938964844,293.1499938964844,0.0239127781242132,-1002.6282348632812,304.1507568359375,0.6088187098503113,0.0662051886320114,0.0636566132307052,293.1650390625,297.1499938964844,293.1499938964844,0.0319844670593738,-852.7437133789062,304.1513061523437,0.6372538208961487,0.0763652846217155,0.054138146340847,293.1590576171875,297.1499938964844,293.1499938964844,0.0479459017515182,-1430.082763671875,304.1506042480469,0.6854411959648132,0.0949053093791008,0.0907967314124107,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5456905961036682,0.050000000745058,0.2289958447217941,291.1495056152344,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139038085937,291.1493530273437,1.0,0.1602212637662887,1.0,1.0,0.9886065125465392,1.0,-0.5896421670913696,0.2565827071666717,0.3330594897270202,0.0866171196103096,0.0,0.0,0.3192528486251831,25.16720390319824,25.0,-1.1126362085342407,-4098.23095703125,36.88882827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1824951171875,300.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0909282341599464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302606552839279,0.230265125632286,-4.467668077268172e-06,0.0,9.228059934685008e-05,0.0,0.0,9.768308639526367,0.0,0.0,0.0,0.2929814457893371,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188739374279975,-846.7588500976562,304.1501770019531,0.5824964642524719,0.0588012374937534,0.0537628233432769,293.1610717773437,297.1499938964844,293.1499938964844,0.0239127781242132,-1002.6282348632812,304.1507568359375,0.6088187098503113,0.0662051886320114,0.0636566132307052,293.1650390625,297.1499938964844,293.1499938964844,0.0319844670593738,-852.7437133789062,304.1513061523437,0.6372538208961487,0.0763652846217155,0.054138146340847,293.1590576171875,297.1499938964844,293.1499938964844,0.0479459017515182,-1430.082763671875,304.1506042480469,0.6854411959648132,0.0949053093791008,0.0907967314124107,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5456905961036682,0.050000000745058,0.2289958447217941,291.1495056152344,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139038085937,291.1493530273437,1.0,0.1602212637662887,1.0,1.0,0.9886065125465392,1.0,-0.5896421670913696,0.2565827071666717,0.3330594897270202,0.0866171196103096,0.0,0.0,0.3192528486251831,25.16720390319824,25.0,-1.1126362085342407,-4098.23095703125,36.88882827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1824951171875,300.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0909282341599464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302606552839279,0.230265125632286,-4.467668077268172e-06,0.0,9.228059934685008e-05,0.0,0.0,9.768308639526367,0.0,0.0,0.0,0.2929814457893371,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188549812883138,-846.3372802734375,304.150146484375,0.5824059844017029,0.0587707869708538,0.0537330135703086,293.1605224609375,297.1499938964844,293.1499938964844,0.0237884484231472,-1000.1039428710938,304.15069580078125,0.6082943081855774,0.0660350024700164,0.0634928047657013,293.16455078125,297.1499938964844,293.1499938964844,0.0317503362894058,-849.6783447265625,304.1512756347656,0.6365485191345215,0.0760852918028831,0.0539405420422554,293.15838623046875,297.1499938964844,293.1499938964844,0.0478687323629856,-1428.7593994140625,304.1505126953125,0.6852414608001709,0.0948154404759407,0.090707816183567,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.54572594165802,0.050000000745058,0.2289945632219314,291.1487731933594,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140563964844,291.14862060546875,1.0,0.1601450145244598,1.0,1.0,0.9883062839508056,1.0,-0.5890644192695618,0.2563130855560303,0.3327513337135315,0.0865718573331832,0.0,0.0,0.3194696307182312,25.156625747680664,25.0,-0.985790491104126,-4097.36376953125,36.81932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17657470703125,300.9264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.090869702398777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304287552833557,0.2304332256317138,-4.4679945858661085e-06,0.0,9.222119115293026e-05,0.0,0.0,9.77677059173584,0.0,0.0,0.0,0.2930149734020233,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188549812883138,-846.3372802734375,304.150146484375,0.5824059844017029,0.0587707869708538,0.0537330135703086,293.1605224609375,297.1499938964844,293.1499938964844,0.0237884484231472,-1000.1039428710938,304.15069580078125,0.6082943081855774,0.0660350024700164,0.0634928047657013,293.16455078125,297.1499938964844,293.1499938964844,0.0317503362894058,-849.6783447265625,304.1512756347656,0.6365485191345215,0.0760852918028831,0.0539405420422554,293.15838623046875,297.1499938964844,293.1499938964844,0.0478687323629856,-1428.7593994140625,304.1505126953125,0.6852414608001709,0.0948154404759407,0.090707816183567,293.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.54572594165802,0.050000000745058,0.2289945632219314,291.1487731933594,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140563964844,291.14862060546875,1.0,0.1601450145244598,1.0,1.0,0.9883062839508056,1.0,-0.5890644192695618,0.2563130855560303,0.3327513337135315,0.0865718573331832,0.0,0.0,0.3194696307182312,25.156625747680664,25.0,-0.985790491104126,-4097.36376953125,36.81932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17657470703125,300.9264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.090869702398777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304287552833557,0.2304332256317138,-4.4679945858661085e-06,0.0,9.222119115293026e-05,0.0,0.0,9.77677059173584,0.0,0.0,0.0,0.2930149734020233,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415721058845,-846.04052734375,304.1501159667969,0.5823522210121155,0.0587495975196361,0.0537115782499313,293.1600036621094,297.1499938964844,293.1499938964844,0.0236714966595172,-997.7208251953124,304.1506652832031,0.607801079750061,0.0658748224377632,0.063338503241539,293.1640625,297.1499938964844,293.1499938964844,0.0315240696072578,-846.7081298828125,304.1512145996094,0.6358678936958313,0.0758145451545715,0.0537494458258152,293.15771484375,297.1499938964844,293.1499938964844,0.0478036366403102,-1427.6435546875,304.15045166015625,0.6850801110267639,0.0947402417659759,0.0906328409910202,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5457622408866882,0.050000000745058,0.2289932370185852,291.14813232421875,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3142395019531,291.1480407714844,1.0,0.160073772072792,1.0,1.0,0.9880059957504272,1.0,-0.5885326266288757,0.2560594975948334,0.3324731290340423,0.086543820798397,0.0,0.0,0.319761723279953,25.146364212036133,25.0,-0.8194237351417542,-4097.06689453125,36.7548942565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1700744628906,300.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0908420458436012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230667769908905,0.230672225356102,-4.468516635824926e-06,0.0,9.219312778441235e-05,0.0,0.0,9.788926124572754,0.0,0.0,0.0,0.2930636703968048,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188415721058845,-846.04052734375,304.1501159667969,0.5823522210121155,0.0587495975196361,0.0537115782499313,293.1600036621094,297.1499938964844,293.1499938964844,0.0236714966595172,-997.7208251953124,304.1506652832031,0.607801079750061,0.0658748224377632,0.063338503241539,293.1640625,297.1499938964844,293.1499938964844,0.0315240696072578,-846.7081298828125,304.1512145996094,0.6358678936958313,0.0758145451545715,0.0537494458258152,293.15771484375,297.1499938964844,293.1499938964844,0.0478036366403102,-1427.6435546875,304.15045166015625,0.6850801110267639,0.0947402417659759,0.0906328409910202,293.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5457622408866882,0.050000000745058,0.2289932370185852,291.14813232421875,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3142395019531,291.1480407714844,1.0,0.160073772072792,1.0,1.0,0.9880059957504272,1.0,-0.5885326266288757,0.2560594975948334,0.3324731290340423,0.086543820798397,0.0,0.0,0.319761723279953,25.146364212036133,25.0,-0.8194237351417542,-4097.06689453125,36.7548942565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1700744628906,300.924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.787109375,18000.0,0.0,0.0,0.0908420458436012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230667769908905,0.230672225356102,-4.468516635824926e-06,0.0,9.219312778441235e-05,0.0,0.0,9.788926124572754,0.0,0.0,0.0,0.2930636703968048,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188369452953338,-845.9388427734375,304.1501159667969,0.582339346408844,0.0587425120174884,0.053704023361206,293.1597595214844,297.1499938964844,293.1499938964844,0.0236157905310392,-996.58251953125,304.150634765625,0.6075665354728699,0.0657985508441925,0.0632649660110473,293.1638488769531,297.1499938964844,293.1499938964844,0.0314138606190681,-845.2584838867188,304.1512145996094,0.6355368494987488,0.0756826698780059,0.0536563508212566,293.1573791503906,297.1499938964844,293.1499938964844,0.0477756299078464,-1427.16357421875,304.1504211425781,0.685014009475708,0.0947082042694091,0.0906006395816803,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5457807183265686,0.050000000745058,0.2289925664663314,291.1478881835937,291.1499938964844,272.454833984375,271.7172546386719,284.2479248046875,293.3143310546875,291.14776611328125,1.0,0.1600400358438491,1.0,1.0,0.987855851650238,1.0,-0.5882841348648071,0.255938708782196,0.3323454260826111,0.0865363925695419,0.0,0.0,0.3199308514595032,25.14134788513184,25.0,-0.7280417680740356,-4097.1201171875,36.72459030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1667175292969,300.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.640625,18000.0,0.0,0.0,0.0908396393060684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308094948530197,0.2308139652013778,-4.468840415938757e-06,0.0,9.2190683062654e-05,0.0,0.0,9.79616641998291,0.0,0.0,0.0,0.2930928468704223,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188336428254842,-845.8668823242188,304.15008544921875,0.582335352897644,0.058737639337778,0.0536984838545322,293.15948486328125,297.1499938964844,293.1499938964844,0.0235618595033884,-995.4784545898438,304.150634765625,0.6073398590087891,0.0657247379422187,0.0631937682628631,293.1636047363281,297.1499938964844,293.1499938964844,0.0313055142760276,-843.8313598632812,304.15118408203125,0.6352117657661438,0.0755530074238777,0.0535648167133331,293.15704345703125,297.1499938964844,293.1499938964844,0.0477505251765251,-1426.7335205078125,304.150390625,0.6849573254585266,0.0946797057986259,0.0905718132853508,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5457994937896729,0.050000000745058,0.2289918810129165,291.14764404296875,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.3144226074219,291.1475524902344,1.0,0.1600074917078018,1.0,1.0,0.9877049922943116,1.0,-0.5880467891693115,0.2558217346668243,0.3322250247001648,0.0865333154797554,0.0,0.0,0.3201117813587188,25.13640213012696,25.0,-0.6348807215690613,-4097.29443359375,36.69550704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.163330078125,300.9229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.513671875,18000.0,0.0,0.0,0.0908442065119743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230962872505188,0.2309673428535461,-4.469198302103905e-06,0.0,9.219532512361184e-05,0.0,0.0,9.804019927978516,0.0,0.0,0.0,0.2931245267391205,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188308898359537,-845.8096313476562,304.15008544921875,0.5823535323143005,0.0587344467639923,0.0536932945251464,293.15899658203125,297.1499938964844,293.1499938964844,0.0234592240303754,-993.371826171875,304.1506042480469,0.6069098114967346,0.0655844062566757,0.0630582571029663,293.16314697265625,297.1499938964844,293.1499938964844,0.0310942586511373,-841.0431518554688,304.1511535644531,0.634579062461853,0.0753002390265464,0.0533863306045532,293.1564025878906,297.1499938964844,293.1499938964844,0.047708798199892,-1426.0186767578125,304.1503295898437,0.68487149477005,0.0946331471204757,0.0905240476131439,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.545837938785553,0.050000000745058,0.2289904803037643,291.14727783203125,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146057128906,291.147216796875,1.0,0.1599458754062652,1.0,1.0,0.9874033331871032,1.0,-0.5876047015190125,0.2555988132953644,0.332005888223648,0.0865401178598404,0.0,0.0,0.3205002248287201,25.12669944763184,25.0,-0.4535827338695526,-4097.97412109375,36.640892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1566162109375,300.92169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.0908723846077919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312965542078018,0.2313010245561599,-4.469995474210009e-06,0.0,9.222391963703558e-05,0.0,0.0,9.821151733398438,0.0,0.0,0.0,0.2931938171386719,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188308898359537,-845.8096313476562,304.15008544921875,0.5823535323143005,0.0587344467639923,0.0536932945251464,293.15899658203125,297.1499938964844,293.1499938964844,0.0234592240303754,-993.371826171875,304.1506042480469,0.6069098114967346,0.0655844062566757,0.0630582571029663,293.16314697265625,297.1499938964844,293.1499938964844,0.0310942586511373,-841.0431518554688,304.1511535644531,0.634579062461853,0.0753002390265464,0.0533863306045532,293.1564025878906,297.1499938964844,293.1499938964844,0.047708798199892,-1426.0186767578125,304.1503295898437,0.68487149477005,0.0946331471204757,0.0905240476131439,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.545837938785553,0.050000000745058,0.2289904803037643,291.14727783203125,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146057128906,291.147216796875,1.0,0.1599458754062652,1.0,1.0,0.9874033331871032,1.0,-0.5876047015190125,0.2555988132953644,0.332005888223648,0.0865401178598404,0.0,0.0,0.3205002248287201,25.12669944763184,25.0,-0.4535827338695526,-4097.97412109375,36.640892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1566162109375,300.92169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.31640625,18000.0,0.0,0.0,0.0908723846077919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312965542078018,0.2313010245561599,-4.469995474210009e-06,0.0,9.222391963703558e-05,0.0,0.0,9.821151733398438,0.0,0.0,0.0,0.2931938171386719,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188333000987768,-845.8687133789062,304.1500549316406,0.5824068188667297,0.0587399750947952,0.0536959581077098,293.1585388183594,297.1499938964844,293.1499938964844,0.0233636628836393,-991.4036865234376,304.1505432128906,0.6065120100975037,0.0654539987444877,0.062932088971138,293.1627197265625,297.1499938964844,293.1499938964844,0.030890317633748,-838.34423828125,304.1510925292969,0.6339698433876038,0.075056254863739,0.0532139837741851,293.15576171875,297.1499938964844,293.1499938964844,0.0476784333586692,-1425.4991455078125,304.1502685546875,0.6848225593566895,0.0946004837751388,0.0904894545674324,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5458776950836182,0.050000000745058,0.2289890199899673,291.14703369140625,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148193359375,291.1470031738281,1.0,0.1598888635635376,1.0,1.0,0.9871016144752502,1.0,-0.5872063636779785,0.2553906738758087,0.3318157196044922,0.0865643173456192,0.0,0.0,0.3209127783775329,25.11722183227539,25.0,-0.2904527485370636,-4099.06005859375,36.59099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1502685546875,300.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.0909232050180435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316557019948959,0.2316601723432541,-4.470874046091922e-06,0.0,9.227549162460492e-05,0.0,0.0,9.839644432067873,0.0,0.0,0.0,0.2932688295841217,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188333000987768,-845.8687133789062,304.1500549316406,0.5824068188667297,0.0587399750947952,0.0536959581077098,293.1585388183594,297.1499938964844,293.1499938964844,0.0233636628836393,-991.4036865234376,304.1505432128906,0.6065120100975037,0.0654539987444877,0.062932088971138,293.1627197265625,297.1499938964844,293.1499938964844,0.030890317633748,-838.34423828125,304.1510925292969,0.6339698433876038,0.075056254863739,0.0532139837741851,293.15576171875,297.1499938964844,293.1499938964844,0.0476784333586692,-1425.4991455078125,304.1502685546875,0.6848225593566895,0.0946004837751388,0.0904894545674324,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5458776950836182,0.050000000745058,0.2289890199899673,291.14703369140625,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148193359375,291.1470031738281,1.0,0.1598888635635376,1.0,1.0,0.9871016144752502,1.0,-0.5872063636779785,0.2553906738758087,0.3318157196044922,0.0865643173456192,0.0,0.0,0.3209127783775329,25.11722183227539,25.0,-0.2904527485370636,-4099.06005859375,36.59099578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1502685546875,300.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1875,18000.0,0.0,0.0,0.0909232050180435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316557019948959,0.2316601723432541,-4.470874046091922e-06,0.0,9.227549162460492e-05,0.0,0.0,9.839644432067873,0.0,0.0,0.0,0.2932688295841217,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188409443944692,-846.0458984375,304.1500244140625,0.5824956297874451,0.0587542876601219,0.0537065230309963,293.1580505371094,297.1499938964844,293.1499938964844,0.0232754256576299,-989.5805053710938,304.1505126953125,0.6061481833457947,0.0653338953852653,0.0628156140446662,293.16229248046875,297.1499938964844,293.1499938964844,0.0306938551366329,-835.7374877929688,304.15106201171875,0.6333848237991333,0.0748212486505508,0.0530478954315185,293.1551513671875,297.1499938964844,293.1499938964844,0.0476596094667911,-1425.1778564453125,304.15020751953125,0.6848111748695374,0.0945818349719047,0.0904681384563446,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5459189414978027,0.050000000745058,0.2289875149726867,291.1469116210937,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.31500244140625,291.1468811035156,1.0,0.1598364412784576,1.0,1.0,0.9867998957633972,1.0,-0.5868525505065918,0.2551975846290588,0.3316549658775329,0.0866060629487037,0.0,0.0,0.3213371932506561,25.107934951782227,25.0,-0.1542821824550628,-4100.5166015625,36.545841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1444702148437,300.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.0909928157925605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232028916478157,0.2320333868265152,-4.471802185435081e-06,0.0,9.234614117303865e-05,0.0,0.0,9.85890769958496,0.0,0.0,0.0,0.2933471202850342,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188409443944692,-846.0458984375,304.1500244140625,0.5824956297874451,0.0587542876601219,0.0537065230309963,293.1580505371094,297.1499938964844,293.1499938964844,0.0232754256576299,-989.5805053710938,304.1505126953125,0.6061481833457947,0.0653338953852653,0.0628156140446662,293.16229248046875,297.1499938964844,293.1499938964844,0.0306938551366329,-835.7374877929688,304.15106201171875,0.6333848237991333,0.0748212486505508,0.0530478954315185,293.1551513671875,297.1499938964844,293.1499938964844,0.0476596094667911,-1425.1778564453125,304.15020751953125,0.6848111748695374,0.0945818349719047,0.0904681384563446,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5459189414978027,0.050000000745058,0.2289875149726867,291.1469116210937,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.31500244140625,291.1468811035156,1.0,0.1598364412784576,1.0,1.0,0.9867998957633972,1.0,-0.5868525505065918,0.2551975846290588,0.3316549658775329,0.0866060629487037,0.0,0.0,0.3213371932506561,25.107934951782227,25.0,-0.1542821824550628,-4100.5166015625,36.545841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1444702148437,300.9203186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.115234375,18000.0,0.0,0.0,0.0909928157925605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232028916478157,0.2320333868265152,-4.471802185435081e-06,0.0,9.234614117303865e-05,0.0,0.0,9.85890769958496,0.0,0.0,0.0,0.2933471202850342,4.0,0.0,1.0
