time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536066561937,-846.3365478515625,304.1499938964844,0.5826184749603271,0.0587769784033298,0.053724605590105,293.1575927734375,297.1499938964844,293.1499938964844,0.0231943763792514,-987.9010009765624,304.1504821777344,0.605817973613739,0.0652239099144935,0.0627086237072944,293.161865234375,297.1499938964844,293.1499938964844,0.0305046793073415,-833.2210083007812,304.1510314941406,0.6328232288360596,0.0745949521660804,0.0528878457844257,293.1545104980469,297.1499938964844,293.1499938964844,0.047651819884777,-1425.046630859375,304.150146484375,0.6848355531692505,0.0945764780044555,0.0904593989253044,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1468505859375,291.1499938964844,272.3750915527344,271.72039794921875,284.2195129394531,293.3152160644531,291.1468200683594,1.0,0.1597883403301239,1.0,1.0,0.9864981174468994,1.0,-0.5865414142608643,0.2550188302993774,0.3315226137638092,0.0866649821400642,0.0,0.0,0.3217641115188598,25.09878730773925,25.0,-0.0482351183891296,-4102.29345703125,36.50518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.139404296875,300.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.0910763293504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324070781469345,0.2324115484952926,-4.472754426387837e-06,0.0,9.243089152732864e-05,0.0,0.0,9.878464698791504,0.0,0.0,0.0,0.2934266924858093,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536066561937,-846.3365478515625,304.1499938964844,0.5826184749603271,0.0587769784033298,0.053724605590105,293.1575927734375,297.1499938964844,293.1499938964844,0.0231943763792514,-987.9010009765624,304.1504821777344,0.605817973613739,0.0652239099144935,0.0627086237072944,293.161865234375,297.1499938964844,293.1499938964844,0.0305046793073415,-833.2210083007812,304.1510314941406,0.6328232288360596,0.0745949521660804,0.0528878457844257,293.1545104980469,297.1499938964844,293.1499938964844,0.047651819884777,-1425.046630859375,304.150146484375,0.6848355531692505,0.0945764780044555,0.0904593989253044,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5459619760513306,0.050000000745058,0.2289859503507614,291.1468505859375,291.1499938964844,272.3750915527344,271.72039794921875,284.2195129394531,293.3152160644531,291.1468200683594,1.0,0.1597883403301239,1.0,1.0,0.9864981174468994,1.0,-0.5865414142608643,0.2550188302993774,0.3315226137638092,0.0866649821400642,0.0,0.0,0.3217641115188598,25.09878730773925,25.0,-0.0482351183891296,-4102.29345703125,36.50518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.139404296875,300.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.087890625,18000.0,0.0,0.0,0.0910763293504715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324070781469345,0.2324115484952926,-4.472754426387837e-06,0.0,9.243089152732864e-05,0.0,0.0,9.878464698791504,0.0,0.0,0.0,0.2934266924858093,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188621804118156,-846.53271484375,304.14996337890625,0.5826950073242188,0.0587920360267162,0.0537369735538959,293.1573486328125,297.1499938964844,293.1499938964844,0.0231571476906538,-987.1279296875,304.15045166015625,0.6056686043739319,0.0651735737919807,0.0626594796776771,293.1616516113281,297.1499938964844,293.1499938964844,0.0304133836179971,-832.0042724609375,304.1510009765625,0.632553219795227,0.0744857415556907,0.0528105534613132,293.1542358398437,297.1499938964844,293.1499938964844,0.04765285551548,-1425.06591796875,304.1501159667969,0.6848636865615845,0.0945796817541122,0.0904605984687805,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5459843277931213,0.050000000745058,0.2289851307868957,291.1468200683594,291.1499938964844,272.3656005859375,271.720703125,284.2162780761719,293.3153076171875,291.1468200683594,1.0,0.1597661823034286,1.0,1.0,0.9863472580909728,1.0,-0.5864049792289734,0.2549360990524292,0.3314689099788666,0.0867016017436981,0.0,0.0,0.3219761252403259,25.094257354736328,25.0,-0.0088374000042676,-4103.31298828125,36.48684310913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1372375488281,300.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08984375,18000.0,0.0,0.0,0.0911226049065589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325957715511322,0.2326002418994903,-4.473233275348321e-06,0.0,9.24778578337282e-05,0.0,0.0,9.888236045837402,0.0,0.0,0.0,0.2934664785861969,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188718624413013,-846.75390625,304.14996337890625,0.5827789306640625,0.058808896690607,0.0537509731948375,293.1571350097656,297.1499938964844,293.1499938964844,0.0231215804815292,-986.3884887695312,304.15045166015625,0.6055271029472351,0.0651255622506141,0.0626125186681747,293.1614685058594,297.1499938964844,293.1499938964844,0.0303237456828355,-830.8082885742188,304.1509704589844,0.6322885155677795,0.074378490447998,0.0527346208691597,293.1539306640625,297.1499938964844,293.1499938964844,0.047656312584877,-1425.1270751953125,304.15008544921875,0.684899628162384,0.0945857539772987,0.0904645100235939,293.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1468200683594,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3153991699219,291.1468505859375,1.0,0.1597449481487274,1.0,1.0,0.9861960411071776,1.0,-0.5862780213356018,0.254856526851654,0.3314214646816253,0.0867420211434364,0.0,0.0,0.3221868574619293,25.08974266052246,25.0,0.0240740962326526,-4104.39404296875,36.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1352233886719,300.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.0911705568432807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327836751937866,0.2327881455421447,-4.473711214814102e-06,0.0,9.252651943825184e-05,0.0,0.0,9.897972106933594,0.0,0.0,0.0,0.2935061752796173,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188952144235372,-847.2868041992188,304.1499328613281,0.5829736590385437,0.0588491633534431,0.0537848062813282,293.1566772460937,297.1499938964844,293.1499938964844,0.0230565443634986,-985.0342407226562,304.150390625,0.605273425579071,0.0650381445884704,0.0625266209244728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301505122333765,-828.4929809570312,304.15093994140625,0.6317787766456604,0.0741711780428886,0.0525877214968204,293.1533203125,297.1499938964844,293.1499938964844,0.0476719252765178,-1425.3995361328125,304.1500549316406,0.6849997043609619,0.0946081951260566,0.090482048690319,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.546054482460022,0.050000000745058,0.2289825677871704,291.1468811035156,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.31561279296875,291.1468811035156,1.0,0.1597057580947876,1.0,1.0,0.9858935475349426,1.0,-0.5860581994056702,0.2547091245651245,0.3313490748405456,0.0868360698223114,0.0,0.0,0.3226024508476257,25.08074951171875,25.0,0.0677284300327301,-4106.763671875,36.438262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1318664550781,300.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0912706777453422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331551760435104,0.2331596612930297,-4.474660727282753e-06,0.0,9.262813546229154e-05,0.0,0.0,9.917241096496582,0.0,0.0,0.0,0.2935847043991089,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188952144235372,-847.2868041992188,304.1499328613281,0.5829736590385437,0.0588491633534431,0.0537848062813282,293.1566772460937,297.1499938964844,293.1499938964844,0.0230565443634986,-985.0342407226562,304.150390625,0.605273425579071,0.0650381445884704,0.0625266209244728,293.1610412597656,297.1499938964844,293.1499938964844,0.0301505122333765,-828.4929809570312,304.15093994140625,0.6317787766456604,0.0741711780428886,0.0525877214968204,293.1533203125,297.1499938964844,293.1499938964844,0.0476719252765178,-1425.3995361328125,304.1500549316406,0.6849997043609619,0.0946081951260566,0.090482048690319,293.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.546054482460022,0.050000000745058,0.2289825677871704,291.1468811035156,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.31561279296875,291.1468811035156,1.0,0.1597057580947876,1.0,1.0,0.9858935475349426,1.0,-0.5860581994056702,0.2547091245651245,0.3313490748405456,0.0868360698223114,0.0,0.0,0.3226024508476257,25.08074951171875,25.0,0.0677284300327301,-4106.763671875,36.438262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1318664550781,300.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.119140625,18000.0,0.0,0.0,0.0912706777453422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2331551760435104,0.2331596612930297,-4.474660727282753e-06,0.0,9.262813546229154e-05,0.0,0.0,9.917241096496582,0.0,0.0,0.0,0.2935847043991089,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189241580665111,-847.9463500976562,304.14990234375,0.5832056403160095,0.058898489922285,0.0538267530500888,293.1562194824219,297.1499938964844,293.1499938964844,0.0230002980679273,-983.86083984375,304.1503601074219,0.6050624847412109,0.0649631395936012,0.0624522902071476,293.16064453125,297.1499938964844,293.1499938964844,0.0299859158694744,-826.2882690429688,304.1509094238281,0.6312973499298096,0.0739741399884224,0.0524479076266288,293.1527404785156,297.1499938964844,293.1499938964844,0.047699648886919,-1425.8814697265625,304.1499938964844,0.6851388812065125,0.0946448296308517,0.0905129835009574,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1469116210937,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158264160156,291.1469421386719,1.0,0.1596711277961731,1.0,1.0,0.9855911135673524,1.0,-0.5858864784240723,0.2545784711837768,0.3313080072402954,0.0869480222463607,0.0,0.0,0.3230095505714416,25.071754455566406,25.0,0.0838021785020828,-4109.40625,36.41192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12939453125,300.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.0913738384842872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335198074579239,0.233524277806282,-4.475596142583527e-06,0.0,9.273282921640202e-05,0.0,0.0,9.93617343902588,0.0,0.0,0.0,0.2936619222164154,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189241580665111,-847.9463500976562,304.14990234375,0.5832056403160095,0.058898489922285,0.0538267530500888,293.1562194824219,297.1499938964844,293.1499938964844,0.0230002980679273,-983.86083984375,304.1503601074219,0.6050624847412109,0.0649631395936012,0.0624522902071476,293.16064453125,297.1499938964844,293.1499938964844,0.0299859158694744,-826.2882690429688,304.1509094238281,0.6312973499298096,0.0739741399884224,0.0524479076266288,293.1527404785156,297.1499938964844,293.1499938964844,0.047699648886919,-1425.8814697265625,304.1499938964844,0.6851388812065125,0.0946448296308517,0.0905129835009574,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1469116210937,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158264160156,291.1469421386719,1.0,0.1596711277961731,1.0,1.0,0.9855911135673524,1.0,-0.5858864784240723,0.2545784711837768,0.3313080072402954,0.0869480222463607,0.0,0.0,0.3230095505714416,25.071754455566406,25.0,0.0838021785020828,-4109.40625,36.41192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12939453125,300.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.0913738384842872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335198074579239,0.233524277806282,-4.475596142583527e-06,0.0,9.273282921640202e-05,0.0,0.0,9.93617343902588,0.0,0.0,0.0,0.2936619222164154,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.018958618864417,-848.7307739257812,304.1498718261719,0.583474338054657,0.0589567087590694,0.053876619786024,293.15576171875,297.1499938964844,293.1499938964844,0.0229530576616525,-982.8739624023438,304.1503295898437,0.6048957109451294,0.0649008974432945,0.0623898021876812,293.1602478027344,297.1499938964844,293.1499938964844,0.029830913990736,-824.2001953125,304.1508483886719,0.6308449506759644,0.0737876147031784,0.0523153021931648,293.15216064453125,297.1499938964844,293.1499938964844,0.0477391928434371,-1426.5682373046875,304.1499328613281,0.6853163242340088,0.0946952626109123,0.0905569195747375,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5461573004722595,0.050000000745058,0.2289787977933883,291.14697265625,291.1499938964844,272.2972717285156,271.7208557128906,284.19384765625,293.3160400390625,291.14697265625,1.0,0.1596408784389495,1.0,1.0,0.9852887988090516,1.0,-0.585762619972229,0.2544645965099334,0.3312979936599731,0.0870775878429412,0.0,0.0,0.3234097063541412,25.062707901000977,25.0,0.0772867873311042,-4112.30078125,36.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.127685546875,300.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.0914774239063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338783890008926,0.2338828593492508,-4.476516551221721e-06,0.0,9.283795225201176e-05,0.0,0.0,9.954806327819824,0.0,0.0,0.0,0.2937379479408264,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.018958618864417,-848.7307739257812,304.1498718261719,0.583474338054657,0.0589567087590694,0.053876619786024,293.15576171875,297.1499938964844,293.1499938964844,0.0229530576616525,-982.8739624023438,304.1503295898437,0.6048957109451294,0.0649008974432945,0.0623898021876812,293.1602478027344,297.1499938964844,293.1499938964844,0.029830913990736,-824.2001953125,304.1508483886719,0.6308449506759644,0.0737876147031784,0.0523153021931648,293.15216064453125,297.1499938964844,293.1499938964844,0.0477391928434371,-1426.5682373046875,304.1499328613281,0.6853163242340088,0.0946952626109123,0.0905569195747375,293.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5461573004722595,0.050000000745058,0.2289787977933883,291.14697265625,291.1499938964844,272.2972717285156,271.7208557128906,284.19384765625,293.3160400390625,291.14697265625,1.0,0.1596408784389495,1.0,1.0,0.9852887988090516,1.0,-0.585762619972229,0.2544645965099334,0.3312979936599731,0.0870775878429412,0.0,0.0,0.3234097063541412,25.062707901000977,25.0,0.0772867873311042,-4112.30078125,36.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.127685546875,300.9250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.0914774239063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338783890008926,0.2338828593492508,-4.476516551221721e-06,0.0,9.283795225201176e-05,0.0,0.0,9.954806327819824,0.0,0.0,0.0,0.2937379479408264,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189990177750587,-849.6494140625,304.1498413085937,0.5837825536727905,0.0590244568884372,0.0539349503815174,293.1552734375,297.1499938964844,293.1499938964844,0.0229160599410533,-982.1005249023438,304.1502685546875,0.6047797799110413,0.0648533627390861,0.0623408071696758,293.1598205566406,297.1499938964844,293.1499938964844,0.029692742973566,-822.2349853515625,304.1508178710937,0.6304259896278381,0.0736131593585014,0.0521908737719059,293.1515808105469,297.1499938964844,293.1499938964844,0.047791264951229,-1427.4722900390625,304.1498718261719,0.685534656047821,0.0947602987289428,0.0906145498156547,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1470031738281,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162536621094,291.1470031738281,1.0,0.1596152782440185,1.0,1.0,0.9849865436553956,1.0,-0.5856911540031433,0.2543695271015167,0.3313216269016266,0.0872254967689514,0.0,0.0,0.3238057792186737,25.05350685119629,25.0,0.050512209534645,-4115.45263671875,36.37398147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1266784667969,300.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.0915796309709549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234232947230339,0.2342374175786972,-4.477425591176143e-06,0.0,9.294168557971716e-05,0.0,0.0,9.97323989868164,0.0,0.0,0.0,0.2938131392002105,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189990177750587,-849.6494140625,304.1498413085937,0.5837825536727905,0.0590244568884372,0.0539349503815174,293.1552734375,297.1499938964844,293.1499938964844,0.0229160599410533,-982.1005249023438,304.1502685546875,0.6047797799110413,0.0648533627390861,0.0623408071696758,293.1598205566406,297.1499938964844,293.1499938964844,0.029692742973566,-822.2349853515625,304.1508178710937,0.6304259896278381,0.0736131593585014,0.0521908737719059,293.1515808105469,297.1499938964844,293.1499938964844,0.047791264951229,-1427.4722900390625,304.1498718261719,0.685534656047821,0.0947602987289428,0.0906145498156547,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1470031738281,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162536621094,291.1470031738281,1.0,0.1596152782440185,1.0,1.0,0.9849865436553956,1.0,-0.5856911540031433,0.2543695271015167,0.3313216269016266,0.0872254967689514,0.0,0.0,0.3238057792186737,25.05350685119629,25.0,0.050512209534645,-4115.45263671875,36.37398147583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1266784667969,300.9271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.0915796309709549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234232947230339,0.2342374175786972,-4.477425591176143e-06,0.0,9.294168557971716e-05,0.0,0.0,9.97323989868164,0.0,0.0,0.0,0.2938131392002105,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190214458853006,-850.158935546875,304.1498413085937,0.5839515328407288,0.0590619072318077,0.0539672598242759,293.155029296875,297.1499938964844,293.1499938964844,0.0229016430675983,-981.7991333007812,304.1502685546875,0.6047422885894775,0.0648354813456535,0.0623216889798641,293.1596069335937,297.1499938964844,293.1499938964844,0.0296284276992082,-821.30517578125,304.1507873535156,0.6302299499511719,0.0735307559370994,0.0521319136023521,293.1512756347656,297.1499938964844,293.1499938964844,0.0478219240903854,-1428.0045166015625,304.1498413085937,0.6856591105461121,0.0947981998324394,0.0906484052538871,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5462436079978943,0.050000000745058,0.2289756536483764,291.1470031738281,291.1499938964844,272.2675476074219,271.7192687988281,284.1845703125,293.3163452148437,291.1470031738281,1.0,0.1596041768789291,1.0,1.0,0.9848353862762452,1.0,-0.5856755375862122,0.2543292939662933,0.3313462734222412,0.0873063653707504,0.0,0.0,0.3240037858486175,25.048810958862305,25.0,0.0305457524955272,-4117.123046875,36.36772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1263427734375,300.9283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.0916299074888229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344099432229995,0.2344144135713577,-4.477878064790275e-06,0.0,9.29927045945078e-05,0.0,0.0,9.982443809509276,0.0,0.0,0.0,0.2938506603240967,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190454516559839,-850.7039184570312,304.1498413085937,0.584131121635437,0.0591018348932266,0.0540017895400524,293.15478515625,297.1499938964844,293.1499938964844,0.0228902529925107,-981.561279296875,304.1502380371094,0.6047200560569763,0.0648219510912895,0.0623065643012523,293.1593933105469,297.1499938964844,293.1499938964844,0.0295662246644496,-820.4141845703125,304.1507568359375,0.6300439238548279,0.073451891541481,0.0520753599703311,293.1509704589844,297.1499938964844,293.1499938964844,0.0478558279573917,-1428.5931396484375,304.1498107910156,0.6857944130897522,0.0948398560285568,0.0906857699155807,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5462745428085327,0.050000000745058,0.2289745211601257,291.1470031738281,291.1499938964844,272.25762939453125,271.7184143066406,284.1815490722656,293.3164367675781,291.1470031738281,1.0,0.1595942676067352,1.0,1.0,0.9846842885017396,1.0,-0.5856744647026062,0.2542943656444549,0.3313800990581512,0.0873919948935508,0.0,0.0,0.3242027163505554,25.044029235839844,25.0,0.0064973938278853,-4118.85986328125,36.36284255981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12615966796875,300.9295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.091679535806179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345875352621078,0.2345920205116272,-4.478331447899109e-06,0.0,9.30430760490708e-05,0.0,0.0,9.991680145263672,0.0,0.0,0.0,0.2938883304595947,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190981328487396,-851.8984375,304.1498107910156,0.584521472454071,0.0591890886425972,0.0540773756802082,293.1542358398437,297.1499938964844,293.1499938964844,0.0228767413645982,-981.2801513671876,304.1501770019531,0.6047224402427673,0.0648082047700882,0.062288548797369,293.1589660644531,297.1499938964844,293.1499938964844,0.0294455904513597,-818.7511596679688,304.15069580078125,0.629702627658844,0.0733050256967544,0.0519696213304996,293.150390625,297.1499938964844,293.1499938964844,0.0479330830276012,-1429.9349365234375,304.1497497558594,0.6860966682434082,0.0949341207742691,0.0907707586884498,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.54634028673172,0.050000000745058,0.2289721220731735,291.14697265625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.316650390625,291.14697265625,1.0,0.1595779508352279,1.0,1.0,0.9843820333480836,1.0,-0.5857157707214355,0.2542406022548675,0.3314751982688904,0.0875775292515754,0.0,0.0,0.3246062397956848,25.03417587280273,25.0,-0.0506861917674541,-4122.52978515625,36.35718536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1259765625,300.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.0917769968509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349469512701034,0.2349514365196228,-4.479245490074391e-06,0.0,9.3141985416878e-05,0.0,0.0,10.0103759765625,0.0,0.0,0.0,0.29396453499794,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190981328487396,-851.8984375,304.1498107910156,0.584521472454071,0.0591890886425972,0.0540773756802082,293.1542358398437,297.1499938964844,293.1499938964844,0.0228767413645982,-981.2801513671876,304.1501770019531,0.6047224402427673,0.0648082047700882,0.062288548797369,293.1589660644531,297.1499938964844,293.1499938964844,0.0294455904513597,-818.7511596679688,304.15069580078125,0.629702627658844,0.0733050256967544,0.0519696213304996,293.150390625,297.1499938964844,293.1499938964844,0.0479330830276012,-1429.9349365234375,304.1497497558594,0.6860966682434082,0.0949341207742691,0.0907707586884498,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.54634028673172,0.050000000745058,0.2289721220731735,291.14697265625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.316650390625,291.14697265625,1.0,0.1595779508352279,1.0,1.0,0.9843820333480836,1.0,-0.5857157707214355,0.2542406022548675,0.3314751982688904,0.0875775292515754,0.0,0.0,0.3246062397956848,25.03417587280273,25.0,-0.0506861917674541,-4122.52978515625,36.35718536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1259765625,300.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.166015625,18000.0,0.0,0.0,0.0917769968509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349469512701034,0.2349514365196228,-4.479245490074391e-06,0.0,9.3141985416878e-05,0.0,0.0,10.0103759765625,0.0,0.0,0.0,0.29396453499794,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191576816141605,-853.2463989257812,304.1497802734375,0.5849577784538269,0.0592871084809303,0.0541625171899795,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774938732385,-981.2987670898438,304.1501159667969,0.6047971248626709,0.0648148730397224,0.0622893795371055,293.1584777832031,297.1499938964844,293.1499938964844,0.0293265003710985,-817.27099609375,304.1506652832031,0.6294090151786804,0.0731747969985008,0.0518752224743366,293.1498107910156,297.1499938964844,293.1499938964844,0.0480241104960441,-1431.516357421875,304.1496887207031,0.6864455342292786,0.0950442925095558,0.090870663523674,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.16998291015625,293.3168334960937,291.1468811035156,1.0,0.1595668345689773,1.0,1.0,0.9840798377990724,1.0,-0.5858224034309387,0.2542114555835724,0.3316109776496887,0.0877833217382431,0.0,0.0,0.3250233829021454,25.02384376525879,25.0,-0.1166902631521225,-4126.4951171875,36.35765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12603759765625,300.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.0918723717331886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353173792362213,0.2353218644857406,-4.480182269617217e-06,0.0,9.323878475697712e-05,0.0,0.0,10.029644966125488,0.0,0.0,0.0,0.2940430343151092,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191576816141605,-853.2463989257812,304.1497802734375,0.5849577784538269,0.0592871084809303,0.0541625171899795,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774938732385,-981.2987670898438,304.1501159667969,0.6047971248626709,0.0648148730397224,0.0622893795371055,293.1584777832031,297.1499938964844,293.1499938964844,0.0293265003710985,-817.27099609375,304.1506652832031,0.6294090151786804,0.0731747969985008,0.0518752224743366,293.1498107910156,297.1499938964844,293.1499938964844,0.0480241104960441,-1431.516357421875,304.1496887207031,0.6864455342292786,0.0950442925095558,0.090870663523674,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5464118123054504,0.050000000745058,0.2289695143699646,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.16998291015625,293.3168334960937,291.1468811035156,1.0,0.1595668345689773,1.0,1.0,0.9840798377990724,1.0,-0.5858224034309387,0.2542114555835724,0.3316109776496887,0.0877833217382431,0.0,0.0,0.3250233829021454,25.02384376525879,25.0,-0.1166902631521225,-4126.4951171875,36.35765075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12603759765625,300.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.109375,18000.0,0.0,0.0,0.0918723717331886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353173792362213,0.2353218644857406,-4.480182269617217e-06,0.0,9.323878475697712e-05,0.0,0.0,10.029644966125488,0.0,0.0,0.0,0.2940430343151092,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192242544144392,-854.7501831054688,304.1497497558594,0.5854405760765076,0.0593960396945476,0.054257359355688,293.1531066894531,297.1499938964844,293.1499938964844,0.0228934921324253,-981.6377563476562,304.1500549316406,0.604948878288269,0.0648432299494743,0.0623103491961956,293.1579895019531,297.1499938964844,293.1499938964844,0.0291956569999456,-815.986328125,304.1506652832031,0.6291663646697998,0.0730622708797454,0.0517929419875144,293.14923095703125,297.1499938964844,293.1499938964844,0.0481290034949779,-1433.3394775390625,304.1496276855469,0.6868414282798767,0.0951704829931259,0.0909855961799621,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.546489417552948,0.050000000745058,0.2289666831493377,291.14678955078125,291.1499938964844,272.19903564453125,271.70947265625,284.16455078125,293.3170166015625,291.1467590332031,1.0,0.1595610827207565,1.0,1.0,0.9837788343429564,1.0,-0.5859972238540649,0.2542081475257873,0.3317890465259552,0.0880097448825836,0.0,0.0,0.3254610300064087,25.01300048828125,25.0,-0.1843799501657486,-4130.77001953125,36.36448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12615966796875,300.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0234375,18000.0,0.0,0.0,0.091966800391674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357050776481628,0.2357095628976822,-4.481157702684868e-06,0.0,9.333460911875592e-05,0.0,0.0,10.049817085266112,0.0,0.0,0.0,0.2941251695156097,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192242544144392,-854.7501831054688,304.1497497558594,0.5854405760765076,0.0593960396945476,0.054257359355688,293.1531066894531,297.1499938964844,293.1499938964844,0.0228934921324253,-981.6377563476562,304.1500549316406,0.604948878288269,0.0648432299494743,0.0623103491961956,293.1579895019531,297.1499938964844,293.1499938964844,0.0291956569999456,-815.986328125,304.1506652832031,0.6291663646697998,0.0730622708797454,0.0517929419875144,293.14923095703125,297.1499938964844,293.1499938964844,0.0481290034949779,-1433.3394775390625,304.1496276855469,0.6868414282798767,0.0951704829931259,0.0909855961799621,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.546489417552948,0.050000000745058,0.2289666831493377,291.14678955078125,291.1499938964844,272.19903564453125,271.70947265625,284.16455078125,293.3170166015625,291.1467590332031,1.0,0.1595610827207565,1.0,1.0,0.9837788343429564,1.0,-0.5859972238540649,0.2542081475257873,0.3317890465259552,0.0880097448825836,0.0,0.0,0.3254610300064087,25.01300048828125,25.0,-0.1843799501657486,-4130.77001953125,36.36448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12615966796875,300.9373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0234375,18000.0,0.0,0.0,0.091966800391674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357050776481628,0.2357095628976822,-4.481157702684868e-06,0.0,9.333460911875592e-05,0.0,0.0,10.049817085266112,0.0,0.0,0.0,0.2941251695156097,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192976985126733,-856.4050903320312,304.1496887207031,0.5859683752059937,0.0595155693590641,0.054361630231142,293.1524658203125,297.1499938964844,293.1499938964844,0.022924842312932,-982.298828125,304.1499938964844,0.6051778793334961,0.0648933574557304,0.0623515881597995,293.157470703125,297.1499938964844,293.1499938964844,0.0289573315531015,-814.9649658203125,304.1508483886719,0.6289749145507812,0.0729673653841018,0.0517228208482265,293.14862060546875,297.1499938964844,293.1499938964844,0.0482472665607929,-1435.3955078125,304.1495361328125,0.687282919883728,0.0953121110796928,0.0911150351166725,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5465729236602783,0.050000000745058,0.228963628411293,291.1466369628906,291.1499938964844,272.1800842285156,271.70477294921875,284.15936279296875,293.31719970703125,291.1465759277344,1.0,0.1595606952905655,1.0,1.0,0.983477771282196,1.0,-0.5862393975257874,0.2542306184768677,0.3320087492465973,0.0882563292980194,0.0,0.0,0.3259236514568329,25.00165748596192,25.0,-0.2471857517957687,-4135.35107421875,36.37763214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1261901855469,300.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90625,18000.0,0.0,0.0,0.092061623930931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361143678426742,0.2361188381910324,-4.482183612708468e-06,0.0,9.34308409341611e-05,0.0,0.0,10.071120262145996,0.0,0.0,0.0,0.2942118644714355,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192976985126733,-856.4050903320312,304.1496887207031,0.5859683752059937,0.0595155693590641,0.054361630231142,293.1524658203125,297.1499938964844,293.1499938964844,0.022924842312932,-982.298828125,304.1499938964844,0.6051778793334961,0.0648933574557304,0.0623515881597995,293.157470703125,297.1499938964844,293.1499938964844,0.0289573315531015,-814.9649658203125,304.1508483886719,0.6289749145507812,0.0729673653841018,0.0517228208482265,293.14862060546875,297.1499938964844,293.1499938964844,0.0482472665607929,-1435.3955078125,304.1495361328125,0.687282919883728,0.0953121110796928,0.0911150351166725,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5465729236602783,0.050000000745058,0.228963628411293,291.1466369628906,291.1499938964844,272.1800842285156,271.70477294921875,284.15936279296875,293.31719970703125,291.1465759277344,1.0,0.1595606952905655,1.0,1.0,0.983477771282196,1.0,-0.5862393975257874,0.2542306184768677,0.3320087492465973,0.0882563292980194,0.0,0.0,0.3259236514568329,25.00165748596192,25.0,-0.2471857517957687,-4135.35107421875,36.37763214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1261901855469,300.9400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90625,18000.0,0.0,0.0,0.092061623930931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361143678426742,0.2361188381910324,-4.482183612708468e-06,0.0,9.34308409341611e-05,0.0,0.0,10.071120262145996,0.0,0.0,0.0,0.2942118644714355,4.0,0.0,1.0
312300,293.1478881835937,297.1499938964844,293.1499938964844,0.019336998462677,-857.2887573242188,304.1496887207031,0.5862489342689514,0.0595792941749095,0.054417286068201,293.1521301269531,297.1499938964844,293.1499938964844,0.022946398705244,-982.75244140625,304.14996337890625,0.6053217649459839,0.0649267435073852,0.0623799674212932,293.1571960449219,297.1499938964844,293.1499938964844,0.0288189817219972,-814.4403686523438,304.15093994140625,0.628898561000824,0.0729266479611396,0.0516923740506172,293.1483154296875,297.1499938964844,293.1499938964844,0.0483113415539264,-1436.5098876953125,304.1495056152344,0.6875205039978027,0.0953886657953262,0.0911851525306701,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5466169118881226,0.050000000745058,0.2289620339870453,291.1465148925781,291.1499938964844,272.1707458496094,271.7020263671875,284.1568908691406,293.3172912597656,291.146484375,1.0,0.1595625281333923,1.0,1.0,0.9833272695541382,1.0,-0.5863859057426453,0.2542515397071838,0.332134336233139,0.0883873105049133,0.0,0.0,0.3261653482913971,24.995805740356445,25.0,-0.272975742816925,-4137.75634765625,36.3865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12615966796875,300.9413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83984375,18000.0,0.0,0.0,0.092109628021717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363282591104507,0.2363327443599701,-4.482719305087812e-06,0.0,9.347956074634568e-05,0.0,0.0,10.082258224487305,0.0,0.0,0.0,0.2942571938037872,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193783864378929,-858.218017578125,304.149658203125,0.5865430235862732,0.059646189212799,0.0544757954776287,293.1517944335937,297.1499938964844,293.1499938964844,0.0229728389531373,-983.3079833984376,304.14990234375,0.60548996925354,0.0649669989943504,0.0624147914350032,293.1568908691406,297.1499938964844,293.1499938964844,0.0287338383495807,-814.0291137695312,304.1509094238281,0.6288388967514038,0.0728917568922042,0.0516658946871757,293.1480407714844,297.1499938964844,293.1499938964844,0.0483794175088405,-1437.6939697265625,304.14947509765625,0.6877718567848206,0.0954698547720909,0.0912596434354782,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5466627478599548,0.050000000745058,0.2289603650569915,291.1464233398437,291.1499938964844,272.1615295410156,271.6990661621094,284.15447998046875,293.3173522949219,291.1463623046875,1.0,0.1595660597085952,1.0,1.0,0.9831776022911072,1.0,-0.5865535140037537,0.2542807161808014,0.3322727978229522,0.088524155318737,0.0,0.0,0.3264160752296448,24.989805221557617,25.0,-0.2960200607776642,-4140.2587890625,36.39754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1260681152344,300.942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76953125,18000.0,0.0,0.0,0.0921584591269493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365502119064331,0.2365546971559524,-4.483275006350596e-06,0.0,9.352912456961349e-05,0.0,0.0,10.09382152557373,0.0,0.0,0.0,0.294304221868515,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194662250578403,-860.185302734375,304.1496276855469,0.5871631503105164,0.059787668287754,0.0545996651053428,293.1510925292969,297.1499938964844,293.1499938964844,0.0230376794934272,-984.6678466796876,304.1498413085937,0.6058854460716248,0.0650643035769462,0.0625001639127731,293.15631103515625,297.1499938964844,293.1499938964844,0.0285948533564806,-813.2449340820312,304.1508483886719,0.6287610530853271,0.0728363096714019,0.0516228340566158,293.1474304199219,297.1499938964844,293.1499938964844,0.0485251061618328,-1440.228759765625,304.1494140625,0.6883072853088379,0.0956433489918708,0.0914190858602523,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5467587113380432,0.050000000745058,0.228956863284111,291.14617919921875,291.1499938964844,272.1434631347656,271.6922607421875,284.14996337890625,293.3175048828125,291.1461486816406,1.0,0.159577265381813,1.0,1.0,0.9828782677650452,1.0,-0.5869401097297668,0.2543587684631347,0.3325813412666321,0.0888129770755767,0.0,0.0,0.3269404172897339,24.97746086120605,25.0,-0.3320446610450744,-4145.48876953125,36.4243049621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12567138671875,300.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.09225894510746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370149195194244,0.2370194047689438,-4.484439159568865e-06,0.0,9.363110439153388e-05,0.0,0.0,10.118045806884766,0.0,0.0,0.0,0.2944028079509735,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194662250578403,-860.185302734375,304.1496276855469,0.5871631503105164,0.059787668287754,0.0545996651053428,293.1510925292969,297.1499938964844,293.1499938964844,0.0230376794934272,-984.6678466796876,304.1498413085937,0.6058854460716248,0.0650643035769462,0.0625001639127731,293.15631103515625,297.1499938964844,293.1499938964844,0.0285948533564806,-813.2449340820312,304.1508483886719,0.6287610530853271,0.0728363096714019,0.0516228340566158,293.1474304199219,297.1499938964844,293.1499938964844,0.0485251061618328,-1440.228759765625,304.1494140625,0.6883072853088379,0.0956433489918708,0.0914190858602523,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5467587113380432,0.050000000745058,0.228956863284111,291.14617919921875,291.1499938964844,272.1434631347656,271.6922607421875,284.14996337890625,293.3175048828125,291.1461486816406,1.0,0.159577265381813,1.0,1.0,0.9828782677650452,1.0,-0.5869401097297668,0.2543587684631347,0.3325813412666321,0.0888129770755767,0.0,0.0,0.3269404172897339,24.97746086120605,25.0,-0.3320446610450744,-4145.48876953125,36.4243049621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12567138671875,300.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.61328125,18000.0,0.0,0.0,0.09225894510746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370149195194244,0.2370194047689438,-4.484439159568865e-06,0.0,9.363110439153388e-05,0.0,0.0,10.118045806884766,0.0,0.0,0.0,0.2944028079509735,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195617619901895,-862.3173828125,304.14959716796875,0.5878316760063171,0.0599407665431499,0.0547339357435703,293.1503601074219,297.1499938964844,293.1499938964844,0.0231210682541131,-986.4117431640624,304.1497497558594,0.6063714623451233,0.0651875212788581,0.0626098662614822,293.1557006835937,297.1499938964844,293.1499938964844,0.0285495556890964,-812.930908203125,304.1506652832031,0.6287471055984497,0.0728029683232307,0.0515950731933116,293.1468200683594,297.1499938964844,293.1499938964844,0.0486851930618286,-1443.0150146484375,304.1493530273437,0.6888920664787292,0.0958336591720581,0.091594398021698,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5468610525131226,0.050000000745058,0.2289531379938125,291.1459350585937,291.1499938964844,272.1259765625,271.6842956542969,284.1457824707031,293.3176574707031,291.1459045410156,1.0,0.1595949530601501,1.0,1.0,0.9825788736343384,1.0,-0.5874055027961731,0.2544676065444946,0.3329379260540008,0.0891240313649177,0.0,0.0,0.3275002241134643,24.96463203430176,25.0,-0.3522956371307373,-4151.06884765625,36.45856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1249389648437,300.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.0923650786280632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237512320280075,0.2375168055295944,-4.485687441047048e-06,0.0,9.373881039209664e-05,0.0,0.0,10.144003868103027,0.0,0.0,0.0,0.2945084273815155,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195617619901895,-862.3173828125,304.14959716796875,0.5878316760063171,0.0599407665431499,0.0547339357435703,293.1503601074219,297.1499938964844,293.1499938964844,0.0231210682541131,-986.4117431640624,304.1497497558594,0.6063714623451233,0.0651875212788581,0.0626098662614822,293.1557006835937,297.1499938964844,293.1499938964844,0.0285495556890964,-812.930908203125,304.1506652832031,0.6287471055984497,0.0728029683232307,0.0515950731933116,293.1468200683594,297.1499938964844,293.1499938964844,0.0486851930618286,-1443.0150146484375,304.1493530273437,0.6888920664787292,0.0958336591720581,0.091594398021698,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5468610525131226,0.050000000745058,0.2289531379938125,291.1459350585937,291.1499938964844,272.1259765625,271.6842956542969,284.1457824707031,293.3176574707031,291.1459045410156,1.0,0.1595949530601501,1.0,1.0,0.9825788736343384,1.0,-0.5874055027961731,0.2544676065444946,0.3329379260540008,0.0891240313649177,0.0,0.0,0.3275002241134643,24.96463203430176,25.0,-0.3522956371307373,-4151.06884765625,36.45856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1249389648437,300.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.0923650786280632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237512320280075,0.2375168055295944,-4.485687441047048e-06,0.0,9.373881039209664e-05,0.0,0.0,10.144003868103027,0.0,0.0,0.0,0.2945084273815155,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196648947894573,-864.6099853515625,304.1495666503906,0.5885466933250427,0.0601052120327949,0.0548783838748931,293.14959716796875,297.1499938964844,293.1499938964844,0.0232231672853231,-988.540283203125,304.149658203125,0.6069469451904297,0.0653366521000862,0.0627439767122268,293.1550598144531,297.1499938964844,293.1499938964844,0.0285397451370954,-812.7426147460938,304.15045166015625,0.6287973523139954,0.0727918520569801,0.0515827499330043,293.1462097167969,297.1499938964844,293.1499938964844,0.0488593094050884,-1446.0467529296875,304.1492614746094,0.6895248293876648,0.0960404276847839,0.0917852744460105,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.546969473361969,0.050000000745058,0.2289492040872573,291.14569091796875,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1456298828125,1.0,0.1596192419528961,1.0,1.0,0.9822819828987122,1.0,-0.5879493951797485,0.2546070516109466,0.3333423435688019,0.0894571393728256,0.0,0.0,0.3280953466892242,24.951391220092773,25.0,-0.3578860461711883,-4156.98828125,36.50038909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1238708496094,300.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.0924785211682319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380427420139312,0.2380472272634506,-4.487023034016602e-06,0.0,9.385394514538348e-05,0.0,0.0,10.171719551086426,0.0,0.0,0.0,0.2946212589740753,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196648947894573,-864.6099853515625,304.1495666503906,0.5885466933250427,0.0601052120327949,0.0548783838748931,293.14959716796875,297.1499938964844,293.1499938964844,0.0232231672853231,-988.540283203125,304.149658203125,0.6069469451904297,0.0653366521000862,0.0627439767122268,293.1550598144531,297.1499938964844,293.1499938964844,0.0285397451370954,-812.7426147460938,304.15045166015625,0.6287973523139954,0.0727918520569801,0.0515827499330043,293.1462097167969,297.1499938964844,293.1499938964844,0.0488593094050884,-1446.0467529296875,304.1492614746094,0.6895248293876648,0.0960404276847839,0.0917852744460105,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.546969473361969,0.050000000745058,0.2289492040872573,291.14569091796875,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1456298828125,1.0,0.1596192419528961,1.0,1.0,0.9822819828987122,1.0,-0.5879493951797485,0.2546070516109466,0.3333423435688019,0.0894571393728256,0.0,0.0,0.3280953466892242,24.951391220092773,25.0,-0.3578860461711883,-4156.98828125,36.50038909912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1238708496094,300.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.0924785211682319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380427420139312,0.2380472272634506,-4.487023034016602e-06,0.0,9.385394514538348e-05,0.0,0.0,10.171719551086426,0.0,0.0,0.0,0.2946212589740753,4.0,0.0,1.0
