time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197750199586153,-867.0478515625,304.1495361328125,0.5893031358718872,0.0602799840271472,0.0550320968031883,293.1488037109375,297.1499938964844,293.1499938964844,0.0233426764607429,-991.0230102539062,304.1495666503906,0.6076038479804993,0.0655096843838691,0.0629006400704383,293.15435791015625,297.1499938964844,293.1499938964844,0.0285413600504398,-812.7818603515625,304.1502990722656,0.6289069056510925,0.0728012695908546,0.0515847317874431,293.14556884765625,297.1499938964844,293.1499938964844,0.0490460768342018,-1449.2999267578125,304.1492004394531,0.6902008652687073,0.096262127161026,0.0919902771711349,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5470832586288452,0.050000000745058,0.2289450764656067,291.1454467773437,291.1499938964844,272.0930480957031,271.6645812988281,284.138671875,293.31787109375,291.1453857421875,1.0,0.1596497297286987,1.0,1.0,0.981985092163086,1.0,-0.5885652899742126,0.2547743916511535,0.3337908983230591,0.089811086654663,0.0,0.0,0.3287214636802673,24.93782615661621,25.0,-0.34323850274086,-4163.2041015625,36.549224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1224670410156,300.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.0925997868180275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386029213666916,0.2386074066162109,-4.488439117267262e-06,0.0,9.397701069246978e-05,0.0,0.0,10.201034545898438,0.0,0.0,0.0,0.294740617275238,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197750199586153,-867.0478515625,304.1495361328125,0.5893031358718872,0.0602799840271472,0.0550320968031883,293.1488037109375,297.1499938964844,293.1499938964844,0.0233426764607429,-991.0230102539062,304.1495666503906,0.6076038479804993,0.0655096843838691,0.0629006400704383,293.15435791015625,297.1499938964844,293.1499938964844,0.0285413600504398,-812.7818603515625,304.1502990722656,0.6289069056510925,0.0728012695908546,0.0515847317874431,293.14556884765625,297.1499938964844,293.1499938964844,0.0490460768342018,-1449.2999267578125,304.1492004394531,0.6902008652687073,0.096262127161026,0.0919902771711349,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5470832586288452,0.050000000745058,0.2289450764656067,291.1454467773437,291.1499938964844,272.0930480957031,271.6645812988281,284.138671875,293.31787109375,291.1453857421875,1.0,0.1596497297286987,1.0,1.0,0.981985092163086,1.0,-0.5885652899742126,0.2547743916511535,0.3337908983230591,0.089811086654663,0.0,0.0,0.3287214636802673,24.93782615661621,25.0,-0.34323850274086,-4163.2041015625,36.549224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1224670410156,300.9519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.111328125,18000.0,0.0,0.0,0.0925997868180275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386029213666916,0.2386074066162109,-4.488439117267262e-06,0.0,9.397701069246978e-05,0.0,0.0,10.201034545898438,0.0,0.0,0.0,0.294740617275238,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198332108557224,-868.3316040039062,304.1495056152344,0.5896998643875122,0.0603719837963581,0.0551131069660186,293.1483764648437,297.1499938964844,293.1499938964844,0.0234103947877883,-992.4255981445312,304.1495361328125,0.6079690456390381,0.0656070858240127,0.0629892498254776,293.1540222167969,297.1499938964844,293.1499938964844,0.0285473596304655,-812.9046630859375,304.1502380371094,0.6289886832237244,0.0728153884410858,0.0515922717750072,293.145263671875,297.1499938964844,293.1499938964844,0.0491451099514961,-1451.025390625,304.149169921875,0.690558135509491,0.0963796824216842,0.092099130153656,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5471424460411072,0.050000000745058,0.2289429306983947,291.14532470703125,291.1499938964844,272.0852966308594,271.6588134765625,284.1371765136719,293.31793212890625,291.145263671875,1.0,0.1596678346395492,1.0,1.0,0.9818366169929504,1.0,-0.5889059901237488,0.2548709511756897,0.3340350389480591,0.0899971053004264,0.0,0.0,0.3290470838546753,24.93092155456543,25.0,-0.3289113044738769,-4166.44580078125,36.57685852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12164306640625,300.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03515625,18000.0,0.0,0.0,0.0926643386483192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388954311609268,0.2388999164104461,-4.4891826291859616e-06,0.0,9.404252341482788e-05,0.0,0.0,10.216361045837402,0.0,0.0,0.0,0.2948030531406402,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198930706828832,-869.6492919921875,304.14947509765625,0.5901060104370117,0.0604664050042629,0.0551963038742542,293.14794921875,297.1499938964844,293.1499938964844,0.0234823990613222,-993.9140014648438,304.14947509765625,0.6083533763885498,0.0657102763652801,0.0630833581089973,293.1536560058594,297.1499938964844,293.1499938964844,0.0285560972988605,-813.0830688476562,304.1501770019531,0.6290848851203918,0.0728345513343811,0.0516033321619033,293.1449584960937,297.1499938964844,293.1499938964844,0.0492471270263195,-1452.80322265625,304.1491394042969,0.6909254789352417,0.0965007916092872,0.0922113507986068,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5472027659416199,0.050000000745058,0.2289407402276992,291.14520263671875,291.1499938964844,272.0777587890625,271.6526794433594,284.13580322265625,293.3179626464844,291.1451721191406,1.0,0.1596874892711639,1.0,1.0,0.9816895723342896,1.0,-0.5892640948295593,0.2549743056297302,0.3342897891998291,0.0901880040764808,0.0,0.0,0.3293789029121399,24.92396354675293,25.0,-0.3136607706546783,-4169.751953125,36.606224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1207580566406,300.9540405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.0927311033010482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391941100358963,0.2391985952854156,-4.489942966756644e-06,0.0,9.411028440808876e-05,0.0,0.0,10.232023239135742,0.0,0.0,0.0,0.2948668897151947,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200181603431701,-872.392822265625,304.1494445800781,0.5909481644630432,0.0606629848480224,0.0553696602582931,293.1471252441406,297.1499938964844,293.1499938964844,0.023640289902687,-997.1668090820312,304.1493835449219,0.6091831922531128,0.0659352764487266,0.0632891878485679,293.1529541015625,297.1499938964844,293.1499938964844,0.0286096222698688,-813.4391479492188,304.1500244140625,0.6293240785598755,0.0728892460465431,0.0516368485987186,293.14434814453125,297.1499938964844,293.1499938964844,0.0494606047868728,-1456.52490234375,304.1490783691406,0.6916922330856323,0.0967542678117752,0.0924464836716651,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5473270416259766,0.050000000745058,0.2289362400770187,291.14501953125,291.1499938964844,272.0633850097656,271.6393127441406,284.1334228515625,293.31805419921875,291.1449584960937,1.0,0.159731850028038,1.0,1.0,0.9813954830169678,1.0,-0.590036153793335,0.2552026510238647,0.3348335325717926,0.0905860960483551,0.0,0.0,0.3300604522228241,24.90990829467773,25.0,-0.270395815372467,-4176.56591796875,36.67053985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1188049316406,300.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.0928719565272331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398097366094589,0.2398142218589782,-4.491517302085413e-06,0.0,9.425322787137702e-05,0.0,0.0,10.264348983764648,0.0,0.0,0.0,0.2949986755847931,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200181603431701,-872.392822265625,304.1494445800781,0.5909481644630432,0.0606629848480224,0.0553696602582931,293.1471252441406,297.1499938964844,293.1499938964844,0.023640289902687,-997.1668090820312,304.1493835449219,0.6091831922531128,0.0659352764487266,0.0632891878485679,293.1529541015625,297.1499938964844,293.1499938964844,0.0286096222698688,-813.4391479492188,304.1500244140625,0.6293240785598755,0.0728892460465431,0.0516368485987186,293.14434814453125,297.1499938964844,293.1499938964844,0.0494606047868728,-1456.52490234375,304.1490783691406,0.6916922330856323,0.0967542678117752,0.0924464836716651,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5473270416259766,0.050000000745058,0.2289362400770187,291.14501953125,291.1499938964844,272.0633850097656,271.6393127441406,284.1334228515625,293.31805419921875,291.1449584960937,1.0,0.159731850028038,1.0,1.0,0.9813954830169678,1.0,-0.590036153793335,0.2552026510238647,0.3348335325717926,0.0905860960483551,0.0,0.0,0.3300604522228241,24.90990829467773,25.0,-0.270395815372467,-4176.56591796875,36.67053985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1188049316406,300.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.0928719565272331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398097366094589,0.2398142218589782,-4.491517302085413e-06,0.0,9.425322787137702e-05,0.0,0.0,10.264348983764648,0.0,0.0,0.0,0.2949986755847931,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201502721756696,-875.2758178710938,304.1494140625,0.5918283462524414,0.0608695745468139,0.0555520504713058,293.146240234375,297.1499938964844,293.1499938964844,0.0238165389746427,-1000.780517578125,304.1492919921875,0.6100916266441345,0.0661846473813057,0.0635181441903114,293.1521911621094,297.1499938964844,293.1499938964844,0.0287884883582592,-814.3754272460938,304.1497497558594,0.6296254992485046,0.0729658603668212,0.0516856350004673,293.14373779296875,297.1499938964844,293.1499938964844,0.0496862716972827,-1460.4610595703125,304.1490173339844,0.6925001740455627,0.0970224067568779,0.0926955342292785,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5474559664726257,0.050000000745058,0.2289315909147262,291.14483642578125,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1448059082031,1.0,0.1597829461097717,1.0,1.0,0.9811013340950012,1.0,-0.5908817052841187,0.2554594576358795,0.3354222178459167,0.0910055562853813,0.0,0.0,0.3307608067989349,24.895708084106445,25.0,-0.2111591249704361,-4183.62548828125,36.74227142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1166687011719,300.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.0930225327610969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404457628726959,0.2404502481222152,-4.493154847295955e-06,0.0,9.440604480914772e-05,0.0,0.0,10.297808647155762,0.0,0.0,0.0,0.2951351404190063,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201502721756696,-875.2758178710938,304.1494140625,0.5918283462524414,0.0608695745468139,0.0555520504713058,293.146240234375,297.1499938964844,293.1499938964844,0.0238165389746427,-1000.780517578125,304.1492919921875,0.6100916266441345,0.0661846473813057,0.0635181441903114,293.1521911621094,297.1499938964844,293.1499938964844,0.0287884883582592,-814.3754272460938,304.1497497558594,0.6296254992485046,0.0729658603668212,0.0516856350004673,293.14373779296875,297.1499938964844,293.1499938964844,0.0496862716972827,-1460.4610595703125,304.1490173339844,0.6925001740455627,0.0970224067568779,0.0926955342292785,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5474559664726257,0.050000000745058,0.2289315909147262,291.14483642578125,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1448059082031,1.0,0.1597829461097717,1.0,1.0,0.9811013340950012,1.0,-0.5908817052841187,0.2554594576358795,0.3354222178459167,0.0910055562853813,0.0,0.0,0.3307608067989349,24.895708084106445,25.0,-0.2111591249704361,-4183.62548828125,36.74227142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1166687011719,300.95782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.0930225327610969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404457628726959,0.2404502481222152,-4.493154847295955e-06,0.0,9.440604480914772e-05,0.0,0.0,10.297808647155762,0.0,0.0,0.0,0.2951351404190063,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202893298119306,-878.2943115234375,304.1493835449219,0.5927450060844421,0.0610859729349613,0.0557433441281318,293.1453552246094,297.1499938964844,293.1499938964844,0.0240113586187362,-1004.754150390625,304.1492004394531,0.611076831817627,0.0664583891630172,0.0637703016400337,293.1514587402344,297.1499938964844,293.1499938964844,0.0290138814598321,-815.3439331054688,304.1494445800781,0.6299892067909241,0.0730644017457962,0.0517498105764389,293.14312744140625,297.1499938964844,293.1499938964844,0.0499238707125186,-1464.6072998046875,304.1489562988281,0.6933484077453613,0.0973050445318222,0.0929584205150604,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5475890040397644,0.050000000745058,0.2289267778396606,291.1447448730469,291.1499938964844,272.0387878417969,271.61016845703125,284.1307067871094,293.3182067871094,291.14471435546875,1.0,0.1598409563302993,1.0,1.0,0.980810523033142,1.0,-0.5918006300926208,0.2557447552680969,0.3360558450222015,0.0914462283253669,0.0,0.0,0.3314711451530456,24.88144493103028,25.0,-0.0875715017318725,-4190.8017578125,36.82152557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1144714355469,300.959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.0931826531887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410956025123596,0.2411000877618789,-4.494841050473042e-06,0.0,9.456854604650287e-05,0.0,0.0,10.33206558227539,0.0,0.0,0.0,0.2952749729156494,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202893298119306,-878.2943115234375,304.1493835449219,0.5927450060844421,0.0610859729349613,0.0557433441281318,293.1453552246094,297.1499938964844,293.1499938964844,0.0240113586187362,-1004.754150390625,304.1492004394531,0.611076831817627,0.0664583891630172,0.0637703016400337,293.1514587402344,297.1499938964844,293.1499938964844,0.0290138814598321,-815.3439331054688,304.1494445800781,0.6299892067909241,0.0730644017457962,0.0517498105764389,293.14312744140625,297.1499938964844,293.1499938964844,0.0499238707125186,-1464.6072998046875,304.1489562988281,0.6933484077453613,0.0973050445318222,0.0929584205150604,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5475890040397644,0.050000000745058,0.2289267778396606,291.1447448730469,291.1499938964844,272.0387878417969,271.61016845703125,284.1307067871094,293.3182067871094,291.14471435546875,1.0,0.1598409563302993,1.0,1.0,0.980810523033142,1.0,-0.5918006300926208,0.2557447552680969,0.3360558450222015,0.0914462283253669,0.0,0.0,0.3314711451530456,24.88144493103028,25.0,-0.0875715017318725,-4190.8017578125,36.82152557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1144714355469,300.959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.0931826531887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410956025123596,0.2411000877618789,-4.494841050473042e-06,0.0,9.456854604650287e-05,0.0,0.0,10.33206558227539,0.0,0.0,0.0,0.2952749729156494,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204349514096975,-881.4361572265625,304.1493530273437,0.5936957001686096,0.061311736702919,0.0559432543814182,293.1444702148437,297.1499938964844,293.1499938964844,0.0242246761918067,-1009.0791015625,304.14910888671875,0.612131655216217,0.0667563378810882,0.0640456601977348,293.1506652832031,297.1499938964844,293.1499938964844,0.0292874742299318,-816.7744140625,304.149169921875,0.6304154396057129,0.0731850191950798,0.0518295876681804,293.1425170898437,297.1499938964844,293.1499938964844,0.0501725189387798,-1468.94677734375,304.1488952636719,0.6942353248596191,0.0976017713546752,0.0932348817586898,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5477255582809448,0.050000000745058,0.2289218604564666,291.1448059082031,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.14483642578125,1.0,0.1599061191082,1.0,1.0,0.9805196523666382,1.0,-0.5927926301956177,0.2560585737228393,0.3367340266704559,0.0919078662991523,0.0,0.0,0.332161396741867,24.867250442504883,25.0,0.1779482513666153,-4197.904296875,36.9084358215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1123046875,300.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.685546875,18000.0,0.0,0.0,0.0933511704206466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417381256818771,0.2417426258325576,-4.496539986575954e-06,0.0,9.473956743022428e-05,0.0,0.0,10.366047859191896,0.0,0.0,0.0,0.2954138517379761,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204349514096975,-881.4361572265625,304.1493530273437,0.5936957001686096,0.061311736702919,0.0559432543814182,293.1444702148437,297.1499938964844,293.1499938964844,0.0242246761918067,-1009.0791015625,304.14910888671875,0.612131655216217,0.0667563378810882,0.0640456601977348,293.1506652832031,297.1499938964844,293.1499938964844,0.0292874742299318,-816.7744140625,304.149169921875,0.6304154396057129,0.0731850191950798,0.0518295876681804,293.1425170898437,297.1499938964844,293.1499938964844,0.0501725189387798,-1468.94677734375,304.1488952636719,0.6942353248596191,0.0976017713546752,0.0932348817586898,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5477255582809448,0.050000000745058,0.2289218604564666,291.1448059082031,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.14483642578125,1.0,0.1599061191082,1.0,1.0,0.9805196523666382,1.0,-0.5927926301956177,0.2560585737228393,0.3367340266704559,0.0919078662991523,0.0,0.0,0.332161396741867,24.867250442504883,25.0,0.1779482513666153,-4197.904296875,36.9084358215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1123046875,300.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.685546875,18000.0,0.0,0.0,0.0933511704206466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417381256818771,0.2417426258325576,-4.496539986575954e-06,0.0,9.473956743022428e-05,0.0,0.0,10.366047859191896,0.0,0.0,0.0,0.2954138517379761,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205099172890186,-883.0458984375,304.1493225097656,0.594181478023529,0.0614276640117168,0.0560460276901721,293.14404296875,297.1499938964844,293.1499938964844,0.0243377294391393,-1011.3604736328124,304.1490783691406,0.6126795411109924,0.0669135674834251,0.0641912817955017,293.1502990722656,297.1499938964844,293.1499938964844,0.0293212346732616,-817.3019409179688,304.1492614746094,0.6306492686271667,0.0732526183128357,0.0518747344613075,293.1422424316406,297.1499938964844,293.1499938964844,0.0503004156053066,-1471.1790771484375,304.1488647460937,0.6946911811828613,0.0977548062801361,0.0933776497840881,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.547794759273529,0.050000000745058,0.2289193719625473,291.1449279785156,291.1499938964844,272.0278625488281,271.59423828125,284.1321105957031,293.3182678222656,291.1449890136719,1.0,0.1599412709474563,1.0,1.0,0.980374276638031,1.0,-0.5933132171630859,0.2562250196933746,0.3370881974697113,0.09214598685503,0.0,0.0,0.3324877321720123,24.86023712158203,25.0,0.3239103853702545,-4201.36669921875,36.95454788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.111328125,300.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.771484375,18000.0,0.0,0.0,0.0934376567602157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420458793640136,0.2420503795146942,-4.4973694457439706e-06,0.0,9.482733730692416e-05,0.0,0.0,10.382373809814451,0.0,0.0,0.0,0.2954806983470917,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205862186849117,-884.6792602539062,304.1493225097656,0.594673216342926,0.0615454092621803,0.0561504997313022,293.14361572265625,297.1499938964844,293.1499938964844,0.0244548507034778,-1013.7163696289062,304.1490478515625,0.6132395267486572,0.0670759454369545,0.0643418803811073,293.14990234375,297.1499938964844,293.1499938964844,0.0293878279626369,-818.0756225585938,304.1492919921875,0.6308960318565369,0.0733249336481094,0.0519231706857681,293.1419372558594,297.1499938964844,293.1499938964844,0.0504304952919483,-1473.44970703125,304.1488342285156,0.6951545476913452,0.0979107171297073,0.093523196876049,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5478643774986267,0.050000000745058,0.2289168685674667,291.14508056640625,291.1499938964844,272.0256652832031,271.5902709960937,284.1332397460937,293.3182983398437,291.1451721191406,1.0,0.1599780470132827,1.0,1.0,0.9802309274673462,1.0,-0.5938491225242615,0.2563972771167755,0.3374518752098083,0.0923887491226196,0.0,0.0,0.3327977955341339,24.85330581665039,25.0,0.4640002846717834,-4204.74951171875,37.002349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.11041259765625,300.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.09352508187294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423406094312667,0.2423451095819473,-4.498172984312987e-06,0.0,9.491606761002912e-05,0.0,0.0,10.398037910461426,0.0,0.0,0.0,0.2955449223518371,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206795409321784,-886.670166015625,304.1492919921875,0.5952708721160889,0.0616890899837017,0.0562780760228633,293.14306640625,297.1499938964844,293.1499938964844,0.0246009174734354,-1016.6442260742188,304.14898681640625,0.6139273643493652,0.0672777071595192,0.0645292699337005,293.1494445800781,297.1499938964844,293.1499938964844,0.0294628422707319,-819.0458984375,304.1492919921875,0.6312096118927002,0.0734180957078933,0.051985815167427,293.1416015625,297.1499938964844,293.1499938964844,0.050589520484209,-1476.22607421875,304.1488037109375,0.6957201361656189,0.0981015712022781,0.0937015265226364,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5479483008384705,0.050000000745058,0.2289138436317443,291.1453552246094,291.1499938964844,272.0238952636719,271.58624267578125,284.135009765625,293.3183288574219,291.1454467773437,1.0,0.1600244492292404,1.0,1.0,0.9800589680671692,1.0,-0.5945127010345459,0.2566118836402893,0.337900847196579,0.0926862359046936,0.0,0.0,0.3331437706947326,24.84512519836425,25.0,0.6085221767425537,-4208.6875,37.062007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1094970703125,300.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0703125,18000.0,0.0,0.0,0.0936306193470954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242672249674797,0.2426767498254776,-4.499089300225023e-06,0.0,9.502317698206753e-05,0.0,0.0,10.41569995880127,0.0,0.0,0.0,0.2956174314022064,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207426603883504,-888.0126953125,304.1492919921875,0.5956726670265198,0.0617860220372676,0.0563641935586929,293.1427307128906,297.1499938964844,293.1499938964844,0.0247011184692382,-1018.6464233398438,304.1489562988281,0.6143929958343506,0.0674156472086906,0.0646575093269348,293.1491394042969,297.1499938964844,293.1499938964844,0.0295129977166652,-819.7274780273438,304.1493225097656,0.631427526473999,0.0734834223985672,0.0520298592746257,293.141357421875,297.1499938964844,293.1499938964844,0.0506969839334487,-1478.1026611328125,304.1487731933594,0.6961017847061157,0.0982306599617004,0.0938222110271453,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5480044484138489,0.050000000745058,0.2289118319749832,291.1455383300781,291.1499938964844,272.0232238769531,271.58404541015625,284.1364440917969,293.318359375,291.1456604003906,1.0,0.1600565314292907,1.0,1.0,0.9799442887306212,1.0,-0.5949652791023254,0.2567587494850158,0.3382064998149872,0.0928878784179687,0.0,0.0,0.3333600163459778,24.83974838256836,25.0,0.6897926926612854,-4211.23876953125,37.10293960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1089782714844,300.9647827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.20703125,18000.0,0.0,0.0,0.0937009751796722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428808212280273,0.2428853213787078,-4.499670922086807e-06,0.0,9.509457595413552e-05,0.0,0.0,10.42682647705078,0.0,0.0,0.0,0.2956631481647491,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209038443863391,-891.4268798828125,304.1492614746094,0.5966891646385193,0.0620325915515422,0.0565834380686283,293.1418762207031,297.1499938964844,293.1499938964844,0.0249625016003847,-1023.8460693359376,304.1488647460937,0.6155844330787659,0.067773550748825,0.0649907365441322,293.1483764648437,297.1499938964844,293.1499938964844,0.0296431109309196,-821.5677490234375,304.1493225097656,0.6320059299468994,0.0736591666936874,0.0521487891674041,293.1408386230469,297.1499938964844,293.1499938964844,0.0509712137281894,-1482.8934326171875,304.1487121582031,0.6970726251602173,0.0985603109002113,0.0941306725144386,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.548145055770874,0.050000000745058,0.2289067804813385,291.1461181640625,291.1499938964844,272.0231628417969,271.5799865722656,284.1407775878906,293.3183898925781,291.146240234375,1.0,0.160141259431839,1.0,1.0,0.9796576499938964,1.0,-0.596135139465332,0.257140576839447,0.338994562625885,0.0934041664004325,0.0,0.0,0.3338406085968017,24.826669692993164,25.0,0.8226936459541321,-4217.33642578125,37.209739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.108154296875,300.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5859375,18000.0,0.0,0.0,0.0938751250505447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433484941720962,0.2433529943227768,-4.500993327383185e-06,0.0,9.527131624054164e-05,0.0,0.0,10.451830863952637,0.0,0.0,0.0,0.2957661151885986,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209038443863391,-891.4268798828125,304.1492614746094,0.5966891646385193,0.0620325915515422,0.0565834380686283,293.1418762207031,297.1499938964844,293.1499938964844,0.0249625016003847,-1023.8460693359376,304.1488647460937,0.6155844330787659,0.067773550748825,0.0649907365441322,293.1483764648437,297.1499938964844,293.1499938964844,0.0296431109309196,-821.5677490234375,304.1493225097656,0.6320059299468994,0.0736591666936874,0.0521487891674041,293.1408386230469,297.1499938964844,293.1499938964844,0.0509712137281894,-1482.8934326171875,304.1487121582031,0.6970726251602173,0.0985603109002113,0.0941306725144386,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.548145055770874,0.050000000745058,0.2289067804813385,291.1461181640625,291.1499938964844,272.0231628417969,271.5799865722656,284.1407775878906,293.3183898925781,291.146240234375,1.0,0.160141259431839,1.0,1.0,0.9796576499938964,1.0,-0.596135139465332,0.257140576839447,0.338994562625885,0.0934041664004325,0.0,0.0,0.3338406085968017,24.826669692993164,25.0,0.8226936459541321,-4217.33642578125,37.209739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.108154296875,300.96600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5859375,18000.0,0.0,0.0,0.0938751250505447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433484941720962,0.2433529943227768,-4.500993327383185e-06,0.0,9.527131624054164e-05,0.0,0.0,10.451830863952637,0.0,0.0,0.0,0.2957661151885986,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210696328431367,-894.9186401367188,304.14923095703125,0.5977197289466858,0.0622845999896526,0.0568077489733696,293.1410522460937,297.1499938964844,293.1499938964844,0.0252388231456279,-1029.308349609375,304.1487731933594,0.6168103218078613,0.0681488364934921,0.0653408095240593,293.14764404296875,297.1499938964844,293.1499938964844,0.0297841187566518,-823.592529296875,304.1493225097656,0.632629930973053,0.0738518089056015,0.0522797293961048,293.1402893066406,297.1499938964844,293.1499938964844,0.0512529760599136,-1487.8199462890625,304.148681640625,0.6980646252632141,0.0988990291953086,0.0944479554891586,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.548285722732544,0.050000000745058,0.2289017289876938,291.1466979980469,291.1499938964844,272.0252685546875,271.5778503417969,284.1461181640625,293.3184509277344,291.1468200683594,1.0,0.1602321714162826,1.0,1.0,0.9793747067451476,1.0,-0.5973563194274902,0.2575416564941406,0.339814692735672,0.0939370468258857,0.0,0.0,0.3342364132404327,24.814165115356445,25.0,0.8512565493583679,-4223.04296875,37.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1080627441406,300.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0940437838435173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437378019094467,0.2437423020601272,-4.50211427960312e-06,0.0,9.54424831434153e-05,0.0,0.0,10.472707748413086,0.0,0.0,0.0,0.2958522439002991,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210696328431367,-894.9186401367188,304.14923095703125,0.5977197289466858,0.0622845999896526,0.0568077489733696,293.1410522460937,297.1499938964844,293.1499938964844,0.0252388231456279,-1029.308349609375,304.1487731933594,0.6168103218078613,0.0681488364934921,0.0653408095240593,293.14764404296875,297.1499938964844,293.1499938964844,0.0297841187566518,-823.592529296875,304.1493225097656,0.632629930973053,0.0738518089056015,0.0522797293961048,293.1402893066406,297.1499938964844,293.1499938964844,0.0512529760599136,-1487.8199462890625,304.148681640625,0.6980646252632141,0.0988990291953086,0.0944479554891586,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.548285722732544,0.050000000745058,0.2289017289876938,291.1466979980469,291.1499938964844,272.0252685546875,271.5778503417969,284.1461181640625,293.3184509277344,291.1468200683594,1.0,0.1602321714162826,1.0,1.0,0.9793747067451476,1.0,-0.5973563194274902,0.2575416564941406,0.339814692735672,0.0939370468258857,0.0,0.0,0.3342364132404327,24.814165115356445,25.0,0.8512565493583679,-4223.04296875,37.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1080627441406,300.96697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.982421875,18000.0,0.0,0.0,0.0940437838435173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437378019094467,0.2437423020601272,-4.50211427960312e-06,0.0,9.54424831434153e-05,0.0,0.0,10.472707748413086,0.0,0.0,0.0,0.2958522439002991,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212396569550037,-898.4798583984375,304.1492004394531,0.5987606048583984,0.0625412240624427,0.0570363476872444,293.1402282714844,297.1499938964844,293.1499938964844,0.0255289301276206,-1035.007080078125,304.1487121582031,0.6180641055107117,0.0685394555330276,0.0657057538628578,293.1469116210937,297.1499938964844,293.1499938964844,0.0299450531601905,-825.7888793945312,304.1492614746094,0.6332947015762329,0.0740597248077392,0.0524215437471866,293.1398010253906,297.1499938964844,293.1499938964844,0.0515415631234645,-1492.870849609375,304.1486511230469,0.6990739107131958,0.0992456525564193,0.0947729274630546,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5484259128570557,0.050000000745058,0.2288967072963714,291.14727783203125,291.1499938964844,272.0292663574219,271.577392578125,284.1523742675781,293.3185119628906,291.1473999023437,1.0,0.1603287905454635,1.0,1.0,0.9790917634963988,1.0,-0.5986227989196777,0.2579595148563385,0.3406633138656616,0.0944853946566581,0.0,0.0,0.3345576226711273,24.802270889282227,25.0,0.8034195303916931,-4228.408203125,37.44107055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1087341308594,300.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.094203844666481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440560907125473,0.2440605908632278,-4.50304287369363e-06,0.0,9.560492617310956e-05,0.0,0.0,10.489812850952148,0.0,0.0,0.0,0.2959229350090027,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212396569550037,-898.4798583984375,304.1492004394531,0.5987606048583984,0.0625412240624427,0.0570363476872444,293.1402282714844,297.1499938964844,293.1499938964844,0.0255289301276206,-1035.007080078125,304.1487121582031,0.6180641055107117,0.0685394555330276,0.0657057538628578,293.1469116210937,297.1499938964844,293.1499938964844,0.0299450531601905,-825.7888793945312,304.1492614746094,0.6332947015762329,0.0740597248077392,0.0524215437471866,293.1398010253906,297.1499938964844,293.1499938964844,0.0515415631234645,-1492.870849609375,304.1486511230469,0.6990739107131958,0.0992456525564193,0.0947729274630546,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5484259128570557,0.050000000745058,0.2288967072963714,291.14727783203125,291.1499938964844,272.0292663574219,271.577392578125,284.1523742675781,293.3185119628906,291.1473999023437,1.0,0.1603287905454635,1.0,1.0,0.9790917634963988,1.0,-0.5986227989196777,0.2579595148563385,0.3406633138656616,0.0944853946566581,0.0,0.0,0.3345576226711273,24.802270889282227,25.0,0.8034195303916931,-4228.408203125,37.44107055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1087341308594,300.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.094203844666481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440560907125473,0.2440605908632278,-4.50304287369363e-06,0.0,9.560492617310956e-05,0.0,0.0,10.489812850952148,0.0,0.0,0.0,0.2959229350090027,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213262736797332,-900.2866821289062,304.1492004394531,0.5992844104766846,0.0626712068915367,0.0571522079408168,293.1398620605469,297.1499938964844,293.1499938964844,0.025679251179099,-1037.9459228515625,304.148681640625,0.6187012791633606,0.0687404796481132,0.0658937916159629,293.14654541015625,297.1499938964844,293.1499938964844,0.0300320014357566,-826.9531860351562,304.1492614746094,0.6336426138877869,0.0741695016622543,0.0524966083467006,293.1395568847656,297.1499938964844,293.1499938964844,0.0516884587705135,-1495.4439697265625,304.14862060546875,0.6995847821235657,0.0994218960404396,0.0949382707476615,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5484957098960876,0.050000000745058,0.2288942188024521,291.1475524902344,291.1499938964844,272.0318908691406,271.5777282714844,284.1557922363281,293.31854248046875,291.1476745605469,1.0,0.1603793203830719,1.0,1.0,0.9789503216743468,1.0,-0.5992730855941772,0.2581747174263,0.3410983383655548,0.0947653725743293,0.0,0.0,0.3346914947032928,24.79658317565918,25.0,0.756695032119751,-4230.9765625,37.50241088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1093444824219,300.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.0942795202136039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441893219947815,0.244193822145462,-4.503434411162743e-06,0.0,9.568173118168488e-05,0.0,0.0,10.496984481811523,0.0,0.0,0.0,0.2959525883197784,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214138645678758,-902.1089477539062,304.149169921875,0.5998098254203796,0.0628021508455276,0.0572689622640609,293.13946533203125,297.1499938964844,293.1499938964844,0.0258327405899763,-1040.9373779296875,304.14862060546875,0.6193439364433289,0.0689448416233062,0.0660850554704666,293.1462097167969,297.1499938964844,293.1499938964844,0.0301220584660768,-828.1578979492188,304.14923095703125,0.6339995861053467,0.0742827281355857,0.0525741279125213,293.13934326171875,297.1499938964844,293.1499938964844,0.0518369041383266,-1498.0457763671875,304.1485900878906,0.7000990509986877,0.0995998680591583,0.0951052755117416,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5485652089118958,0.050000000745058,0.2288917303085327,291.1477966308594,291.1499938964844,272.0348815917969,271.578369140625,284.159423828125,293.31854248046875,291.1478881835937,1.0,0.1604311764240265,1.0,1.0,0.9788113236427308,1.0,-0.5999332070350647,0.2583935260772705,0.3415396809577942,0.0950488671660423,0.0,0.0,0.334811121225357,24.79106330871582,25.0,0.6992165446281433,-4233.48095703125,37.56502151489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.110107421875,300.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.673828125,18000.0,0.0,0.0,0.094352126121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443084120750427,0.2443129271268844,-4.503785476117628e-06,0.0,9.575541480444372e-05,0.0,0.0,10.50339698791504,0.0,0.0,0.0,0.2959791421890259,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215919110924005,-905.798095703125,304.149169921875,0.6008645296096802,0.0630667507648468,0.0575049854815006,293.13873291015625,297.1499938964844,293.1499938964844,0.026148984208703,-1047.0712890625,304.1485595703125,0.6206446290016174,0.0693630054593086,0.0664768144488334,293.1455078125,297.1499938964844,293.1499938964844,0.0303111355751752,-830.6837158203125,304.149169921875,0.6347398161888123,0.0745191052556037,0.0527362823486328,293.1388854980469,297.1499938964844,293.1499938964844,0.0521382801234722,-1503.3330078125,304.1485595703125,0.7011370658874512,0.0999607220292091,0.0954440757632255,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5487033724784851,0.050000000745058,0.2288867980241775,291.1482238769531,291.1499938964844,272.0419006347656,271.5805053710937,284.1671447753906,293.318603515625,291.1483154296875,1.0,0.1605387777090072,1.0,1.0,0.9785333871841432,1.0,-0.6012819409370422,0.258841335773468,0.3424406051635742,0.095626376569271,0.0,0.0,0.3350139260292053,24.780542373657227,25.0,0.5705484747886658,-4238.3310546875,37.69395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1120910644531,300.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.0944873914122581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244510069489479,0.2445145696401596,-4.504380285652587e-06,0.0,9.589269757270812e-05,0.0,0.0,10.514260292053224,0.0,0.0,0.0,0.2960240840911865,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215919110924005,-905.798095703125,304.149169921875,0.6008645296096802,0.0630667507648468,0.0575049854815006,293.13873291015625,297.1499938964844,293.1499938964844,0.026148984208703,-1047.0712890625,304.1485595703125,0.6206446290016174,0.0693630054593086,0.0664768144488334,293.1455078125,297.1499938964844,293.1499938964844,0.0303111355751752,-830.6837158203125,304.149169921875,0.6347398161888123,0.0745191052556037,0.0527362823486328,293.1388854980469,297.1499938964844,293.1499938964844,0.0521382801234722,-1503.3330078125,304.1485595703125,0.7011370658874512,0.0999607220292091,0.0954440757632255,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5487033724784851,0.050000000745058,0.2288867980241775,291.1482238769531,291.1499938964844,272.0419006347656,271.5805053710937,284.1671447753906,293.318603515625,291.1483154296875,1.0,0.1605387777090072,1.0,1.0,0.9785333871841432,1.0,-0.6012819409370422,0.258841335773468,0.3424406051635742,0.095626376569271,0.0,0.0,0.3350139260292053,24.780542373657227,25.0,0.5705484747886658,-4238.3310546875,37.69395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1120910644531,300.9692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.0944873914122581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244510069489479,0.2445145696401596,-4.504380285652587e-06,0.0,9.589269757270812e-05,0.0,0.0,10.514260292053224,0.0,0.0,0.0,0.2960240840911865,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217734538018703,-909.5393676757812,304.1491394042969,0.6019222736358643,0.0633344575762748,0.0577439181506633,293.1380310058594,297.1499938964844,293.1499938964844,0.0264766924083232,-1053.3848876953125,304.14849853515625,0.6219618320465088,0.0697921067476272,0.0668792948126792,293.1448669433594,297.1499938964844,293.1499938964844,0.0305109973996877,-833.348388671875,304.14910888671875,0.6355111598968506,0.0747672393918037,0.0529068894684314,293.13848876953125,297.1499938964844,293.1499938964844,0.0524449497461319,-1508.7198486328125,304.1485290527344,0.7021854519844055,0.1003273800015449,0.0957885384559631,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5488402247428894,0.050000000745058,0.2288819104433059,291.1485595703125,291.1499938964844,272.04998779296875,271.5835876464844,284.1754150390625,293.31866455078125,291.14862060546875,1.0,0.1606511175632476,1.0,1.0,0.9782554507255554,1.0,-0.602664053440094,0.2593008875846863,0.3433631360530853,0.0962169542908668,0.0,0.0,0.3351799249649048,24.770702362060547,25.0,0.4396304488182068,-4243.01416015625,37.82737350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1144714355469,300.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0946096703410148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446742504835128,0.2446787655353546,-4.504861863097176e-06,0.0,9.601678902981804e-05,0.0,0.0,10.523101806640623,0.0,0.0,0.0,0.2960606813430786,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217734538018703,-909.5393676757812,304.1491394042969,0.6019222736358643,0.0633344575762748,0.0577439181506633,293.1380310058594,297.1499938964844,293.1499938964844,0.0264766924083232,-1053.3848876953125,304.14849853515625,0.6219618320465088,0.0697921067476272,0.0668792948126792,293.1448669433594,297.1499938964844,293.1499938964844,0.0305109973996877,-833.348388671875,304.14910888671875,0.6355111598968506,0.0747672393918037,0.0529068894684314,293.13848876953125,297.1499938964844,293.1499938964844,0.0524449497461319,-1508.7198486328125,304.1485290527344,0.7021854519844055,0.1003273800015449,0.0957885384559631,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5488402247428894,0.050000000745058,0.2288819104433059,291.1485595703125,291.1499938964844,272.04998779296875,271.5835876464844,284.1754150390625,293.31866455078125,291.14862060546875,1.0,0.1606511175632476,1.0,1.0,0.9782554507255554,1.0,-0.602664053440094,0.2593008875846863,0.3433631360530853,0.0962169542908668,0.0,0.0,0.3351799249649048,24.770702362060547,25.0,0.4396304488182068,-4243.01416015625,37.82737350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1144714355469,300.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0946096703410148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446742504835128,0.2446787655353546,-4.504861863097176e-06,0.0,9.601678902981804e-05,0.0,0.0,10.523101806640623,0.0,0.0,0.0,0.2960606813430786,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219582300633192,-913.3265991210938,304.14910888671875,0.6029812097549438,0.063604861497879,0.0579853914678096,293.1373596191406,297.1499938964844,293.1499938964844,0.026829769834876,-1059.8232421875,304.1484069824219,0.6232925057411194,0.0702307373285293,0.0672911778092384,293.14422607421875,297.1499938964844,293.1499938964844,0.030720705166459,-836.1385498046875,304.1490478515625,0.6363101601600647,0.0750259011983871,0.0530851110816001,293.1380920410156,297.1499938964844,293.1499938964844,0.0527564287185668,-1514.1981201171875,304.14849853515625,0.703242301940918,0.1006993129849433,0.0961381420493125,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5489754676818848,0.050000000745058,0.2288770973682403,291.1488037109375,291.1499938964844,272.0589599609375,271.5873718261719,284.18414306640625,293.3187561035156,291.1488342285156,1.0,0.1607679277658462,1.0,1.0,0.9779804944992064,1.0,-0.6040757894515991,0.2597706019878387,0.3443051874637604,0.0968196913599968,0.0,0.0,0.3353203535079956,24.76156616210937,25.0,0.3125931918621063,-4247.57275390625,37.96495819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1170654296875,300.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0947193428874015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448115646839141,0.2448160648345947,-4.505259312281851e-06,0.0,9.61280893534422e-05,0.0,0.0,10.530487060546877,0.0,0.0,0.0,0.2960911989212036,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219582300633192,-913.3265991210938,304.14910888671875,0.6029812097549438,0.063604861497879,0.0579853914678096,293.1373596191406,297.1499938964844,293.1499938964844,0.026829769834876,-1059.8232421875,304.1484069824219,0.6232925057411194,0.0702307373285293,0.0672911778092384,293.14422607421875,297.1499938964844,293.1499938964844,0.030720705166459,-836.1385498046875,304.1490478515625,0.6363101601600647,0.0750259011983871,0.0530851110816001,293.1380920410156,297.1499938964844,293.1499938964844,0.0527564287185668,-1514.1981201171875,304.14849853515625,0.703242301940918,0.1006993129849433,0.0961381420493125,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5489754676818848,0.050000000745058,0.2288770973682403,291.1488037109375,291.1499938964844,272.0589599609375,271.5873718261719,284.18414306640625,293.3187561035156,291.1488342285156,1.0,0.1607679277658462,1.0,1.0,0.9779804944992064,1.0,-0.6040757894515991,0.2597706019878387,0.3443051874637604,0.0968196913599968,0.0,0.0,0.3353203535079956,24.76156616210937,25.0,0.3125931918621063,-4247.57275390625,37.96495819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1170654296875,300.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0947193428874015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448115646839141,0.2448160648345947,-4.505259312281851e-06,0.0,9.61280893534422e-05,0.0,0.0,10.530487060546877,0.0,0.0,0.0,0.2960911989212036,4.0,0.0,1.0
