time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221459399908781,-917.15283203125,304.14910888671875,0.6040392518043518,0.063877485692501,0.0582289695739746,293.1367492675781,297.1499938964844,293.1499938964844,0.0271485950797796,-1066.42626953125,304.1484069824219,0.6246328353881836,0.0706769973039627,0.0677107274532318,293.1436462402344,297.1499938964844,293.1499938964844,0.0309389401227235,-839.0358276367188,304.1490173339844,0.637132465839386,0.0752933993935585,0.0532697848975658,293.1377258300781,297.1499938964844,293.1499938964844,0.0530720576643943,-1519.7567138671875,304.1484680175781,0.7043055295944214,0.1010758057236671,0.0964922159910202,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5491088628768921,0.050000000745058,0.2288723587989807,291.1489562988281,291.1499938964844,272.06854248046875,271.591552734375,284.19317626953125,293.3188171386719,291.14898681640625,1.0,0.1608887314796447,1.0,1.0,0.9777055978775024,1.0,-0.6055124998092651,0.2602485120296478,0.3452639877796173,0.0974338203668594,0.0,0.0,0.3354465365409851,24.753135681152344,25.0,0.1932224780321121,-4252.04638671875,38.106239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1197509765625,300.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0948179066181182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449327558279037,0.2449372559785843,-4.505601737037068e-06,0.0,9.6228119218722e-05,0.0,0.0,10.536988258361816,0.0,0.0,0.0,0.2961180210113525,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221459399908781,-917.15283203125,304.14910888671875,0.6040392518043518,0.063877485692501,0.0582289695739746,293.1367492675781,297.1499938964844,293.1499938964844,0.0271485950797796,-1066.42626953125,304.1484069824219,0.6246328353881836,0.0706769973039627,0.0677107274532318,293.1436462402344,297.1499938964844,293.1499938964844,0.0309389401227235,-839.0358276367188,304.1490173339844,0.637132465839386,0.0752933993935585,0.0532697848975658,293.1377258300781,297.1499938964844,293.1499938964844,0.0530720576643943,-1519.7567138671875,304.1484680175781,0.7043055295944214,0.1010758057236671,0.0964922159910202,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.5491088628768921,0.050000000745058,0.2288723587989807,291.1489562988281,291.1499938964844,272.06854248046875,271.591552734375,284.19317626953125,293.3188171386719,291.14898681640625,1.0,0.1608887314796447,1.0,1.0,0.9777055978775024,1.0,-0.6055124998092651,0.2602485120296478,0.3452639877796173,0.0974338203668594,0.0,0.0,0.3354465365409851,24.753135681152344,25.0,0.1932224780321121,-4252.04638671875,38.106239318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1197509765625,300.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0948179066181182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449327558279037,0.2449372559785843,-4.505601737037068e-06,0.0,9.6228119218722e-05,0.0,0.0,10.536988258361816,0.0,0.0,0.0,0.2961180210113525,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.022240824997425,-919.0790405273438,304.1490783691406,0.6045674085617065,0.0640145167708396,0.0583514533936977,293.136474609375,297.1499938964844,293.1499938964844,0.0272911973297595,-1069.7816162109375,304.1484375,0.6253055334091187,0.070902481675148,0.067922905087471,293.14337158203125,297.1499938964844,293.1499938964844,0.0310509521514177,-840.5204467773438,304.14898681640625,0.6375511884689331,0.0754300579428672,0.053364273160696,293.1375427246094,297.1499938964844,293.1499938964844,0.0532313212752342,-1522.564208984375,304.1484680175781,0.7048389911651611,0.1012656316161155,0.096670813858509,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5491747260093689,0.050000000745058,0.228870004415512,291.1490173339844,291.1499938964844,272.073486328125,271.59375,284.19781494140625,293.31884765625,291.1490173339844,1.0,0.160950556397438,1.0,1.0,0.9775681495666504,1.0,-0.6062390804290771,0.2604900598526001,0.3457489907741546,0.0977448970079422,0.0,0.0,0.3355073928833008,24.749202728271484,25.0,0.1360428929328918,-4254.2626953125,38.17817687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1210632324219,300.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.384765625,18000.0,0.0,0.0,0.0948634296655654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244990199804306,0.2449946999549865,-4.505759989115177e-06,0.0,9.627432154957204e-05,0.0,0.0,10.540061950683594,0.0,0.0,0.0,0.2961306571960449,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223363414406776,-921.0127563476562,304.1490783691406,0.6050946116447449,0.0641519725322723,0.0584743320941925,293.1361999511719,297.1499938964844,293.1499938964844,0.0274283103644847,-1073.1461181640625,304.1484680175781,0.6259793043136597,0.0711292549967765,0.0681363940238952,293.1430969238281,297.1499938964844,293.1499938964844,0.0311646368354558,-842.0255126953125,304.1489562988281,0.637974202632904,0.0755683630704879,0.0534599833190441,293.13739013671875,297.1499938964844,293.1499938964844,0.0533914491534233,-1525.3887939453125,304.1484680175781,0.7053733468055725,0.1014564335346221,0.0968503430485725,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.549239993095398,0.050000000745058,0.228867694735527,291.1490478515625,291.1499938964844,272.0784606933594,271.595947265625,284.20245361328125,293.31890869140625,291.1490478515625,1.0,0.1610132753849029,1.0,1.0,0.9774330258369446,1.0,-0.6069702506065369,0.2607329487800598,0.346237301826477,0.0980584174394607,0.0,0.0,0.3355684280395508,24.74546241760254,25.0,0.0805995017290115,-4256.4716796875,38.25089645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1223449707031,300.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0949068367481231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450471520423889,0.2450516521930694,-4.505914603214478e-06,0.0,9.631837747292592e-05,0.0,0.0,10.54310417175293,0.0,0.0,0.0,0.2961431443691253,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225291848182678,-924.900634765625,304.1490783691406,0.6061453819274902,0.0644278973340988,0.0587210990488529,293.1356811523437,297.1499938964844,293.1499938964844,0.027698740363121,-1079.9332275390625,304.1485290527344,0.6273283362388611,0.0715857222676277,0.068566508591175,293.142578125,297.1499938964844,293.1499938964844,0.0313963592052459,-845.0880126953125,304.14892578125,0.6388304233551025,0.0758489519357681,0.0536544658243656,293.1370849609375,297.1499938964844,293.1499938964844,0.053714070469141,-1531.085693359375,304.1484375,0.7064438462257385,0.1018406227231025,0.0972120016813278,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5493685603141785,0.050000000745058,0.2288631349802017,291.1490478515625,291.1499938964844,272.0884704589844,271.6003112792969,284.2118530273437,293.3190002441406,291.1490478515625,1.0,0.1611411869525909,1.0,1.0,0.9771627187728882,1.0,-0.6084445714950562,0.2612219154834747,0.3472226858139038,0.0986927524209022,0.0,0.0,0.3356962203979492,24.73856735229492,25.0,-0.0243526082485914,-4260.88720703125,38.39849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1246643066406,300.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0949883908033371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451644241809845,0.245168924331665,-4.506224286160432e-06,0.0,9.640114149078728e-05,0.0,0.0,10.549348831176758,0.0,0.0,0.0,0.296168714761734,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225291848182678,-924.900634765625,304.1490783691406,0.6061453819274902,0.0644278973340988,0.0587210990488529,293.1356811523437,297.1499938964844,293.1499938964844,0.027698740363121,-1079.9332275390625,304.1485290527344,0.6273283362388611,0.0715857222676277,0.068566508591175,293.142578125,297.1499938964844,293.1499938964844,0.0313963592052459,-845.0880126953125,304.14892578125,0.6388304233551025,0.0758489519357681,0.0536544658243656,293.1370849609375,297.1499938964844,293.1499938964844,0.053714070469141,-1531.085693359375,304.1484375,0.7064438462257385,0.1018406227231025,0.0972120016813278,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5493685603141785,0.050000000745058,0.2288631349802017,291.1490478515625,291.1499938964844,272.0884704589844,271.6003112792969,284.2118530273437,293.3190002441406,291.1490478515625,1.0,0.1611411869525909,1.0,1.0,0.9771627187728882,1.0,-0.6084445714950562,0.2612219154834747,0.3472226858139038,0.0986927524209022,0.0,0.0,0.3356962203979492,24.73856735229492,25.0,-0.0243526082485914,-4260.88720703125,38.39849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1246643066406,300.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0949883908033371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451644241809845,0.245168924331665,-4.506224286160432e-06,0.0,9.640114149078728e-05,0.0,0.0,10.549348831176758,0.0,0.0,0.0,0.296168714761734,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022724138572812,-928.8096313476562,304.1490478515625,0.6071897745132446,0.0647048354148864,0.058968897908926,293.1351928710937,297.1499938964844,293.1499938964844,0.027976943179965,-1086.7552490234375,304.1485595703125,0.6286758780479431,0.072044514119625,0.0689992979168891,293.1421203613281,297.1499938964844,293.1499938964844,0.0316324420273304,-848.2010498046875,304.1488952636719,0.6396957635879517,0.0761331543326377,0.0538518466055393,293.13677978515625,297.1499938964844,293.1499938964844,0.0540394112467765,-1536.8382568359375,304.1484069824219,0.7075150012969971,0.1022278144955635,0.097576655447483,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5494941473007202,0.050000000745058,0.2288586795330047,291.1489562988281,291.1499938964844,272.0982971191406,271.6043395996094,284.22125244140625,293.319091796875,291.1489562988281,1.0,0.1612720489501953,1.0,1.0,0.9768924117088318,1.0,-0.6099305152893066,0.261713445186615,0.348217099905014,0.0993356555700302,0.0,0.0,0.3358389735221863,24.73248291015625,25.0,-0.1208741888403892,-4265.33447265625,38.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12664794921875,300.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0950650945305824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24529330432415,0.2452978193759918,-4.506554432737175e-06,0.0,9.647898696130142e-05,0.0,0.0,10.556193351745604,0.0,0.0,0.0,0.2961966395378113,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022724138572812,-928.8096313476562,304.1490478515625,0.6071897745132446,0.0647048354148864,0.058968897908926,293.1351928710937,297.1499938964844,293.1499938964844,0.027976943179965,-1086.7552490234375,304.1485595703125,0.6286758780479431,0.072044514119625,0.0689992979168891,293.1421203613281,297.1499938964844,293.1499938964844,0.0316324420273304,-848.2010498046875,304.1488952636719,0.6396957635879517,0.0761331543326377,0.0538518466055393,293.13677978515625,297.1499938964844,293.1499938964844,0.0540394112467765,-1536.8382568359375,304.1484069824219,0.7075150012969971,0.1022278144955635,0.097576655447483,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5494941473007202,0.050000000745058,0.2288586795330047,291.1489562988281,291.1499938964844,272.0982971191406,271.6043395996094,284.22125244140625,293.319091796875,291.1489562988281,1.0,0.1612720489501953,1.0,1.0,0.9768924117088318,1.0,-0.6099305152893066,0.261713445186615,0.348217099905014,0.0993356555700302,0.0,0.0,0.3358389735221863,24.73248291015625,25.0,-0.1208741888403892,-4265.33447265625,38.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12664794921875,300.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0950650945305824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24529330432415,0.2452978193759918,-4.506554432737175e-06,0.0,9.647898696130142e-05,0.0,0.0,10.556193351745604,0.0,0.0,0.0,0.2961966395378113,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229209437966346,-932.7341918945312,304.1490478515625,0.6082261800765991,0.0649824514985084,0.0592173971235752,293.1347961425781,297.1499938964844,293.1499938964844,0.0282593015581369,-1093.6024169921875,304.1485595703125,0.6300179362297058,0.0725037753582,0.0694329664111137,293.1416931152344,297.1499938964844,293.1499938964844,0.0318711884319782,-851.3421630859375,304.1488647460937,0.6405645608901978,0.0764190033078193,0.0540507212281227,293.1365051269531,297.1499938964844,293.1499938964844,0.0543669648468494,-1542.6378173828125,304.1484069824219,0.7085848450660706,0.102617509663105,0.0979437977075576,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5496164560317993,0.050000000745058,0.2288543432950973,291.1488342285156,291.1499938964844,272.1076965332031,271.6078491210937,284.23052978515625,293.3191833496094,291.1488037109375,1.0,0.1614054143428802,1.0,1.0,0.9766263961791992,1.0,-0.6114233136177063,0.2622053921222687,0.3492179214954376,0.0999861508607864,0.0,0.0,0.3360045254230499,24.72722053527832,25.0,-0.2073230147361755,-4269.85107421875,38.70066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.128173828125,300.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0951395183801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454414218664169,0.2454459220170974,-4.506927325564902e-06,0.0,9.655451867729424e-05,0.0,0.0,10.564043998718262,0.0,0.0,0.0,0.2962286174297333,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229209437966346,-932.7341918945312,304.1490478515625,0.6082261800765991,0.0649824514985084,0.0592173971235752,293.1347961425781,297.1499938964844,293.1499938964844,0.0282593015581369,-1093.6024169921875,304.1485595703125,0.6300179362297058,0.0725037753582,0.0694329664111137,293.1416931152344,297.1499938964844,293.1499938964844,0.0318711884319782,-851.3421630859375,304.1488647460937,0.6405645608901978,0.0764190033078193,0.0540507212281227,293.1365051269531,297.1499938964844,293.1499938964844,0.0543669648468494,-1542.6378173828125,304.1484069824219,0.7085848450660706,0.102617509663105,0.0979437977075576,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5496164560317993,0.050000000745058,0.2288543432950973,291.1488342285156,291.1499938964844,272.1076965332031,271.6078491210937,284.23052978515625,293.3191833496094,291.1488037109375,1.0,0.1614054143428802,1.0,1.0,0.9766263961791992,1.0,-0.6114233136177063,0.2622053921222687,0.3492179214954376,0.0999861508607864,0.0,0.0,0.3360045254230499,24.72722053527832,25.0,-0.2073230147361755,-4269.85107421875,38.70066833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.128173828125,300.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0951395183801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454414218664169,0.2454459220170974,-4.506927325564902e-06,0.0,9.655451867729424e-05,0.0,0.0,10.564043998718262,0.0,0.0,0.0,0.2962286174297333,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231195371598005,-936.6729736328124,304.1490173339844,0.6092546582221985,0.0652607902884483,0.0594665296375751,293.1344299316406,297.1499938964844,293.1499938964844,0.028546629473567,-1100.43212890625,304.1485595703125,0.6313532590866089,0.0729627907276153,0.0698665454983711,293.1413269042969,297.1499938964844,293.1499938964844,0.0321116596460342,-854.4989624023438,304.1488342285156,0.641434371471405,0.0767057687044143,0.0542503334581851,293.1362609863281,297.1499938964844,293.1499938964844,0.0546965152025222,-1548.4808349609375,304.1483764648437,0.709644615650177,0.1030096337199211,0.0983132496476173,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5497358441352844,0.050000000745058,0.2288501262664795,291.1486511230469,291.1499938964844,272.1164245605469,271.6105651855469,284.2395935058594,293.3193054199219,291.14862060546875,1.0,0.1615409106016159,1.0,1.0,0.9763603806495668,1.0,-0.6129205226898193,0.2626968622207641,0.3502236604690552,0.1006437763571739,0.0,0.0,0.3361996114253998,24.722705841064453,25.0,-0.2866824865341186,-4274.486328125,38.85444259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1291809082031,300.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0952141657471656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456152886152267,0.2456198036670684,-4.507360699790297e-06,0.0,9.663026867201552e-05,0.0,0.0,10.573254585266112,0.0,0.0,0.0,0.2962660789489746,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231195371598005,-936.6729736328124,304.1490173339844,0.6092546582221985,0.0652607902884483,0.0594665296375751,293.1344299316406,297.1499938964844,293.1499938964844,0.028546629473567,-1100.43212890625,304.1485595703125,0.6313532590866089,0.0729627907276153,0.0698665454983711,293.1413269042969,297.1499938964844,293.1499938964844,0.0321116596460342,-854.4989624023438,304.1488342285156,0.641434371471405,0.0767057687044143,0.0542503334581851,293.1362609863281,297.1499938964844,293.1499938964844,0.0546965152025222,-1548.4808349609375,304.1483764648437,0.709644615650177,0.1030096337199211,0.0983132496476173,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5497358441352844,0.050000000745058,0.2288501262664795,291.1486511230469,291.1499938964844,272.1164245605469,271.6105651855469,284.2395935058594,293.3193054199219,291.14862060546875,1.0,0.1615409106016159,1.0,1.0,0.9763603806495668,1.0,-0.6129205226898193,0.2626968622207641,0.3502236604690552,0.1006437763571739,0.0,0.0,0.3361996114253998,24.722705841064453,25.0,-0.2866824865341186,-4274.486328125,38.85444259643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1291809082031,300.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0952141657471656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456152886152267,0.2456198036670684,-4.507360699790297e-06,0.0,9.663026867201552e-05,0.0,0.0,10.573254585266112,0.0,0.0,0.0,0.2962660789489746,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232195425778627,-938.6483764648438,304.1490173339844,0.6097664833068848,0.0654002800583839,0.0595913790166378,293.13427734375,297.1499938964844,293.1499938964844,0.028853902593255,-1103.6383056640625,304.1482849121094,0.6320193409919739,0.0731925368309021,0.0700834020972251,293.1411437988281,297.1499938964844,293.1499938964844,0.0322324968874454,-856.082763671875,304.1488342285156,0.641869843006134,0.0768495127558708,0.0543503910303115,293.1361389160156,297.1499938964844,293.1499938964844,0.0548620223999023,-1551.4183349609375,304.1483764648437,0.7101700901985168,0.1032066121697425,0.0984988436102867,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5497947335243225,0.050000000745058,0.2288480401039123,291.1485290527344,291.1499938964844,272.12042236328125,271.611572265625,284.2439880371094,293.3193664550781,291.14849853515625,1.0,0.161609336733818,1.0,1.0,0.976227343082428,1.0,-0.6136709451675415,0.2629424929618835,0.3507284820079803,0.1009752824902534,0.0,0.0,0.3363096415996551,24.72066307067871,25.0,-0.3272800147533417,-4276.8642578125,38.93191146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1294860839844,300.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0952522307634353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457132041454315,0.2457177191972732,-4.507603989623021e-06,0.0,9.666890400694685e-05,0.0,0.0,10.578441619873049,0.0,0.0,0.0,0.2962871789932251,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233200751245021,-940.62890625,304.1490173339844,0.6102770566940308,0.065540112555027,0.059716485440731,293.1341247558594,297.1499938964844,293.1499938964844,0.0293638948351144,-1107.2667236328125,304.147705078125,0.6326860785484314,0.0734230354428291,0.0703007876873016,293.1409912109375,297.1499938964844,293.1499938964844,0.0323538035154342,-857.6710815429688,304.1488342285156,0.6423061490058899,0.0769936367869377,0.0544506646692752,293.13604736328125,297.1499938964844,293.1499938964844,0.0550281181931495,-1554.368408203125,304.1483764648437,0.7106931209564209,0.1034043729305267,0.0986851081252098,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5498533248901367,0.050000000745058,0.2288459688425064,291.1484069824219,291.1499938964844,272.1241760253906,271.6122741699219,284.2483215332031,293.3194274902344,291.1483459472656,1.0,0.1616782248020172,1.0,1.0,0.9760947823524476,1.0,-0.614423394203186,0.2631883919239044,0.3512350022792816,0.101308673620224,0.0,0.0,0.3364302515983581,24.718730926513672,25.0,-0.3702626824378967,-4279.29931640625,39.00982284545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1296691894531,300.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0952912420034408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458204329013824,0.245824933052063,-4.50787001682329e-06,0.0,9.67084924923256e-05,0.0,0.0,10.58411979675293,0.0,0.0,0.0,0.2963102757930755,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235229600220918,-944.6100463867188,304.1490173339844,0.6112954020500183,0.065820999443531,0.0599677339196205,293.1338195800781,297.1499938964844,293.1499938964844,0.02973441965878,-1114.139892578125,304.1478576660156,0.634018063545227,0.073883481323719,0.07073575258255,293.14068603515625,297.1499938964844,293.1499938964844,0.0325981304049491,-860.8653564453125,304.1488037109375,0.6431822180747986,0.0772832483053207,0.0546521171927452,293.1358337402344,297.1499938964844,293.1499938964844,0.0553623773157596,-1560.31201171875,304.1483459472656,0.7117334604263306,0.1038024649024009,0.0990600064396858,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5499696731567383,0.050000000745058,0.2288418710231781,291.1481018066406,291.1499938964844,272.1307373046875,271.6126708984375,284.256591796875,293.319580078125,291.1480407714844,1.0,0.1618173122406005,1.0,1.0,0.9758297204971312,1.0,-0.6159337162971497,0.2636808454990387,0.3522528707981109,0.1019810065627098,0.0,0.0,0.3367083668708801,24.71518325805664,25.0,-0.4577977955341339,-4284.37939453125,39.16689682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12957763671875,300.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0953734591603279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460676580667495,0.2460721731185913,-4.508482106757583e-06,0.0,9.679194045020267e-05,0.0,0.0,10.597217559814451,0.0,0.0,0.0,0.2963635325431824,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235229600220918,-944.6100463867188,304.1490173339844,0.6112954020500183,0.065820999443531,0.0599677339196205,293.1338195800781,297.1499938964844,293.1499938964844,0.02973441965878,-1114.139892578125,304.1478576660156,0.634018063545227,0.073883481323719,0.07073575258255,293.14068603515625,297.1499938964844,293.1499938964844,0.0325981304049491,-860.8653564453125,304.1488037109375,0.6431822180747986,0.0772832483053207,0.0546521171927452,293.1358337402344,297.1499938964844,293.1499938964844,0.0553623773157596,-1560.31201171875,304.1483459472656,0.7117334604263306,0.1038024649024009,0.0990600064396858,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5499696731567383,0.050000000745058,0.2288418710231781,291.1481018066406,291.1499938964844,272.1307373046875,271.6126708984375,284.256591796875,293.319580078125,291.1480407714844,1.0,0.1618173122406005,1.0,1.0,0.9758297204971312,1.0,-0.6159337162971497,0.2636808454990387,0.3522528707981109,0.1019810065627098,0.0,0.0,0.3367083668708801,24.71518325805664,25.0,-0.4577977955341339,-4284.37939453125,39.16689682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12957763671875,300.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0953734591603279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460676580667495,0.2460721731185913,-4.508482106757583e-06,0.0,9.679194045020267e-05,0.0,0.0,10.597217559814451,0.0,0.0,0.0,0.2963635325431824,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237285792827606,-948.62353515625,304.14898681640625,0.6123059988021851,0.0661039724946022,0.0602207407355308,293.1335754394531,297.1499938964844,293.1499938964844,0.0301057938486337,-1121.0279541015625,304.14794921875,0.635349690914154,0.0743446573615074,0.0711710676550865,293.1404113769531,297.1499938964844,293.1499938964844,0.0328450910747051,-864.0880126953125,304.1488037109375,0.6440647840499878,0.0775751620531082,0.0548550896346569,293.1356201171875,297.1499938964844,293.1499938964844,0.055699735879898,-1566.3194580078125,304.1483459472656,0.7127686142921448,0.1042044833302497,0.0994384810328483,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5500856041908264,0.050000000745058,0.2288377732038498,291.147705078125,291.1499938964844,272.1358642578125,271.611572265625,284.2642822265625,293.3197326660156,291.14764404296875,1.0,0.1619580090045929,1.0,1.0,0.9755645990371704,1.0,-0.6174527406692505,0.2641748487949371,0.3532778918743133,0.1026609390974044,0.0,0.0,0.3370428085327148,24.711923599243164,25.0,-0.5451392531394958,-4289.81005859375,39.325660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12890625,300.9672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.0954633727669715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463655918836593,0.2463700920343399,-4.509221071202774e-06,0.0,9.688318095868452e-05,0.0,0.0,10.61301040649414,0.0,0.0,0.0,0.2964277267456054,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237285792827606,-948.62353515625,304.14898681640625,0.6123059988021851,0.0661039724946022,0.0602207407355308,293.1335754394531,297.1499938964844,293.1499938964844,0.0301057938486337,-1121.0279541015625,304.14794921875,0.635349690914154,0.0743446573615074,0.0711710676550865,293.1404113769531,297.1499938964844,293.1499938964844,0.0328450910747051,-864.0880126953125,304.1488037109375,0.6440647840499878,0.0775751620531082,0.0548550896346569,293.1356201171875,297.1499938964844,293.1499938964844,0.055699735879898,-1566.3194580078125,304.1483459472656,0.7127686142921448,0.1042044833302497,0.0994384810328483,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5500856041908264,0.050000000745058,0.2288377732038498,291.147705078125,291.1499938964844,272.1358642578125,271.611572265625,284.2642822265625,293.3197326660156,291.14764404296875,1.0,0.1619580090045929,1.0,1.0,0.9755645990371704,1.0,-0.6174527406692505,0.2641748487949371,0.3532778918743133,0.1026609390974044,0.0,0.0,0.3370428085327148,24.711923599243164,25.0,-0.5451392531394958,-4289.81005859375,39.325660705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12890625,300.9672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.0954633727669715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463655918836593,0.2463700920343399,-4.509221071202774e-06,0.0,9.688318095868452e-05,0.0,0.0,10.61301040649414,0.0,0.0,0.0,0.2964277267456054,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239372607320547,-952.6756591796876,304.14898681640625,0.6133089661598206,0.0663894712924957,0.060475904494524,293.13336181640625,297.1499938964844,293.1499938964844,0.0304883252829313,-1127.9517822265625,304.1479797363281,0.636685848236084,0.0748076885938644,0.0716079026460647,293.1401672363281,297.1499938964844,293.1499938964844,0.0330950208008289,-867.3433837890625,304.1487731933594,0.6449559926986694,0.0778697803616523,0.0550598688423633,293.1354064941406,297.1499938964844,293.1499938964844,0.0560405626893043,-1572.3980712890625,304.1483154296875,0.7138014435768127,0.1046108976006507,0.0998209789395332,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5502022504806519,0.050000000745058,0.2288336753845214,291.14727783203125,291.1499938964844,272.1392517089844,271.60870361328125,284.2713317871094,293.31988525390625,291.1471862792969,1.0,0.1621002107858657,1.0,1.0,0.9753050804138184,1.0,-0.6189831495285034,0.2646715342998504,0.3543115854263305,0.1033486351370811,0.0,0.0,0.3374408483505249,24.70878219604492,25.0,-0.6350051164627075,-4295.67333984375,39.486236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1276550292969,300.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.134765625,18000.0,0.0,0.0,0.095563106238842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467211484909057,0.2467256635427475,-4.510105554800248e-06,0.0,9.698440408101304e-05,0.0,0.0,10.631876945495604,0.0,0.0,0.0,0.2965044677257538,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239372607320547,-952.6756591796876,304.14898681640625,0.6133089661598206,0.0663894712924957,0.060475904494524,293.13336181640625,297.1499938964844,293.1499938964844,0.0304883252829313,-1127.9517822265625,304.1479797363281,0.636685848236084,0.0748076885938644,0.0716079026460647,293.1401672363281,297.1499938964844,293.1499938964844,0.0330950208008289,-867.3433837890625,304.1487731933594,0.6449559926986694,0.0778697803616523,0.0550598688423633,293.1354064941406,297.1499938964844,293.1499938964844,0.0560405626893043,-1572.3980712890625,304.1483154296875,0.7138014435768127,0.1046108976006507,0.0998209789395332,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5502022504806519,0.050000000745058,0.2288336753845214,291.14727783203125,291.1499938964844,272.1392517089844,271.60870361328125,284.2713317871094,293.31988525390625,291.1471862792969,1.0,0.1621002107858657,1.0,1.0,0.9753050804138184,1.0,-0.6189831495285034,0.2646715342998504,0.3543115854263305,0.1033486351370811,0.0,0.0,0.3374408483505249,24.70878219604492,25.0,-0.6350051164627075,-4295.67333984375,39.486236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1276550292969,300.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.134765625,18000.0,0.0,0.0,0.095563106238842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467211484909057,0.2467256635427475,-4.510105554800248e-06,0.0,9.698440408101304e-05,0.0,0.0,10.631876945495604,0.0,0.0,0.0,0.2965044677257538,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241493806242942,-956.7732543945312,304.1489562988281,0.6143074631690979,0.0666780024766922,0.0607336573302745,293.1331481933594,297.1499938964844,293.1499938964844,0.0308747049421072,-1134.9150390625,304.14801025390625,0.6380298733711243,0.0752732381224632,0.0720469504594802,293.1399230957031,297.1499938964844,293.1499938964844,0.0333482138812541,-870.6354370117188,304.1487731933594,0.6458576917648315,0.0781674310564994,0.0552667006850242,293.1351928710937,297.1499938964844,293.1499938964844,0.0563856102526187,-1578.5614013671875,304.1483154296875,0.7148354053497314,0.1050229221582412,0.1002083495259285,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5503202676773071,0.050000000745058,0.2288295179605484,291.1467590332031,291.1499938964844,272.1406555175781,271.60382080078125,284.277587890625,293.3200378417969,291.14666748046875,1.0,0.1622439324855804,1.0,1.0,0.9750456213951112,1.0,-0.620527446269989,0.2651722133159637,0.3553552329540252,0.104044534265995,0.0,0.0,0.3379105925559997,24.705625534057617,25.0,-0.7296029925346375,-4302.056640625,39.64878082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1258544921875,300.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.0956747233867645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471420764923095,0.2471465915441513,-4.511156021180796e-06,0.0,9.709768346510828e-05,0.0,0.0,10.65423583984375,0.0,0.0,0.0,0.296595424413681,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241493806242942,-956.7732543945312,304.1489562988281,0.6143074631690979,0.0666780024766922,0.0607336573302745,293.1331481933594,297.1499938964844,293.1499938964844,0.0308747049421072,-1134.9150390625,304.14801025390625,0.6380298733711243,0.0752732381224632,0.0720469504594802,293.1399230957031,297.1499938964844,293.1499938964844,0.0333482138812541,-870.6354370117188,304.1487731933594,0.6458576917648315,0.0781674310564994,0.0552667006850242,293.1351928710937,297.1499938964844,293.1499938964844,0.0563856102526187,-1578.5614013671875,304.1483154296875,0.7148354053497314,0.1050229221582412,0.1002083495259285,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5503202676773071,0.050000000745058,0.2288295179605484,291.1467590332031,291.1499938964844,272.1406555175781,271.60382080078125,284.277587890625,293.3200378417969,291.14666748046875,1.0,0.1622439324855804,1.0,1.0,0.9750456213951112,1.0,-0.620527446269989,0.2651722133159637,0.3553552329540252,0.104044534265995,0.0,0.0,0.3379105925559997,24.705625534057617,25.0,-0.7296029925346375,-4302.056640625,39.64878082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1258544921875,300.96533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.78515625,18000.0,0.0,0.0,0.0956747233867645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471420764923095,0.2471465915441513,-4.511156021180796e-06,0.0,9.709768346510828e-05,0.0,0.0,10.65423583984375,0.0,0.0,0.0,0.296595424413681,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.02425685711205,-958.84130859375,304.1489562988281,0.6148062348365784,0.0668235346674919,0.0608636252582073,293.1330261230469,297.1499938964844,293.1499938964844,0.031069466844201,-1138.4140625,304.14801025390625,0.6387059092521667,0.0755070820450782,0.0722674503922462,293.1398010253906,297.1499938964844,293.1499938964844,0.0334761030972003,-872.296142578125,304.14874267578125,0.6463131904602051,0.0783174410462379,0.0553709305822849,293.13507080078125,297.1499938964844,293.1499938964844,0.0565608479082584,-1581.695556640625,304.1482849121094,0.7153566479682922,0.1052359268069267,0.1004051864147186,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5503804087638855,0.050000000745058,0.2288274019956588,291.146484375,291.1499938964844,272.1405639648437,271.6005554199219,284.2803649902344,293.32012939453125,291.1463928222656,1.0,0.1623163968324661,1.0,1.0,0.9749158620834352,1.0,-0.621306836605072,0.2654249370098114,0.3558818995952606,0.1043959334492683,0.0,0.0,0.3381749093532562,24.70395851135254,25.0,-0.7805142402648926,-4305.4736328125,39.73091506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1247253417969,300.96490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.0957355722784996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473794817924499,0.2473839968442917,-4.511750375968404e-06,0.0,9.715943451737984e-05,0.0,0.0,10.666857719421388,0.0,0.0,0.0,0.296646773815155,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243653133511543,-960.9230346679688,304.1489562988281,0.615319550037384,0.066970095038414,0.0609943158924579,293.1329345703125,297.1499938964844,293.1499938964844,0.0312652923166751,-1141.92529296875,304.14801025390625,0.6393992900848389,0.0757417753338813,0.0724885538220405,293.13970947265625,297.1499938964844,293.1499938964844,0.0336048640310764,-873.9668579101562,304.14874267578125,0.6467868089675903,0.078468382358551,0.0554756671190261,293.1344299316406,297.1499938964844,293.1499938964844,0.0567812956869602,-1585.6494140625,304.148193359375,0.7160137295722961,0.1055535078048706,0.1006545796990394,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5504571199417114,0.050000000745058,0.2288247197866439,291.14617919921875,291.1499938964844,272.1398620605469,271.5966796875,284.2829284667969,293.3201904296875,291.14605712890625,1.0,0.1623901575803756,1.0,1.0,0.9747875332832336,1.0,-0.6221507787704468,0.2657054662704468,0.3564453125,0.1047603487968444,0.0,0.0,0.3384621739387512,24.69976234436035,25.0,-0.8860909938812256,-4309.26513671875,39.81747055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1234741210937,300.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37890625,18000.0,0.0,0.0,0.0958003029227256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476371228694915,0.2476416230201721,-4.512395662459312e-06,0.0,9.722512913867833e-05,0.0,0.0,10.68056297302246,0.0,0.0,0.0,0.2967025637626648,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245866384357213,-965.1590576171876,304.14892578125,0.6164159774780273,0.0672677531838417,0.0612586736679077,293.1327209472656,297.1499938964844,293.1499938964844,0.0316616147756576,-1149.0147705078125,304.14801025390625,0.6408644318580627,0.0762146562337875,0.0729331076145172,293.13946533203125,297.1499938964844,293.1499938964844,0.0338666923344135,-877.36328125,304.14874267578125,0.6478160619735718,0.0787742659449577,0.0556871369481086,293.1319885253906,297.1499938964844,293.1499938964844,0.0574488155543804,-1597.6629638671875,304.1476745605469,0.7179849743843079,0.1064414680004119,0.1014138087630271,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5506864786148071,0.050000000745058,0.2288167029619217,291.145263671875,291.1499938964844,272.13653564453125,271.5870666503906,284.2870788574219,293.3203125,291.14501953125,1.0,0.1625459790229797,1.0,1.0,0.9745309352874756,1.0,-0.6241568326950073,0.2664040327072143,0.3577528297901153,0.1055525243282318,0.0,0.0,0.3391516208648681,24.68004608154297,25.0,-1.5746551752090454,-4318.55126953125,40.01342391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1202697753906,300.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.095944620668888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248240515589714,0.2482450306415558,-4.5138772293285e-06,0.0,9.737159416545182e-05,0.0,0.0,10.712618827819824,0.0,0.0,0.0,0.2968330681324005,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245866384357213,-965.1590576171876,304.14892578125,0.6164159774780273,0.0672677531838417,0.0612586736679077,293.1327209472656,297.1499938964844,293.1499938964844,0.0316616147756576,-1149.0147705078125,304.14801025390625,0.6408644318580627,0.0762146562337875,0.0729331076145172,293.13946533203125,297.1499938964844,293.1499938964844,0.0338666923344135,-877.36328125,304.14874267578125,0.6478160619735718,0.0787742659449577,0.0556871369481086,293.1319885253906,297.1499938964844,293.1499938964844,0.0574488155543804,-1597.6629638671875,304.1476745605469,0.7179849743843079,0.1064414680004119,0.1014138087630271,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5506864786148071,0.050000000745058,0.2288167029619217,291.145263671875,291.1499938964844,272.13653564453125,271.5870666503906,284.2870788574219,293.3203125,291.14501953125,1.0,0.1625459790229797,1.0,1.0,0.9745309352874756,1.0,-0.6241568326950073,0.2664040327072143,0.3577528297901153,0.1055525243282318,0.0,0.0,0.3391516208648681,24.68004608154297,25.0,-1.5746551752090454,-4318.55126953125,40.01342391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1202697753906,300.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.095944620668888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.248240515589714,0.2482450306415558,-4.5138772293285e-06,0.0,9.737159416545182e-05,0.0,0.0,10.712618827819824,0.0,0.0,0.0,0.2968330681324005,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248174984008073,-969.564208984375,304.1488952636719,0.617569088935852,0.0675746127963066,0.0615302138030529,293.1325378417969,297.1499938964844,293.1499938964844,0.0320677645504474,-1156.26220703125,304.14801025390625,0.6423967480659485,0.0766947567462921,0.0733834654092788,293.1392517089844,297.1499938964844,293.1499938964844,0.0341383181512355,-880.8880615234375,304.1487121582031,0.6489160060882568,0.0790883377194404,0.0559035465121269,293.12896728515625,297.1499938964844,293.1499938964844,0.0583068169653415,-1613.1561279296875,304.14703369140625,0.7204552888870239,0.1075093150138855,0.102388747036457,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5509668588638306,0.050000000745058,0.2288069576025009,291.1435852050781,291.1499938964844,272.1304931640625,271.5747375488281,284.2899475097656,293.3203125,291.1432189941406,1.0,0.1627152115106582,1.0,1.0,0.9742742776870728,1.0,-0.626441240310669,0.2672222554683685,0.3592189848423004,0.1064023673534393,0.0,0.0,0.3401143252849579,24.65341758728028,25.0,-2.505934238433838,-4330.236328125,40.23299407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1157531738281,300.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.0961177870631218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490685731172561,0.2490730881690979,-4.515835826168768e-06,0.0,9.75473303697072e-05,0.0,0.0,10.756500244140623,0.0,0.0,0.0,0.2970111072063446,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248174984008073,-969.564208984375,304.1488952636719,0.617569088935852,0.0675746127963066,0.0615302138030529,293.1325378417969,297.1499938964844,293.1499938964844,0.0320677645504474,-1156.26220703125,304.14801025390625,0.6423967480659485,0.0766947567462921,0.0733834654092788,293.1392517089844,297.1499938964844,293.1499938964844,0.0341383181512355,-880.8880615234375,304.1487121582031,0.6489160060882568,0.0790883377194404,0.0559035465121269,293.12896728515625,297.1499938964844,293.1499938964844,0.0583068169653415,-1613.1561279296875,304.14703369140625,0.7204552888870239,0.1075093150138855,0.102388747036457,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5509668588638306,0.050000000745058,0.2288069576025009,291.1435852050781,291.1499938964844,272.1304931640625,271.5747375488281,284.2899475097656,293.3203125,291.1432189941406,1.0,0.1627152115106582,1.0,1.0,0.9742742776870728,1.0,-0.626441240310669,0.2672222554683685,0.3592189848423004,0.1064023673534393,0.0,0.0,0.3401143252849579,24.65341758728028,25.0,-2.505934238433838,-4330.236328125,40.23299407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1157531738281,300.9602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.0961177870631218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490685731172561,0.2490730881690979,-4.515835826168768e-06,0.0,9.75473303697072e-05,0.0,0.0,10.756500244140623,0.0,0.0,0.0,0.2970111072063446,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.025058701634407,-974.1466064453124,304.1488647460937,0.6187487840652466,0.0678919404745101,0.0618109107017517,293.1322937011719,297.1499938964844,293.1499938964844,0.0324841924011707,-1163.670654296875,304.1479797363281,0.6439656019210815,0.0771832689642906,0.0738415271043777,293.1390075683594,297.1499938964844,293.1499938964844,0.0344200544059276,-884.5416259765625,304.1486511230469,0.6500539779663086,0.0794115662574768,0.0561262294650077,293.1259155273437,297.1499938964844,293.1499938964844,0.0592499300837516,-1630.24169921875,304.1464538574219,0.7231063842773438,0.1086638569831848,0.1034605056047439,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1414489746094,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3202514648437,291.1410217285156,1.0,0.1628976762294769,1.0,1.0,0.9740267395973206,1.0,-0.6288691759109497,0.2681013643741607,0.3607678413391113,0.107284277677536,0.0,0.0,0.3413972854614258,24.62617301940918,25.0,-3.034462213516236,-4344.29638671875,40.46848678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1094970703125,300.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.0963293612003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501963973045349,0.2502009272575378,-4.518534296948928e-06,0.0,9.776205115485936e-05,0.0,0.0,10.816444396972656,0.0,0.0,0.0,0.2972540855407715,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.025058701634407,-974.1466064453124,304.1488647460937,0.6187487840652466,0.0678919404745101,0.0618109107017517,293.1322937011719,297.1499938964844,293.1499938964844,0.0324841924011707,-1163.670654296875,304.1479797363281,0.6439656019210815,0.0771832689642906,0.0738415271043777,293.1390075683594,297.1499938964844,293.1499938964844,0.0344200544059276,-884.5416259765625,304.1486511230469,0.6500539779663086,0.0794115662574768,0.0561262294650077,293.1259155273437,297.1499938964844,293.1499938964844,0.0592499300837516,-1630.24169921875,304.1464538574219,0.7231063842773438,0.1086638569831848,0.1034605056047439,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1414489746094,291.1499938964844,272.1214294433594,271.5594177246094,284.29150390625,293.3202514648437,291.1410217285156,1.0,0.1628976762294769,1.0,1.0,0.9740267395973206,1.0,-0.6288691759109497,0.2681013643741607,0.3607678413391113,0.107284277677536,0.0,0.0,0.3413972854614258,24.62617301940918,25.0,-3.034462213516236,-4344.29638671875,40.46848678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1094970703125,300.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.0963293612003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501963973045349,0.2502009272575378,-4.518534296948928e-06,0.0,9.776205115485936e-05,0.0,0.0,10.816444396972656,0.0,0.0,0.0,0.2972540855407715,4.0,0.0,1.0
