time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253095850348472,-978.885498046875,304.1488342285156,0.6199471354484558,0.0682199522852897,0.0621012821793556,293.1320495605469,297.1499938964844,293.1499938964844,0.0329094789922237,-1171.2091064453125,304.14794921875,0.6455616354942322,0.0776798203587532,0.0743074938654899,293.13873291015625,297.1499938964844,293.1499938964844,0.0347098857164382,-888.2933959960938,304.14862060546875,0.6512182950973511,0.079742819070816,0.0563549064099788,293.1229248046875,297.1499938964844,293.1499938964844,0.0602453351020813,-1648.3350830078125,304.14599609375,0.7258539795875549,0.1098795309662818,0.1045947819948196,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5515503883361816,0.050000000745058,0.2287867367267608,291.13922119140625,291.1499938964844,272.1091003417969,271.5408630371094,284.2915954589844,293.32012939453125,291.1388244628906,1.0,0.163093090057373,1.0,1.0,0.9737792015075684,1.0,-0.631400465965271,0.269024133682251,0.3623763620853424,0.1081907972693443,0.0,0.0,0.3429878950119018,24.60006332397461,25.0,-3.073776960372925,-4360.60400390625,40.71757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1013488769531,300.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.096589520573616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516308426856994,0.2516353726387024,-4.522081781033194e-06,0.0,9.802608838072048e-05,0.0,0.0,10.893128395080566,0.0,0.0,0.0,0.2975656688213348,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253095850348472,-978.885498046875,304.1488342285156,0.6199471354484558,0.0682199522852897,0.0621012821793556,293.1320495605469,297.1499938964844,293.1499938964844,0.0329094789922237,-1171.2091064453125,304.14794921875,0.6455616354942322,0.0776798203587532,0.0743074938654899,293.13873291015625,297.1499938964844,293.1499938964844,0.0347098857164382,-888.2933959960938,304.14862060546875,0.6512182950973511,0.079742819070816,0.0563549064099788,293.1229248046875,297.1499938964844,293.1499938964844,0.0602453351020813,-1648.3350830078125,304.14599609375,0.7258539795875549,0.1098795309662818,0.1045947819948196,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5515503883361816,0.050000000745058,0.2287867367267608,291.13922119140625,291.1499938964844,272.1091003417969,271.5408630371094,284.2915954589844,293.32012939453125,291.1388244628906,1.0,0.163093090057373,1.0,1.0,0.9737792015075684,1.0,-0.631400465965271,0.269024133682251,0.3623763620853424,0.1081907972693443,0.0,0.0,0.3429878950119018,24.60006332397461,25.0,-3.073776960372925,-4360.60400390625,40.71757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1013488769531,300.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.096589520573616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516308426856994,0.2516353726387024,-4.522081781033194e-06,0.0,9.802608838072048e-05,0.0,0.0,10.893128395080566,0.0,0.0,0.0,0.2975656688213348,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254384037107229,-981.3070068359376,304.1488037109375,0.6205523014068604,0.0683878734707832,0.0622500479221344,293.1319274902344,297.1499938964844,293.1499938964844,0.033124703913927,-1175.012939453125,304.1479187011719,0.6463674306869507,0.0779305845499038,0.0745429918169975,293.1386108398437,297.1499938964844,293.1499938964844,0.0348567999899387,-890.1918334960938,304.14862060546875,0.6518068313598633,0.0799105912446975,0.0564709268510341,293.1214904785156,297.1499938964844,293.1499938964844,0.0607585050165653,-1657.6875,304.1457824707031,0.7272561192512512,0.1105073019862175,0.105181448161602,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5516951084136963,0.050000000745058,0.2287817448377609,291.13818359375,291.1499938964844,272.1016540527344,271.5303039550781,284.29107666015625,293.3200378417969,291.1377868652344,1.0,0.1631954610347747,1.0,1.0,0.9736554622650146,1.0,-0.6326989531517029,0.2694993317127228,0.3631996214389801,0.108652152121067,0.0,0.0,0.3438872992992401,24.587621688842773,25.0,-2.9667255878448486,-4369.53076171875,40.84682083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0965270996094,300.9591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.0967405959963798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2524551451206207,0.2524596452713012,-4.5241690713737626e-06,0.0,9.817940735956654e-05,0.0,0.0,10.937399864196776,0.0,0.0,0.0,0.2977458834648132,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255691912025213,-983.7575073242188,304.1487731933594,0.6211606860160828,0.0685580968856811,0.0624009072780609,293.1318054199219,297.1499938964844,293.1499938964844,0.0333414115011692,-1178.835693359375,304.1479187011719,0.647178053855896,0.0781831070780754,0.0747799798846244,293.13848876953125,297.1499938964844,293.1499938964844,0.0350047834217548,-892.1018676757812,304.1485900878906,0.6523991823196411,0.0800799950957298,0.0565879084169864,293.1200866699219,297.1499938964844,293.1499938964844,0.0612799897789955,-1667.209228515625,304.1455993652344,0.7286741137504578,0.111146479845047,0.1057790964841842,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5518390536308289,0.050000000745058,0.2287767827510833,291.1371765136719,291.1499938964844,272.09326171875,271.51885986328125,284.2901611328125,293.3199462890625,291.1368103027344,1.0,0.163300558924675,1.0,1.0,0.973537802696228,1.0,-0.6340160965919495,0.269982248544693,0.3640338480472564,0.1091181561350822,0.0,0.0,0.344843327999115,24.57554244995117,25.0,-2.814461708068848,-4378.8994140625,40.97882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.09130859375,300.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.826171875,18000.0,0.0,0.0,0.0969052240252494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533392012119293,0.2533437013626098,-4.526435986917932e-06,0.0,9.834648517426103e-05,0.0,0.0,10.985020637512209,0.0,0.0,0.0,0.2979400157928467,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258369985967874,-988.7501220703124,304.14874267578125,0.622390627861023,0.0689059123396873,0.0627093240618705,293.1315612792969,297.1499938964844,293.1499938964844,0.033782172948122,-1186.5887451171875,304.1478576660156,0.6488251090049744,0.0786980539560318,0.0752618536353111,293.13818359375,297.1499938964844,293.1499938964844,0.0353077165782451,-896.0048217773438,304.1485595703125,0.6536093950271606,0.0804295465350151,0.0568279661238193,293.1173400878906,297.1499938964844,293.1499938964844,0.0623487830162048,-1686.78076171875,304.1452941894531,0.7315662503242493,0.1124606877565383,0.1070089042186737,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5521265864372253,0.050000000745058,0.2287669032812118,291.1353759765625,291.1499938964844,272.0736389160156,271.4931640625,284.287109375,293.3197631835937,291.13507080078125,1.0,0.1635194420814514,1.0,1.0,0.9733026027679444,1.0,-0.6367167234420776,0.2709760963916778,0.3657405972480774,0.1100663468241691,0.0,0.0,0.3469221591949463,24.552230834960938,25.0,-2.4640324115753174,-4399.01123046875,41.25204849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0796813964844,300.9603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.517578125,18000.0,0.0,0.0,0.097280777990818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552854418754577,0.2552899718284607,-4.531517333816737e-06,0.0,9.87276216619648e-05,0.0,0.0,11.090350151062012,0.0,0.0,0.0,0.2983700335025787,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258369985967874,-988.7501220703124,304.14874267578125,0.622390627861023,0.0689059123396873,0.0627093240618705,293.1315612792969,297.1499938964844,293.1499938964844,0.033782172948122,-1186.5887451171875,304.1478576660156,0.6488251090049744,0.0786980539560318,0.0752618536353111,293.13818359375,297.1499938964844,293.1499938964844,0.0353077165782451,-896.0048217773438,304.1485595703125,0.6536093950271606,0.0804295465350151,0.0568279661238193,293.1173400878906,297.1499938964844,293.1499938964844,0.0623487830162048,-1686.78076171875,304.1452941894531,0.7315662503242493,0.1124606877565383,0.1070089042186737,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5521265864372253,0.050000000745058,0.2287669032812118,291.1353759765625,291.1499938964844,272.0736389160156,271.4931640625,284.287109375,293.3197631835937,291.13507080078125,1.0,0.1635194420814514,1.0,1.0,0.9733026027679444,1.0,-0.6367167234420776,0.2709760963916778,0.3657405972480774,0.1100663468241691,0.0,0.0,0.3469221591949463,24.552230834960938,25.0,-2.4640324115753174,-4399.01123046875,41.25204849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0796813964844,300.9603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.517578125,18000.0,0.0,0.0,0.097280777990818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552854418754577,0.2552899718284607,-4.531517333816737e-06,0.0,9.87276216619648e-05,0.0,0.0,11.090350151062012,0.0,0.0,0.0,0.2983700335025787,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261128656566143,-993.85986328125,304.1487121582031,0.623640775680542,0.0692630410194397,0.0630260780453682,293.1312255859375,297.1499938964844,293.1499938964844,0.0342379994690418,-1194.5792236328125,304.1478271484375,0.6505271196365356,0.0792321190237999,0.075759932398796,293.1378479003906,297.1499938964844,293.1499938964844,0.0356267802417278,-900.10693359375,304.14849853515625,0.6548787951469421,0.0808009132742881,0.0570815652608871,293.11474609375,297.1499938964844,293.1499938964844,0.0634478777647018,-1706.989501953125,304.14501953125,0.7345336675643921,0.1138180792331695,0.1082801669836044,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1337890625,291.1499938964844,272.04998779296875,271.46356201171875,284.2823486328125,293.319580078125,291.1335144042969,1.0,0.1637492328882217,1.0,1.0,0.973067343235016,1.0,-0.6395126581192017,0.2720103561878204,0.3675023019313812,0.1110376715660095,0.0,0.0,0.3491933643817901,24.529354095458984,25.0,-2.1790337562561035,-4420.8671875,41.53772735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06689453125,300.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.097716249525547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574397325515747,0.2574442923069,-4.537244421953801e-06,0.0,9.916957060340792e-05,0.0,0.0,11.207633018493652,0.0,0.0,0.0,0.2988496720790863,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261128656566143,-993.85986328125,304.1487121582031,0.623640775680542,0.0692630410194397,0.0630260780453682,293.1312255859375,297.1499938964844,293.1499938964844,0.0342379994690418,-1194.5792236328125,304.1478271484375,0.6505271196365356,0.0792321190237999,0.075759932398796,293.1378479003906,297.1499938964844,293.1499938964844,0.0356267802417278,-900.10693359375,304.14849853515625,0.6548787951469421,0.0808009132742881,0.0570815652608871,293.11474609375,297.1499938964844,293.1499938964844,0.0634478777647018,-1706.989501953125,304.14501953125,0.7345336675643921,0.1138180792331695,0.1082801669836044,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5524178147315979,0.050000000745058,0.2287569195032119,291.1337890625,291.1499938964844,272.04998779296875,271.46356201171875,284.2823486328125,293.319580078125,291.1335144042969,1.0,0.1637492328882217,1.0,1.0,0.973067343235016,1.0,-0.6395126581192017,0.2720103561878204,0.3675023019313812,0.1110376715660095,0.0,0.0,0.3491933643817901,24.529354095458984,25.0,-2.1790337562561035,-4420.8671875,41.53772735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06689453125,300.961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.097716249525547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574397325515747,0.2574442923069,-4.537244421953801e-06,0.0,9.916957060340792e-05,0.0,0.0,11.207633018493652,0.0,0.0,0.0,0.2988496720790863,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263969246298074,-999.0883178710938,304.1486511230469,0.6249328255653381,0.0696295350790023,0.0633510872721672,293.1308288574219,297.1499938964844,293.1499938964844,0.0347129963338375,-1202.87890625,304.14776611328125,0.6523199081420898,0.079788327217102,0.0762785524129867,293.13739013671875,297.1499938964844,293.1499938964844,0.0359667092561721,-904.4686279296876,304.1484375,0.6562454104423523,0.0811972022056579,0.0573523603379726,293.1119079589844,297.1499938964844,293.1499938964844,0.0646034702658653,-1728.33349609375,304.1447448730469,0.7376736402511597,0.1152856200933456,0.1096247658133506,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5527364015579224,0.050000000745058,0.2287460416555404,291.1323547363281,291.1499938964844,272.0215759277344,271.42901611328125,284.2769470214844,293.3193664550781,291.13214111328125,1.0,0.163990631699562,1.0,1.0,0.9728401899337769,1.0,-0.6424506902694702,0.273053914308548,0.3693967759609222,0.1121577993035316,0.0,0.0,0.3516429364681244,24.504907608032227,25.0,-1.868525981903076,-4444.33251953125,41.83907699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05328369140625,300.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16015625,18000.0,0.0,0.0,0.0982120335102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597919404506683,0.2597964704036712,-4.543591785477474e-06,0.0,9.967273217625916e-05,0.0,0.0,11.33646297454834,0.0,0.0,0.0,0.2993771731853485,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263969246298074,-999.0883178710938,304.1486511230469,0.6249328255653381,0.0696295350790023,0.0633510872721672,293.1308288574219,297.1499938964844,293.1499938964844,0.0347129963338375,-1202.87890625,304.14776611328125,0.6523199081420898,0.079788327217102,0.0762785524129867,293.13739013671875,297.1499938964844,293.1499938964844,0.0359667092561721,-904.4686279296876,304.1484375,0.6562454104423523,0.0811972022056579,0.0573523603379726,293.1119079589844,297.1499938964844,293.1499938964844,0.0646034702658653,-1728.33349609375,304.1447448730469,0.7376736402511597,0.1152856200933456,0.1096247658133506,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5527364015579224,0.050000000745058,0.2287460416555404,291.1323547363281,291.1499938964844,272.0215759277344,271.42901611328125,284.2769470214844,293.3193664550781,291.13214111328125,1.0,0.163990631699562,1.0,1.0,0.9728401899337769,1.0,-0.6424506902694702,0.273053914308548,0.3693967759609222,0.1121577993035316,0.0,0.0,0.3516429364681244,24.504907608032227,25.0,-1.868525981903076,-4444.33251953125,41.83907699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05328369140625,300.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16015625,18000.0,0.0,0.0,0.0982120335102081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597919404506683,0.2597964704036712,-4.543591785477474e-06,0.0,9.967273217625916e-05,0.0,0.0,11.33646297454834,0.0,0.0,0.0,0.2993771731853485,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267024114727973,-1004.429443359375,304.1485900878906,0.6263331174850464,0.0700076594948768,0.0636851489543914,293.13037109375,297.1499938964844,293.1499938964844,0.0352070555090904,-1211.483154296875,304.1476745605469,0.6542767882347107,0.0803679600358009,0.0768182948231697,293.13690185546875,297.1499938964844,293.1499938964844,0.03632727637887,-909.08447265625,304.1483459472656,0.6577829122543335,0.0816196799278259,0.0576406605541706,293.10772705078125,297.1499938964844,293.1499938964844,0.0659775957465171,-1753.859375,304.14422607421875,0.7414775490760803,0.117096908390522,0.1112395524978637,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5531535744667053,0.050000000745058,0.2287318408489227,291.1312255859375,291.1499938964844,271.988037109375,271.3890380859375,284.2725524902344,293.319091796875,291.1310729980469,1.0,0.1642491072416305,1.0,1.0,0.9726129770278932,1.0,-0.6457661986351013,0.2741599977016449,0.3716062009334564,0.1135857328772544,0.0,0.0,0.3542258441448211,24.46991539001465,25.0,-1.4958077669143677,-4469.7919921875,42.17296600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.039306640625,300.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.197265625,18000.0,0.0,0.0,0.0987680926918983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262312650680542,0.2623172104358673,-4.550522135104984e-06,0.0,0.0001002370627247,0.0,0.0,11.47547721862793,0.0,0.0,0.0,0.2999470829963684,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267024114727973,-1004.429443359375,304.1485900878906,0.6263331174850464,0.0700076594948768,0.0636851489543914,293.13037109375,297.1499938964844,293.1499938964844,0.0352070555090904,-1211.483154296875,304.1476745605469,0.6542767882347107,0.0803679600358009,0.0768182948231697,293.13690185546875,297.1499938964844,293.1499938964844,0.03632727637887,-909.08447265625,304.1483459472656,0.6577829122543335,0.0816196799278259,0.0576406605541706,293.10772705078125,297.1499938964844,293.1499938964844,0.0659775957465171,-1753.859375,304.14422607421875,0.7414775490760803,0.117096908390522,0.1112395524978637,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5531535744667053,0.050000000745058,0.2287318408489227,291.1312255859375,291.1499938964844,271.988037109375,271.3890380859375,284.2725524902344,293.319091796875,291.1310729980469,1.0,0.1642491072416305,1.0,1.0,0.9726129770278932,1.0,-0.6457661986351013,0.2741599977016449,0.3716062009334564,0.1135857328772544,0.0,0.0,0.3542258441448211,24.46991539001465,25.0,-1.4958077669143677,-4469.7919921875,42.17296600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.039306640625,300.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.197265625,18000.0,0.0,0.0,0.0987680926918983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262312650680542,0.2623172104358673,-4.550522135104984e-06,0.0,0.0001002370627247,0.0,0.0,11.47547721862793,0.0,0.0,0.0,0.2999470829963684,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268577840179204,-1007.1751098632812,304.1485595703125,0.6270896196365356,0.0702026486396789,0.0638566836714744,293.1300964355469,297.1499938964844,293.1499938964844,0.0354620814323425,-1215.9151611328125,304.14764404296875,0.6553328633308411,0.0806674882769584,0.0770966634154319,293.1365966796875,297.1499938964844,293.1499938964844,0.0365162529051303,-911.5005493164062,304.1483154296875,0.6586321592330933,0.081841804087162,0.0577918700873851,293.10498046875,297.1499938964844,293.1499938964844,0.066787838935852,-1768.9832763671875,304.143798828125,0.7437500953674316,0.1181719601154327,0.1121982708573341,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5534127950668335,0.050000000745058,0.2287230640649795,291.1307373046875,291.1499938964844,271.9694519042969,271.3671569824219,284.2706604003906,293.3189392089844,291.13055419921875,1.0,0.1643872112035751,1.0,1.0,0.9724993705749512,1.0,-0.6476276516914368,0.2747651934623718,0.3728624284267425,0.1144240498542785,0.0,0.0,0.355563074350357,24.446577072143555,25.0,-1.4587570428848269,-4483.43798828125,42.357234954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0321960449219,300.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.755859375,18000.0,0.0,0.0,0.0990682765841484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636260092258453,0.2636305689811706,-4.554174211079953e-06,0.0,0.00010054170707,0.0,0.0,11.5482759475708,0.0,0.0,0.0,0.3002459108829498,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269990190863609,-1009.9811401367188,304.1485595703125,0.6278862357139587,0.0704022422432899,0.0640318393707275,293.1298217773437,297.1499938964844,293.1499938964844,0.0357230491936206,-1220.445556640625,304.1475830078125,0.6564425230026245,0.0809738337993621,0.0773809850215911,293.13629150390625,297.1499938964844,293.1499938964844,0.036711685359478,-913.997802734375,304.14825439453125,0.6595368385314941,0.0820715427398681,0.0579480268061161,293.1018371582031,297.1499938964844,293.1499938964844,0.0676845163106918,-1785.77978515625,304.1432800292969,0.7462843060493469,0.1193624213337898,0.1132633686065673,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5537062287330627,0.050000000745058,0.2287131547927856,291.13018798828125,291.1499938964844,271.94970703125,271.3440246582031,284.2689819335937,293.3187255859375,291.1299743652344,1.0,0.1645321995019912,1.0,1.0,0.9723913073539734,1.0,-0.6496328115463257,0.2754094004631042,0.3742234110832214,0.1153450384736061,0.0,0.0,0.3569390773773193,24.41939353942871,25.0,-1.5471224784851074,-4497.75732421875,42.554161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02508544921875,300.9672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2578125,18000.0,0.0,0.0,0.099382534623146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649794518947601,0.264983981847763,-4.55794815934496e-06,0.0,0.0001008606341201,0.0,0.0,11.623513221740724,0.0,0.0,0.0,0.3005548417568207,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.027261633425951,-1015.8367919921876,304.14862060546875,0.629612922668457,0.0708185285329818,0.0643959119915962,293.12921142578125,297.1499938964844,293.1499938964844,0.0362661220133304,-1229.8602294921875,304.1474914550781,0.6588365435600281,0.0816099420189857,0.0779703259468078,293.1356201171875,297.1499938964844,293.1499938964844,0.0371254943311214,-919.28271484375,304.1481628417969,0.6615270376205444,0.082557126879692,0.0582774616777896,293.09423828125,297.1499938964844,293.1499938964844,0.0697602033615112,-1824.8885498046875,304.1420593261719,0.7522152662277222,0.1221169754862785,0.1157426983118057,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5543993711471558,0.050000000745058,0.2286898791790008,291.1288146972656,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3182067871094,291.1285400390625,1.0,0.1648474931716919,1.0,1.0,0.9721752405166626,1.0,-0.6541199684143066,0.2768383324146271,0.3772816061973572,0.1174381226301193,0.0,0.0,0.3598536550998688,24.3533935546875,25.0,-2.0251224040985107,-4528.861328125,42.99163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0106201171875,300.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.95703125,18000.0,0.0,0.0,0.1000564694404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678523659706116,0.2678569257259369,-4.56597126685665e-06,0.0,0.0001015445959637,0.0,0.0,11.783909797668455,0.0,0.0,0.0,0.3012134730815887,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.027261633425951,-1015.8367919921876,304.14862060546875,0.629612922668457,0.0708185285329818,0.0643959119915962,293.12921142578125,297.1499938964844,293.1499938964844,0.0362661220133304,-1229.8602294921875,304.1474914550781,0.6588365435600281,0.0816099420189857,0.0779703259468078,293.1356201171875,297.1499938964844,293.1499938964844,0.0371254943311214,-919.28271484375,304.1481628417969,0.6615270376205444,0.082557126879692,0.0582774616777896,293.09423828125,297.1499938964844,293.1499938964844,0.0697602033615112,-1824.8885498046875,304.1420593261719,0.7522152662277222,0.1221169754862785,0.1157426983118057,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5543993711471558,0.050000000745058,0.2286898791790008,291.1288146972656,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3182067871094,291.1285400390625,1.0,0.1648474931716919,1.0,1.0,0.9721752405166626,1.0,-0.6541199684143066,0.2768383324146271,0.3772816061973572,0.1174381226301193,0.0,0.0,0.3598536550998688,24.3533935546875,25.0,-2.0251224040985107,-4528.861328125,42.99163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0106201171875,300.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.95703125,18000.0,0.0,0.0,0.1000564694404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678523659706116,0.2678569257259369,-4.56597126685665e-06,0.0,0.0001015445959637,0.0,0.0,11.783909797668455,0.0,0.0,0.0,0.3012134730815887,4.0,0.0,1.0
317340,293.1359558105469,297.1499938964844,293.1499938964844,0.0275219455361366,-1022.072021484375,304.1486511230469,0.6315262913703918,0.0712613463401794,0.0647819563746452,293.1285095214844,297.1499938964844,293.1499938964844,0.0368405096232891,-1239.80224609375,304.1473693847656,0.6614695191383362,0.0822800174355506,0.0785901173949241,293.13482666015625,297.1499938964844,293.1499938964844,0.03757319226861,-924.9971313476562,304.14801025390625,0.6637639403343201,0.0830803364515304,0.0586319267749786,293.0851745605469,297.1499938964844,293.1499938964844,0.0722128450870513,-1871.4779052734373,304.140625,0.7593210935592651,0.125371366739273,0.1186938136816024,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5552286505699158,0.050000000745058,0.2286622673273086,291.126953125,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.3174743652344,291.1265563964844,1.0,0.1652020663022995,1.0,1.0,0.9719591736793518,1.0,-0.6592609882354736,0.2784693539142608,0.3807916343212127,0.1198568120598793,0.0,0.0,0.3630497455596924,24.27338600158692,25.0,-2.7075681686401367,-4563.73828125,43.492218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99560546875,300.9699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.158203125,18000.0,0.0,0.0,0.1007947251200676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710186541080475,0.2710232138633728,-4.5748365664621815e-06,0.0,0.0001022938304231,0.0,0.0,11.961783409118652,0.0,0.0,0.0,0.301943838596344,4.0,0.0,1.0
317400,293.1359558105469,297.1499938964844,293.1499938964844,0.0275219455361366,-1022.072021484375,304.1486511230469,0.6315262913703918,0.0712613463401794,0.0647819563746452,293.1285095214844,297.1499938964844,293.1499938964844,0.0368405096232891,-1239.80224609375,304.1473693847656,0.6614695191383362,0.0822800174355506,0.0785901173949241,293.13482666015625,297.1499938964844,293.1499938964844,0.03757319226861,-924.9971313476562,304.14801025390625,0.6637639403343201,0.0830803364515304,0.0586319267749786,293.0851745605469,297.1499938964844,293.1499938964844,0.0722128450870513,-1871.4779052734373,304.140625,0.7593210935592651,0.125371366739273,0.1186938136816024,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5552286505699158,0.050000000745058,0.2286622673273086,291.126953125,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.3174743652344,291.1265563964844,1.0,0.1652020663022995,1.0,1.0,0.9719591736793518,1.0,-0.6592609882354736,0.2784693539142608,0.3807916343212127,0.1198568120598793,0.0,0.0,0.3630497455596924,24.27338600158692,25.0,-2.7075681686401367,-4563.73828125,43.492218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99560546875,300.9699401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.158203125,18000.0,0.0,0.0,0.1007947251200676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710186541080475,0.2710232138633728,-4.5748365664621815e-06,0.0,0.0001022938304231,0.0,0.0,11.961783409118652,0.0,0.0,0.0,0.301943838596344,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278011746704578,-1028.73974609375,304.14862060546875,0.633629322052002,0.0717335864901542,0.0651930049061775,293.1277160644531,297.1499938964844,293.1499938964844,0.037448201328516,-1250.305419921875,304.1472473144531,0.6643393635749817,0.0829858779907226,0.0792424753308296,293.1339416503906,297.1499938964844,293.1499938964844,0.0380567573010921,-931.165283203125,304.1478881835937,0.6662447452545166,0.08364287763834,0.0590129494667053,293.0748291015625,297.1499938964844,293.1499938964844,0.0750262662768364,-1925.37841796875,304.1390686035156,0.7675749063491821,0.1291107982397079,0.1221050396561622,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5561825633049011,0.050000000745058,0.2286307960748672,291.1246032714844,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3165588378906,291.1241455078125,1.0,0.1656010448932647,1.0,1.0,0.9717605113983154,1.0,-0.6650506258010864,0.2803106606006622,0.3847399353981018,0.1225784346461296,0.0,0.0,0.3665906488895416,24.18174934387207,25.0,-3.383281707763672,-4602.8095703125,44.05963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9797058105469,300.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.859375,18000.0,0.0,0.0,0.1016032546758651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745570838451385,0.2745616734027862,-4.584812813845929e-06,0.0,0.000103114391095,0.0,0.0,12.162038803100586,0.0,0.0,0.0,0.3027661442756653,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278011746704578,-1028.73974609375,304.14862060546875,0.633629322052002,0.0717335864901542,0.0651930049061775,293.1277160644531,297.1499938964844,293.1499938964844,0.037448201328516,-1250.305419921875,304.1472473144531,0.6643393635749817,0.0829858779907226,0.0792424753308296,293.1339416503906,297.1499938964844,293.1499938964844,0.0380567573010921,-931.165283203125,304.1478881835937,0.6662447452545166,0.08364287763834,0.0590129494667053,293.0748291015625,297.1499938964844,293.1499938964844,0.0750262662768364,-1925.37841796875,304.1390686035156,0.7675749063491821,0.1291107982397079,0.1221050396561622,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5561825633049011,0.050000000745058,0.2286307960748672,291.1246032714844,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3165588378906,291.1241455078125,1.0,0.1656010448932647,1.0,1.0,0.9717605113983154,1.0,-0.6650506258010864,0.2803106606006622,0.3847399353981018,0.1225784346461296,0.0,0.0,0.3665906488895416,24.18174934387207,25.0,-3.383281707763672,-4602.8095703125,44.05963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9797058105469,300.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.859375,18000.0,0.0,0.0,0.1016032546758651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745570838451385,0.2745616734027862,-4.584812813845929e-06,0.0,0.000103114391095,0.0,0.0,12.162038803100586,0.0,0.0,0.0,0.3027661442756653,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064584851264,-1035.8756103515625,304.1485900878906,0.6359243988990784,0.0722376182675361,0.0656315833330154,293.1268310546875,297.1499938964844,293.1499938964844,0.0380906797945499,-1261.3946533203125,304.1470947265625,0.6674419045448303,0.0837291553616523,0.0799293369054794,293.13299560546875,297.1499938964844,293.1499938964844,0.0385776162147522,-937.8040771484376,304.147705078125,0.6689649224281311,0.0842462331056594,0.0594218745827674,293.0634460449219,297.1499938964844,293.1499938964844,0.0781865939497947,-1986.4359130859373,304.137451171875,0.7769250273704529,0.1333198845386505,0.125966265797615,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5572488903999329,0.050000000745058,0.2285959720611572,291.121826171875,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3153686523437,291.1213073730469,1.0,0.1660494804382324,1.0,1.0,0.9715617895126344,1.0,-0.6714842319488525,0.2823752164840698,0.3891090154647827,0.1255730837583542,0.0,0.0,0.3705305159091949,24.0808334350586,25.0,-3.943938970565796,-4646.47265625,44.6979866027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96240234375,300.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.099609375,18000.0,0.0,0.0,0.1024919003248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785418927669525,0.2785465121269226,-4.596178769133985e-06,0.0,0.0001040162533172,0.0,0.0,12.38955020904541,0.0,0.0,0.0,0.303700715303421,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281064584851264,-1035.8756103515625,304.1485900878906,0.6359243988990784,0.0722376182675361,0.0656315833330154,293.1268310546875,297.1499938964844,293.1499938964844,0.0380906797945499,-1261.3946533203125,304.1470947265625,0.6674419045448303,0.0837291553616523,0.0799293369054794,293.13299560546875,297.1499938964844,293.1499938964844,0.0385776162147522,-937.8040771484376,304.147705078125,0.6689649224281311,0.0842462331056594,0.0594218745827674,293.0634460449219,297.1499938964844,293.1499938964844,0.0781865939497947,-1986.4359130859373,304.137451171875,0.7769250273704529,0.1333198845386505,0.125966265797615,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5572488903999329,0.050000000745058,0.2285959720611572,291.121826171875,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3153686523437,291.1213073730469,1.0,0.1660494804382324,1.0,1.0,0.9715617895126344,1.0,-0.6714842319488525,0.2823752164840698,0.3891090154647827,0.1255730837583542,0.0,0.0,0.3705305159091949,24.0808334350586,25.0,-3.943938970565796,-4646.47265625,44.6979866027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96240234375,300.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.099609375,18000.0,0.0,0.0,0.1024919003248214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785418927669525,0.2785465121269226,-4.596178769133985e-06,0.0,0.0001040162533172,0.0,0.0,12.38955020904541,0.0,0.0,0.0,0.303700715303421,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282683838158845,-1039.617919921875,304.1485290527344,0.6371419429779053,0.0725018829107284,0.0658616125583648,293.1263732910156,297.1499938964844,293.1499938964844,0.0384250208735466,-1267.15966796875,304.1470031738281,0.6690756678581238,0.0841149166226387,0.0802859216928482,293.1324768066406,297.1499938964844,293.1499938964844,0.0388520210981369,-941.2994384765624,304.14764404296875,0.6704097390174866,0.0845632031559944,0.0596368983387947,293.0574645996094,297.1499938964844,293.1499938964844,0.079888679087162,-2019.5126953125,304.1366271972656,0.7819706797599792,0.135590374469757,0.1280570030212402,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.5578183531761169,0.050000000745058,0.2285775393247604,291.1203308105469,291.1499938964844,271.7272644042969,271.0892333984375,284.2572631835937,293.3147277832031,291.1197814941406,1.0,0.1662933230400085,1.0,1.0,0.9714624881744384,1.0,-0.6749333143234253,0.2834928631782532,0.3914404511451721,0.1271592080593109,0.0,0.0,0.3726619482040405,24.027856826782227,25.0,-4.164723873138428,-4670.10205078125,45.04447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.953125,300.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.560546875,18000.0,0.0,0.0,0.1029694825410842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807208597660064,0.2807254791259765,-4.602463377523236e-06,0.0,0.0001045009339577,0.0,0.0,12.514888763427734,0.0,0.0,0.0,0.3042157888412475,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284374579787254,-1043.46533203125,304.14849853515625,0.6384045481681824,0.0727743804454803,0.0660989731550216,293.1258850097656,297.1499938964844,293.1499938964844,0.0387680567800998,-1273.0711669921875,304.1469421386719,0.670760989189148,0.0845100656151771,0.0806513428688049,293.1319274902344,297.1499938964844,293.1499938964844,0.0391356647014617,-944.9109497070312,304.1475524902344,0.6719074249267578,0.0848902612924575,0.059858962893486,293.0513610839844,297.1499938964844,293.1499938964844,0.0816669464111328,-2054.192626953125,304.1358337402344,0.7872330546379089,0.1379642039537429,0.1302484571933746,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5584085583686829,0.050000000745058,0.2285585403442382,291.1187438964844,291.1499938964844,271.6983642578125,271.056640625,284.2554931640625,293.3139953613281,291.1181945800781,1.0,0.1665507555007934,1.0,1.0,0.9713772535324096,1.0,-0.6785304546356201,0.284667819738388,0.3938626646995544,0.1287951320409774,0.0,0.0,0.3749064803123474,23.97373580932617,25.0,-4.342930793762207,-4694.96337890625,45.409400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.943359375,300.9774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.927734375,18000.0,0.0,0.0,0.1034713163971901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830341756343841,0.2830387949943542,-4.609196366800461e-06,0.0,0.0001050102364388,0.0,0.0,12.648700714111328,0.0,0.0,0.0,0.3047658205032348,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293442066758871,-1051.51318359375,304.14752197265625,0.6410576701164246,0.0733448788523674,0.0665959939360618,293.1248474121094,297.1499938964844,293.1499938964844,0.0394787676632404,-1285.308837890625,304.1467590332031,0.6742690205574036,0.0853270515799522,0.0814074724912643,293.1308288574219,297.1499938964844,293.1499938964844,0.039728969335556,-952.4605102539062,304.1473693847656,0.6750437021255493,0.0855728387832641,0.0603230781853199,293.0389404296875,297.1499938964844,293.1499938964844,0.0854264870285987,-2127.837890625,304.1343078613281,0.798270583152771,0.1429860442876815,0.1349004209041595,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5596381425857544,0.050000000745058,0.228519320487976,291.115478515625,291.1499938964844,271.6385192871094,270.9894104003906,284.2508850097656,293.3124084472656,291.1148986816406,1.0,0.1671058535575866,1.0,1.0,0.971206784248352,1.0,-0.6861273646354675,0.2871849536895752,0.3989424407482147,0.1321819573640823,0.0,0.0,0.379733145236969,23.863676071166992,25.0,-4.583689689636231,-4748.33251953125,46.19269943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9223327636719,300.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.390625,18000.0,0.0,0.0,0.1045510396361351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880752682685852,0.2880798876285553,-4.62408797829994e-06,0.0,0.0001061060102074,0.0,0.0,12.942998886108398,0.0,0.0,0.0,0.305976003408432,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293442066758871,-1051.51318359375,304.14752197265625,0.6410576701164246,0.0733448788523674,0.0665959939360618,293.1248474121094,297.1499938964844,293.1499938964844,0.0394787676632404,-1285.308837890625,304.1467590332031,0.6742690205574036,0.0853270515799522,0.0814074724912643,293.1308288574219,297.1499938964844,293.1499938964844,0.039728969335556,-952.4605102539062,304.1473693847656,0.6750437021255493,0.0855728387832641,0.0603230781853199,293.0389404296875,297.1499938964844,293.1499938964844,0.0854264870285987,-2127.837890625,304.1343078613281,0.798270583152771,0.1429860442876815,0.1349004209041595,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5596381425857544,0.050000000745058,0.228519320487976,291.115478515625,291.1499938964844,271.6385192871094,270.9894104003906,284.2508850097656,293.3124084472656,291.1148986816406,1.0,0.1671058535575866,1.0,1.0,0.971206784248352,1.0,-0.6861273646354675,0.2871849536895752,0.3989424407482147,0.1321819573640823,0.0,0.0,0.379733145236969,23.863676071166992,25.0,-4.583689689636231,-4748.33251953125,46.19269943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9223327636719,300.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.390625,18000.0,0.0,0.0,0.1045510396361351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880752682685852,0.2880798876285553,-4.62408797829994e-06,0.0,0.0001061060102074,0.0,0.0,12.942998886108398,0.0,0.0,0.0,0.305976003408432,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298157036304473,-1060.0712890625,304.1475524902344,0.6438575983047485,0.0739443451166153,0.0671202540397644,293.1238098144531,297.1499938964844,293.1499938964844,0.040220383554697,-1298.06787109375,304.1466064453125,0.677929162979126,0.0861775130033493,0.0821956619620323,293.1296691894531,297.1499938964844,293.1499938964844,0.0403546132147312,-960.4161987304688,304.147216796875,0.6783360838890076,0.0862906575202941,0.0608122497797012,293.02655029296875,297.1499938964844,293.1499938964844,0.0894204378128051,-2206.381103515625,304.13287353515625,0.8096859455108643,0.1483151912689209,0.1398593783378601,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5609102249145508,0.050000000745058,0.2284792512655258,291.1120910644531,291.1499938964844,271.5762634277344,270.9197998046875,284.24420166015625,293.3106689453125,291.1115417480469,1.0,0.1677139550447464,1.0,1.0,0.9710363149642944,1.0,-0.6941930055618286,0.2899188101291656,0.4042741656303406,0.1356570869684219,0.0,0.0,0.3850124776363373,23.753990173339844,25.0,-4.707520961761475,-4806.53466796875,47.0444221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8992004394531,300.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.521484375,18000.0,0.0,0.0,0.1057390719652175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936943471431732,0.2936989665031433,-4.641055056708865e-06,0.0,0.0001073117164196,0.0,0.0,13.275503158569336,0.0,0.0,0.0,0.3073438704013824,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298157036304473,-1060.0712890625,304.1475524902344,0.6438575983047485,0.0739443451166153,0.0671202540397644,293.1238098144531,297.1499938964844,293.1499938964844,0.040220383554697,-1298.06787109375,304.1466064453125,0.677929162979126,0.0861775130033493,0.0821956619620323,293.1296691894531,297.1499938964844,293.1499938964844,0.0403546132147312,-960.4161987304688,304.147216796875,0.6783360838890076,0.0862906575202941,0.0608122497797012,293.02655029296875,297.1499938964844,293.1499938964844,0.0894204378128051,-2206.381103515625,304.13287353515625,0.8096859455108643,0.1483151912689209,0.1398593783378601,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5609102249145508,0.050000000745058,0.2284792512655258,291.1120910644531,291.1499938964844,271.5762634277344,270.9197998046875,284.24420166015625,293.3106689453125,291.1115417480469,1.0,0.1677139550447464,1.0,1.0,0.9710363149642944,1.0,-0.6941930055618286,0.2899188101291656,0.4042741656303406,0.1356570869684219,0.0,0.0,0.3850124776363373,23.753990173339844,25.0,-4.707520961761475,-4806.53466796875,47.0444221496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8992004394531,300.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.521484375,18000.0,0.0,0.0,0.1057390719652175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936943471431732,0.2936989665031433,-4.641055056708865e-06,0.0,0.0001073117164196,0.0,0.0,13.275503158569336,0.0,0.0,0.0,0.3073438704013824,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303316451609134,-1069.0087890625,304.14752197265625,0.6467716693878174,0.0745710507035255,0.0676692575216293,293.12274169921875,297.1499938964844,293.1499938964844,0.0409905202686786,-1311.3104248046875,304.1464538574219,0.6816979646682739,0.0870588794350624,0.0830139145255088,293.1285095214844,297.1499938964844,293.1499938964844,0.0410096868872642,-968.7420043945312,304.14703369140625,0.6817401647567749,0.0870403870940208,0.0613244771957397,293.0145568847656,297.1499938964844,293.1499938964844,0.0936040058732032,-2288.722900390625,304.1316223144531,0.8206838965415955,0.1538730561733245,0.1450556516647339,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.5621928572654724,0.050000000745058,0.2284393310546875,291.10870361328125,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088073730469,291.1081237792969,1.0,0.168373703956604,1.0,1.0,0.970891296863556,1.0,-0.7026370167732239,0.2928597629070282,0.409777283668518,0.1391340941190719,0.0,0.0,0.3907487988471985,23.648250579833984,25.0,-4.722362041473389,-4869.54833984375,47.960235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8740539550781,300.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.322265625,18000.0,0.0,0.0,0.1070440411567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999264001846313,0.2999310791492462,-4.660332251660293e-06,0.0,0.0001086360935005,0.0,0.0,13.64991855621338,0.0,0.0,0.0,0.3088845014572143,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303316451609134,-1069.0087890625,304.14752197265625,0.6467716693878174,0.0745710507035255,0.0676692575216293,293.12274169921875,297.1499938964844,293.1499938964844,0.0409905202686786,-1311.3104248046875,304.1464538574219,0.6816979646682739,0.0870588794350624,0.0830139145255088,293.1285095214844,297.1499938964844,293.1499938964844,0.0410096868872642,-968.7420043945312,304.14703369140625,0.6817401647567749,0.0870403870940208,0.0613244771957397,293.0145568847656,297.1499938964844,293.1499938964844,0.0936040058732032,-2288.722900390625,304.1316223144531,0.8206838965415955,0.1538730561733245,0.1450556516647339,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.5621928572654724,0.050000000745058,0.2284393310546875,291.10870361328125,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088073730469,291.1081237792969,1.0,0.168373703956604,1.0,1.0,0.970891296863556,1.0,-0.7026370167732239,0.2928597629070282,0.409777283668518,0.1391340941190719,0.0,0.0,0.3907487988471985,23.648250579833984,25.0,-4.722362041473389,-4869.54833984375,47.960235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8740539550781,300.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.322265625,18000.0,0.0,0.0,0.1070440411567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999264001846313,0.2999310791492462,-4.660332251660293e-06,0.0,0.0001086360935005,0.0,0.0,13.64991855621338,0.0,0.0,0.0,0.3088845014572143,4.0,0.0,1.0
