time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308724734932184,-1078.313720703125,304.1474304199219,0.6497636437416077,0.0752224624156951,0.0682415068149566,293.12164306640625,297.1499938964844,293.1499938964844,0.0417857468128204,-1324.981689453125,304.14630126953125,0.685522198677063,0.087967537343502,0.0838592424988746,293.1273803710937,297.1499938964844,293.1499938964844,0.0416900962591171,-977.3873291015624,304.1469116210937,0.6852017641067505,0.0878174602985382,0.0618569143116474,293.00341796875,297.1499938964844,293.1499938964844,0.097923457622528,-2373.487548828125,304.13055419921875,0.831421434879303,0.1595647037029266,0.1504021733999252,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5634494423866272,0.050000000745058,0.228400707244873,291.1053466796875,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.306884765625,291.10479736328125,1.0,0.1690816730260849,1.0,1.0,0.9707462787628174,1.0,-0.7113476991653442,0.2959897816181183,0.4153579175472259,0.1425219029188156,0.0,0.0,0.3969332575798034,23.55023956298828,25.0,-4.622150421142578,-4937.2353515625,48.933048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8470764160156,300.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.822265625,18000.0,0.0,0.0,0.1084721311926841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067960739135742,0.3068007826805115,-4.682154212787282e-06,0.0,0.0001100854278774,0.0,0.0,14.069698333740234,0.0,0.0,0.0,0.3106115758419037,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308724734932184,-1078.313720703125,304.1474304199219,0.6497636437416077,0.0752224624156951,0.0682415068149566,293.12164306640625,297.1499938964844,293.1499938964844,0.0417857468128204,-1324.981689453125,304.14630126953125,0.685522198677063,0.087967537343502,0.0838592424988746,293.1273803710937,297.1499938964844,293.1499938964844,0.0416900962591171,-977.3873291015624,304.1469116210937,0.6852017641067505,0.0878174602985382,0.0618569143116474,293.00341796875,297.1499938964844,293.1499938964844,0.097923457622528,-2373.487548828125,304.13055419921875,0.831421434879303,0.1595647037029266,0.1504021733999252,293.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.5634494423866272,0.050000000745058,0.228400707244873,291.1053466796875,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.306884765625,291.10479736328125,1.0,0.1690816730260849,1.0,1.0,0.9707462787628174,1.0,-0.7113476991653442,0.2959897816181183,0.4153579175472259,0.1425219029188156,0.0,0.0,0.3969332575798034,23.55023956298828,25.0,-4.622150421142578,-4937.2353515625,48.933048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8470764160156,300.9989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.822265625,18000.0,0.0,0.0,0.1084721311926841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067960739135742,0.3068007826805115,-4.682154212787282e-06,0.0,0.0001100854278774,0.0,0.0,14.069698333740234,0.0,0.0,0.0,0.3106115758419037,4.0,0.0,1.0
318300,293.1300964355469,297.1499938964844,293.1499938964844,0.0311511047184467,-1083.0841064453125,304.1473999023437,0.6512744426727295,0.0755560994148254,0.0685352906584739,293.1211242675781,297.1499938964844,293.1499938964844,0.0421913899481296,-1331.9556884765625,304.146240234375,0.6874368190765381,0.0884306728839874,0.0842908099293708,293.1268005371094,297.1499938964844,293.1499938964844,0.042038194835186,-981.8099365234376,304.1468200683594,0.6869354844093323,0.08821452409029,0.0621295869350433,292.998291015625,297.1499938964844,293.1499938964844,0.100116066634655,-2416.303466796875,304.1300964355469,0.8367518782615662,0.162429004907608,0.1531019061803817,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.5640562176704407,0.050000000745058,0.2283822149038314,291.10369873046875,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.305908203125,291.1031799316406,1.0,0.1694520115852356,1.0,1.0,0.9706737399101256,1.0,-0.7157633304595947,0.2976165115833282,0.4181468486785888,0.1441553831100464,0.0,0.0,0.4001856446266174,23.50526237487793,25.0,-4.52226448059082,-4972.73583984375,49.43782424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8330383300781,301.0030212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.470703125,18000.0,0.0,0.0,0.109233058989048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104725480079651,0.3104772567749023,-4.694081326306332e-06,0.0,0.0001108576689148,0.0,0.0,14.297463417053224,0.0,0.0,0.0,0.3115483522415161,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314346030354499,-1087.9219970703125,304.1473693847656,0.6527870893478394,0.0758942365646362,0.0688335821032524,293.12060546875,297.1499938964844,293.1499938964844,0.0426015332341194,-1339.0079345703125,304.14617919921875,0.689343273639679,0.0888986364006996,0.0847275853157043,293.1262512207031,297.1499938964844,293.1499938964844,0.0423905104398727,-986.2862548828124,304.1467590332031,0.6886608600616455,0.0886158570647239,0.062405839562416,292.9935302734375,297.1499938964844,293.1499938964844,0.102321021258831,-2459.159423828125,304.1297302246094,0.8420599699020386,0.1652895510196685,0.1558036655187606,293.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.5646425485610962,0.050000000745058,0.2283644527196884,291.10211181640625,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3049621582031,291.10162353515625,1.0,0.1698322743177414,1.0,1.0,0.9706226587295532,1.0,-0.7201983332633972,0.2992778122425079,0.4209204912185669,0.1457364112138748,0.0,0.0,0.4035396575927734,23.463563919067383,25.0,-4.373225212097168,-5009.27978515625,49.953163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8186950683594,301.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.078125,18000.0,0.0,0.0,0.1100257039070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143114149570465,0.3143161237239837,-4.7067278501344845e-06,0.0,0.0001116620987886,0.0,0.0,14.53765869140625,0.0,0.0,0.0,0.31253582239151,4.0,0.0,1.0
318420,293.1288146972656,297.1499938964844,293.1499938964844,0.032013289630413,-1097.7496337890625,304.14727783203125,0.6557964086532593,0.0765810385346412,0.069440983235836,293.11962890625,297.1499938964844,293.1499938964844,0.0434309095144271,-1353.2730712890625,304.1460876464844,0.6931037902832031,0.0898450538516044,0.0856126472353935,293.125244140625,297.1499938964844,293.1499938964844,0.043102316558361,-995.3305053710938,304.14666748046875,0.6920560002326965,0.0894263684749603,0.0629651620984077,292.9851379394531,297.1499938964844,293.1499938964844,0.1067352965474128,-2544.34521484375,304.1291198730469,0.8525737524032593,0.1709606498479843,0.1611733883619308,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5657423138618469,0.050000000745058,0.228331372141838,291.0992126464844,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3031005859375,291.0987854003906,1.0,0.170617938041687,1.0,1.0,0.9705203771591188,1.0,-0.7290655970573425,0.3026809096336365,0.4263847172260284,0.1487248837947845,0.0,0.0,0.4105114340782165,23.3908748626709,25.0,-3.9015395641326895,-5085.13671875,51.009403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7895202636719,301.01824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.234375,18000.0,0.0,0.0,0.1117018163204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224497437477112,0.3224544525146484,-4.734195499622729e-06,0.0,0.0001133631449192,0.0,0.0,15.055059432983398,0.0,0.0,0.0,0.3146605491638183,4.0,0.0,1.0
318480,293.1288146972656,297.1499938964844,293.1499938964844,0.032013289630413,-1097.7496337890625,304.14727783203125,0.6557964086532593,0.0765810385346412,0.069440983235836,293.11962890625,297.1499938964844,293.1499938964844,0.0434309095144271,-1353.2730712890625,304.1460876464844,0.6931037902832031,0.0898450538516044,0.0856126472353935,293.125244140625,297.1499938964844,293.1499938964844,0.043102316558361,-995.3305053710938,304.14666748046875,0.6920560002326965,0.0894263684749603,0.0629651620984077,292.9851379394531,297.1499938964844,293.1499938964844,0.1067352965474128,-2544.34521484375,304.1291198730469,0.8525737524032593,0.1709606498479843,0.1611733883619308,293.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5657423138618469,0.050000000745058,0.228331372141838,291.0992126464844,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.3031005859375,291.0987854003906,1.0,0.170617938041687,1.0,1.0,0.9705203771591188,1.0,-0.7290655970573425,0.3026809096336365,0.4263847172260284,0.1487248837947845,0.0,0.0,0.4105114340782165,23.3908748626709,25.0,-3.9015395641326895,-5085.13671875,51.009403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7895202636719,301.01824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.234375,18000.0,0.0,0.0,0.1117018163204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224497437477112,0.3224544525146484,-4.734195499622729e-06,0.0,0.0001133631449192,0.0,0.0,15.055059432983398,0.0,0.0,0.0,0.3146605491638183,4.0,0.0,1.0
318540,293.1280212402344,297.1499938964844,293.1499938964844,0.0326030924916267,-1107.7027587890625,304.1471862792969,0.6587648391723633,0.0772771686315536,0.0700588673353195,293.11865234375,297.1499938964844,293.1499938964844,0.04427170753479,-1367.7432861328125,304.14599609375,0.6967875361442566,0.0908094346523284,0.0865137204527854,293.1242370605469,297.1499938964844,293.1499938964844,0.0438256300985813,-1004.5230712890624,304.1465759277344,0.695379376411438,0.0902567133307457,0.0635361447930336,292.978271484375,297.1499938964844,293.1499938964844,0.1111172810196876,-2628.126953125,304.1287841796875,0.8628865480422974,0.1765314042568206,0.1664560139179229,293.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.5667417645454407,0.050000000745058,0.2283015847206115,291.0968017578125,291.1499938964844,271.24090576171875,270.54986572265625,284.1606750488281,293.3013610839844,291.09649658203125,1.0,0.1714318990707397,1.0,1.0,0.9704181551933287,1.0,-0.737878143787384,0.3061529695987701,0.4317251741886139,0.1515066921710968,0.0,0.0,0.41777104139328,23.33262252807617,25.0,-3.132082462310791,-5164.1455078125,52.09384536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7602844238281,301.0311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.52734375,18000.0,0.0,0.0,0.1134955435991287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311618566513061,0.3311666250228882,-4.7646326493122615e-06,0.0,0.0001151835531345,0.0,0.0,15.62169361114502,0.0,0.0,0.0,0.316983163356781,4.0,0.0,1.0
318600,293.1280212402344,297.1499938964844,293.1499938964844,0.0326030924916267,-1107.7027587890625,304.1471862792969,0.6587648391723633,0.0772771686315536,0.0700588673353195,293.11865234375,297.1499938964844,293.1499938964844,0.04427170753479,-1367.7432861328125,304.14599609375,0.6967875361442566,0.0908094346523284,0.0865137204527854,293.1242370605469,297.1499938964844,293.1499938964844,0.0438256300985813,-1004.5230712890624,304.1465759277344,0.695379376411438,0.0902567133307457,0.0635361447930336,292.978271484375,297.1499938964844,293.1499938964844,0.1111172810196876,-2628.126953125,304.1287841796875,0.8628865480422974,0.1765314042568206,0.1664560139179229,293.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.5667417645454407,0.050000000745058,0.2283015847206115,291.0968017578125,291.1499938964844,271.24090576171875,270.54986572265625,284.1606750488281,293.3013610839844,291.09649658203125,1.0,0.1714318990707397,1.0,1.0,0.9704181551933287,1.0,-0.737878143787384,0.3061529695987701,0.4317251741886139,0.1515066921710968,0.0,0.0,0.41777104139328,23.33262252807617,25.0,-3.132082462310791,-5164.1455078125,52.09384536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7602844238281,301.0311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.52734375,18000.0,0.0,0.0,0.1134955435991287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311618566513061,0.3311666250228882,-4.7646326493122615e-06,0.0,0.0001151835531345,0.0,0.0,15.62169361114502,0.0,0.0,0.0,0.316983163356781,4.0,0.0,1.0
318660,293.1273193359375,297.1499938964844,293.1499938964844,0.0331973657011985,-1117.6690673828125,304.14715576171875,0.6617036461830139,0.0779767408967018,0.0706815347075462,293.11767578125,297.1499938964844,293.1499938964844,0.0451306588947773,-1382.53759765625,304.1459045410156,0.7004534006118774,0.0918032750487327,0.0874402746558189,293.1231384277344,297.1499938964844,293.1499938964844,0.0445758886635303,-1014.061767578125,304.1464538574219,0.6987181305885315,0.0911288633942604,0.064132772386074,292.97265625,297.1499938964844,293.1499938964844,0.1154613122344017,-2710.451171875,304.1286315917969,0.8730118274688721,0.1820226460695266,0.1716528534889221,293.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.5676750540733337,0.050000000745058,0.2282740026712417,291.0951843261719,291.1499938964844,271.17138671875,270.47412109375,284.1352233886719,293.2998046875,291.0950012207031,1.0,0.1722687780857086,1.0,1.0,0.9703391790390016,1.0,-0.7466574907302856,0.3096557855606079,0.4370016753673553,0.1541941612958908,0.0,0.0,0.4251992404460907,23.2850341796875,25.0,-2.017723560333252,-5245.51220703125,53.20512390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7319030761719,301.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.310546875,18000.0,0.0,0.0,0.1153957843780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403436243534088,0.3403484225273132,-4.79793015983887e-06,0.0,0.0001171120529761,0.0,0.0,16.2337703704834,0.0,0.0,0.0,0.3194852173328399,4.0,0.0,1.0
318720,293.1273193359375,297.1499938964844,293.1499938964844,0.0331973657011985,-1117.6690673828125,304.14715576171875,0.6617036461830139,0.0779767408967018,0.0706815347075462,293.11767578125,297.1499938964844,293.1499938964844,0.0451306588947773,-1382.53759765625,304.1459045410156,0.7004534006118774,0.0918032750487327,0.0874402746558189,293.1231384277344,297.1499938964844,293.1499938964844,0.0445758886635303,-1014.061767578125,304.1464538574219,0.6987181305885315,0.0911288633942604,0.064132772386074,292.97265625,297.1499938964844,293.1499938964844,0.1154613122344017,-2710.451171875,304.1286315917969,0.8730118274688721,0.1820226460695266,0.1716528534889221,293.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.5676750540733337,0.050000000745058,0.2282740026712417,291.0951843261719,291.1499938964844,271.17138671875,270.47412109375,284.1352233886719,293.2998046875,291.0950012207031,1.0,0.1722687780857086,1.0,1.0,0.9703391790390016,1.0,-0.7466574907302856,0.3096557855606079,0.4370016753673553,0.1541941612958908,0.0,0.0,0.4251992404460907,23.2850341796875,25.0,-2.017723560333252,-5245.51220703125,53.20512390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7319030761719,301.0461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.310546875,18000.0,0.0,0.0,0.1153957843780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403436243534088,0.3403484225273132,-4.79793015983887e-06,0.0,0.0001171120529761,0.0,0.0,16.2337703704834,0.0,0.0,0.0,0.3194852173328399,4.0,0.0,1.0
318780,293.126708984375,297.1499938964844,293.1499938964844,0.0337914042174816,-1127.57275390625,304.1470947265625,0.6646391749382019,0.0786765366792678,0.0713051110506057,293.1166381835937,297.1499938964844,293.1499938964844,0.0460121184587478,-1397.735595703125,304.1457824707031,0.7041592597961426,0.0928302630782127,0.0883985310792923,293.1219787597656,297.1499938964844,293.1499938964844,0.0453623831272125,-1024.0672607421875,304.1463317871094,0.7021458745002747,0.0920493975281715,0.0647635608911514,292.9678649902344,297.1499938964844,293.1499938964844,0.1198030710220336,-2792.046142578125,304.1285095214844,0.8830419182777405,0.1874900460243225,0.176814466714859,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5685843229293823,0.050000000745058,0.2282473593950271,291.0944519042969,291.1499938964844,271.1018371582031,270.3986511230469,284.109130859375,293.29840087890625,291.0944519042969,1.0,0.173126146197319,1.0,1.0,0.970260202884674,1.0,-0.7554757595062256,0.3131960332393646,0.4422797560691833,0.1568625271320343,0.0,0.0,0.4326606690883636,23.243051528930664,25.0,-0.7878457903862,-5328.65380859375,54.34710311889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7053527832031,301.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.955078125,18000.0,0.0,0.0,0.1173882782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498469889163971,0.3498518168926239,-4.833774255530443e-06,0.0,0.0001191341798403,0.0,0.0,16.884090423583984,0.0,0.0,0.0,0.3221339285373688,4.0,0.0,1.0
318840,293.126708984375,297.1499938964844,293.1499938964844,0.0337914042174816,-1127.57275390625,304.1470947265625,0.6646391749382019,0.0786765366792678,0.0713051110506057,293.1166381835937,297.1499938964844,293.1499938964844,0.0460121184587478,-1397.735595703125,304.1457824707031,0.7041592597961426,0.0928302630782127,0.0883985310792923,293.1219787597656,297.1499938964844,293.1499938964844,0.0453623831272125,-1024.0672607421875,304.1463317871094,0.7021458745002747,0.0920493975281715,0.0647635608911514,292.9678649902344,297.1499938964844,293.1499938964844,0.1198030710220336,-2792.046142578125,304.1285095214844,0.8830419182777405,0.1874900460243225,0.176814466714859,293.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.5685843229293823,0.050000000745058,0.2282473593950271,291.0944519042969,291.1499938964844,271.1018371582031,270.3986511230469,284.109130859375,293.29840087890625,291.0944519042969,1.0,0.173126146197319,1.0,1.0,0.970260202884674,1.0,-0.7554757595062256,0.3131960332393646,0.4422797560691833,0.1568625271320343,0.0,0.0,0.4326606690883636,23.243051528930664,25.0,-0.7878457903862,-5328.65380859375,54.34710311889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7053527832031,301.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.955078125,18000.0,0.0,0.0,0.1173882782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498469889163971,0.3498518168926239,-4.833774255530443e-06,0.0,0.0001191341798403,0.0,0.0,16.884090423583984,0.0,0.0,0.0,0.3221339285373688,4.0,0.0,1.0
318900,293.1264343261719,297.1499938964844,293.1499938964844,0.0340879522264003,-1132.4970703125,304.1470947265625,0.6661080718040466,0.0790261700749397,0.0716167464852333,293.1161193847656,297.1499938964844,293.1499938964844,0.0464604645967483,-1405.4742431640625,304.145751953125,0.7060275673866272,0.0933544859290123,0.0888884961605072,293.1213684082031,297.1499938964844,293.1499938964844,0.0457678288221359,-1029.2291259765625,304.1462707519531,0.7038915753364563,0.0925250798463821,0.0650904923677444,292.9656982421875,297.1499938964844,293.1499938964844,0.1219807267189025,-2832.724609375,304.1284484863281,0.8880280256271362,0.1902206689119339,0.1793916821479797,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.5690346956253052,0.050000000745058,0.2282342314720153,291.09442138671875,291.1499938964844,271.0671691894531,270.36114501953125,284.0959167480469,293.2977600097656,291.0944519042969,1.0,0.1735620349645614,1.0,1.0,0.970220685005188,1.0,-0.7599075436592102,0.3149832785129547,0.4449242651462555,0.158192291855812,0.0,0.0,0.4363721013069153,23.22348976135254,25.0,-0.2573813498020172,-5370.73583984375,54.93006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6930847167969,301.0719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17934.59765625,18000.0,0.0,0.0,0.1184136644005775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546742498874664,0.3546791076660156,-4.852514393860474e-06,0.0,0.0001201748164021,0.0,0.0,17.22112464904785,0.0,0.0,0.0,0.3235023319721222,4.0,0.0,1.0
318960,293.1261901855469,297.1499938964844,293.1499938964844,0.0343842394649982,-1137.4056396484375,304.1470947265625,0.6675769686698914,0.0793754830956459,0.0719282031059265,293.1156005859375,297.1499938964844,293.1499938964844,0.0469129458069801,-1413.291259765625,304.14569091796875,0.707901656627655,0.0938845500349998,0.089384451508522,293.1207275390625,297.1499938964844,293.1499938964844,0.0461799278855323,-1034.479248046875,304.14617919921875,0.7056522369384766,0.0930091738700866,0.065423771739006,292.9637145996094,297.1499938964844,293.1499938964844,0.1241630688309669,-2873.3310546875,304.12841796875,0.8929860591888428,0.1929481625556945,0.1819664537906646,293.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.569482147693634,0.050000000745058,0.2282212525606155,291.0945129394531,291.1499938964844,271.0326232910156,270.3238830566406,284.0826110839844,293.2971496582031,291.0946044921875,1.0,0.1740023493766784,1.0,1.0,0.9701991081237792,1.0,-0.7643511295318604,0.3167799115180969,0.447571188211441,0.1595182567834854,0.0,0.0,0.4400605857372284,23.20486068725586,25.0,0.2004146575927734,-5413.08837890625,55.52066421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6816101074219,301.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.380859375,18000.0,0.0,0.0,0.1194548234343528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595356345176697,0.3595404922962188,-4.871732471656287e-06,0.0,0.0001212314600707,0.0,0.0,17.565147399902344,0.0,0.0,0.0,0.3248954713344574,4.0,0.0,1.0
319020,293.1257019042969,297.1499938964844,293.1499938964844,0.0349758490920066,-1147.175537109375,304.1470642089844,0.6705088019371033,0.0800727978348732,0.0725501179695129,293.1146240234375,297.1499938964844,293.1499938964844,0.0478274896740913,-1429.1156005859375,304.1455993652344,0.7115951180458069,0.0949587598443031,0.0903908610343933,293.1195068359375,297.1499938964844,293.1499938964844,0.0470201969146728,-1045.197265625,304.14605712890625,0.7091951966285706,0.0939980894327163,0.0661059245467186,292.9601745605469,297.1499938964844,293.1499938964844,0.128536507487297,-2954.23828125,304.1283264160156,0.9027786254882812,0.1983853429555893,0.1871019154787063,293.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.5703651905059814,0.050000000745058,0.228195771574974,291.0950927734375,291.1499938964844,270.96405029296875,270.2501220703125,284.0558166503906,293.2960510253906,291.0952453613281,1.0,0.1748949885368347,1.0,1.0,0.9701558351516724,1.0,-0.7732568979263306,0.3203950822353363,0.4528618454933166,0.1621569842100143,0.0,0.0,0.4473450183868408,23.17068290710449,25.0,0.9268413186073304,-5498.43212890625,56.723140716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.66131591796875,301.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.275390625,18000.0,0.0,0.0,0.1215735971927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693237900733948,0.3693287074565887,-4.9114637477032375e-06,0.0,0.0001233817456522,0.0,0.0,18.272071838378903,0.0,0.0,0.0,0.3277459144592285,4.0,0.0,1.0
319080,293.1257019042969,297.1499938964844,293.1499938964844,0.0349758490920066,-1147.175537109375,304.1470642089844,0.6705088019371033,0.0800727978348732,0.0725501179695129,293.1146240234375,297.1499938964844,293.1499938964844,0.0478274896740913,-1429.1156005859375,304.1455993652344,0.7115951180458069,0.0949587598443031,0.0903908610343933,293.1195068359375,297.1499938964844,293.1499938964844,0.0470201969146728,-1045.197265625,304.14605712890625,0.7091951966285706,0.0939980894327163,0.0661059245467186,292.9601745605469,297.1499938964844,293.1499938964844,0.128536507487297,-2954.23828125,304.1283264160156,0.9027786254882812,0.1983853429555893,0.1871019154787063,293.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.5703651905059814,0.050000000745058,0.228195771574974,291.0950927734375,291.1499938964844,270.96405029296875,270.2501220703125,284.0558166503906,293.2960510253906,291.0952453613281,1.0,0.1748949885368347,1.0,1.0,0.9701558351516724,1.0,-0.7732568979263306,0.3203950822353363,0.4528618454933166,0.1621569842100143,0.0,0.0,0.4473450183868408,23.17068290710449,25.0,0.9268413186073304,-5498.43212890625,56.723140716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.66131591796875,301.101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.275390625,18000.0,0.0,0.0,0.1215735971927642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693237900733948,0.3693287074565887,-4.9114637477032375e-06,0.0,0.0001233817456522,0.0,0.0,18.272071838378903,0.0,0.0,0.0,0.3277459144592285,4.0,0.0,1.0
319140,293.1253356933594,297.1499938964844,293.1499938964844,0.035565759986639,-1156.8807373046875,304.1470642089844,0.673421323299408,0.0807675644755363,0.0731701552867889,293.1136779785156,297.1499938964844,293.1499938964844,0.0487513877451419,-1445.138916015625,304.1455383300781,0.7151533365249634,0.096047505736351,0.0914126187562942,293.11834716796875,297.1499938964844,293.1499938964844,0.0478774867951869,-1056.1534423828125,304.1459350585937,0.7126583456993103,0.0950093269348144,0.0668051391839981,292.957275390625,297.1499938964844,293.1499938964844,0.1329095065593719,-3034.529541015625,304.1282653808594,0.9128705859184264,0.2037828415632248,0.1922042518854141,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.5712255239486694,0.050000000745058,0.2281711399555206,291.0960693359375,291.1499938964844,270.8964538574219,270.17779541015625,284.0289611816406,293.2950744628906,291.0962829589844,1.0,0.1758020520210266,1.0,1.0,0.9701126217842102,1.0,-0.7821606397628784,0.3240273892879486,0.4581332802772522,0.1647728383541107,0.0,0.0,0.4544711112976074,23.14133644104004,25.0,1.4584511518478394,-5584.3701171875,57.95158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.64501953125,301.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.693359375,18000.0,0.0,0.0,0.1237262561917305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791425824165344,0.3791475296020508,-4.952737526764395e-06,0.0,0.0001255664246855,0.0,0.0,19.000917434692383,0.0,0.0,0.0,0.3306658565998077,4.0,0.0,1.0
319200,293.1253356933594,297.1499938964844,293.1499938964844,0.035565759986639,-1156.8807373046875,304.1470642089844,0.673421323299408,0.0807675644755363,0.0731701552867889,293.1136779785156,297.1499938964844,293.1499938964844,0.0487513877451419,-1445.138916015625,304.1455383300781,0.7151533365249634,0.096047505736351,0.0914126187562942,293.11834716796875,297.1499938964844,293.1499938964844,0.0478774867951869,-1056.1534423828125,304.1459350585937,0.7126583456993103,0.0950093269348144,0.0668051391839981,292.957275390625,297.1499938964844,293.1499938964844,0.1329095065593719,-3034.529541015625,304.1282653808594,0.9128705859184264,0.2037828415632248,0.1922042518854141,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.5712255239486694,0.050000000745058,0.2281711399555206,291.0960693359375,291.1499938964844,270.8964538574219,270.17779541015625,284.0289611816406,293.2950744628906,291.0962829589844,1.0,0.1758020520210266,1.0,1.0,0.9701126217842102,1.0,-0.7821606397628784,0.3240273892879486,0.4581332802772522,0.1647728383541107,0.0,0.0,0.4544711112976074,23.14133644104004,25.0,1.4584511518478394,-5584.3701171875,57.95158386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.64501953125,301.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.693359375,18000.0,0.0,0.0,0.1237262561917305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791425824165344,0.3791475296020508,-4.952737526764395e-06,0.0,0.0001255664246855,0.0,0.0,19.000917434692383,0.0,0.0,0.0,0.3306658565998077,4.0,0.0,1.0
319260,293.125,297.1499938964844,293.1499938964844,0.0361529663205146,-1166.5106201171875,304.1470642089844,0.6762999892234802,0.0814584493637085,0.0737872347235679,293.11279296875,297.1499938964844,293.1499938964844,0.0496797375380992,-1461.281005859375,304.1454772949219,0.718590497970581,0.0971449837088584,0.0924441292881965,293.11724853515625,297.1499938964844,293.1499938964844,0.048745434731245,-1067.2701416015625,304.1458435058594,0.7160048484802246,0.0960354730486869,0.0675161257386207,292.9550476074219,297.1499938964844,293.1499938964844,0.1372644901275634,-3113.906005859375,304.12823486328125,0.9233067631721495,0.209118515253067,0.1972534656524658,293.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.572055459022522,0.050000000745058,0.2281475365161895,291.09735107421875,291.1499938964844,270.8302307128906,270.10723876953125,284.0022277832031,293.2942199707031,291.0976257324219,1.0,0.1767205893993377,1.0,1.0,0.970089554786682,1.0,-0.7910242080688477,0.3276592791080475,0.4633649289608001,0.1673571020364761,0.0,0.0,0.4614050090312958,23.11750030517578,25.0,1.8845736980438232,-5670.54638671875,59.2017936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6329040527344,301.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.833984375,18000.0,0.0,0.0,0.1258929073810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889334201812744,0.3889383971691131,-4.995365088689141e-06,0.0,0.000127765306388,0.0,0.0,19.748119354248047,0.0,0.0,0.0,0.3336284160614013,4.0,0.0,1.0
319320,293.125,297.1499938964844,293.1499938964844,0.0361529663205146,-1166.5106201171875,304.1470642089844,0.6762999892234802,0.0814584493637085,0.0737872347235679,293.11279296875,297.1499938964844,293.1499938964844,0.0496797375380992,-1461.281005859375,304.1454772949219,0.718590497970581,0.0971449837088584,0.0924441292881965,293.11724853515625,297.1499938964844,293.1499938964844,0.048745434731245,-1067.2701416015625,304.1458435058594,0.7160048484802246,0.0960354730486869,0.0675161257386207,292.9550476074219,297.1499938964844,293.1499938964844,0.1372644901275634,-3113.906005859375,304.12823486328125,0.9233067631721495,0.209118515253067,0.1972534656524658,293.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.572055459022522,0.050000000745058,0.2281475365161895,291.09735107421875,291.1499938964844,270.8302307128906,270.10723876953125,284.0022277832031,293.2942199707031,291.0976257324219,1.0,0.1767205893993377,1.0,1.0,0.970089554786682,1.0,-0.7910242080688477,0.3276592791080475,0.4633649289608001,0.1673571020364761,0.0,0.0,0.4614050090312958,23.11750030517578,25.0,1.8845736980438232,-5670.54638671875,59.2017936706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6329040527344,301.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.833984375,18000.0,0.0,0.0,0.1258929073810577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889334201812744,0.3889383971691131,-4.995365088689141e-06,0.0,0.000127765306388,0.0,0.0,19.748119354248047,0.0,0.0,0.0,0.3336284160614013,4.0,0.0,1.0
319380,293.124755859375,297.1499938964844,293.1499938964844,0.0367359966039657,-1176.0450439453125,304.1470642089844,0.6791273951530457,0.0821438133716583,0.0743999928236007,293.11199951171875,297.1499938964844,293.1499938964844,0.0506082810461521,-1477.470458984375,304.1454467773437,0.7219178080558777,0.0982463285326957,0.0934807732701301,293.1162414550781,297.1499938964844,293.1499938964844,0.0496186912059783,-1078.4814453125,304.1457824707031,0.719241201877594,0.0970704704523086,0.0682346150279045,292.9535217285156,297.1499938964844,293.1499938964844,0.141580581665039,-3192.0146484375,304.1282958984375,0.933570683002472,0.2143681198358535,0.2022268027067184,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5728455185890198,0.050000000745058,0.2281252145767212,291.09893798828125,291.1499938964844,270.7656555175781,270.038818359375,283.97576904296875,293.29351806640625,291.0992431640625,1.0,0.1776477545499801,1.0,1.0,0.9700664281845092,1.0,-0.7998082041740417,0.3312739431858063,0.4685342609882355,0.1699011772871017,0.0,0.0,0.4681079685688019,23.100040435791016,25.0,2.258399486541748,-5756.5615234375,60.46932220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6251525878906,301.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.94921875,18000.0,0.0,0.0,0.1280560195446014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986287415027618,0.3986337780952453,-5.039093593950383e-06,0.0,0.0001299605792155,0.0,0.0,20.50897979736328,0.0,0.0,0.0,0.3365907967090606,4.0,0.0,1.0
319440,293.124755859375,297.1499938964844,293.1499938964844,0.0367359966039657,-1176.0450439453125,304.1470642089844,0.6791273951530457,0.0821438133716583,0.0743999928236007,293.11199951171875,297.1499938964844,293.1499938964844,0.0506082810461521,-1477.470458984375,304.1454467773437,0.7219178080558777,0.0982463285326957,0.0934807732701301,293.1162414550781,297.1499938964844,293.1499938964844,0.0496186912059783,-1078.4814453125,304.1457824707031,0.719241201877594,0.0970704704523086,0.0682346150279045,292.9535217285156,297.1499938964844,293.1499938964844,0.141580581665039,-3192.0146484375,304.1282958984375,0.933570683002472,0.2143681198358535,0.2022268027067184,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.5728455185890198,0.050000000745058,0.2281252145767212,291.09893798828125,291.1499938964844,270.7656555175781,270.038818359375,283.97576904296875,293.29351806640625,291.0992431640625,1.0,0.1776477545499801,1.0,1.0,0.9700664281845092,1.0,-0.7998082041740417,0.3312739431858063,0.4685342609882355,0.1699011772871017,0.0,0.0,0.4681079685688019,23.100040435791016,25.0,2.258399486541748,-5756.5615234375,60.46932220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6251525878906,301.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.94921875,18000.0,0.0,0.0,0.1280560195446014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986287415027618,0.3986337780952453,-5.039093593950383e-06,0.0,0.0001299605792155,0.0,0.0,20.50897979736328,0.0,0.0,0.0,0.3365907967090606,4.0,0.0,1.0
319500,293.1246337890625,297.1499938964844,293.1499938964844,0.0370254442095756,-1180.7696533203125,304.1470642089844,0.6805165410041809,0.0824838727712631,0.0747042670845985,293.1116638183594,297.1499938964844,293.1499938964844,0.0510713197290897,-1485.560791015625,304.1454162597656,0.7235425710678101,0.0987969189882278,0.0939995497465133,293.1157531738281,297.1499938964844,293.1499938964844,0.0500556267797946,-1084.1014404296875,304.145751953125,0.7208192944526672,0.0975893512368202,0.0685953050851821,292.9530334472656,297.1499938964844,293.1499938964844,0.143717348575592,-3230.482177734375,304.1283569335937,0.9385295510292052,0.2169527411460876,0.2046777755022049,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.5732229351997375,0.050000000745058,0.2281146049499511,291.0998229980469,291.1499938964844,270.7341003417969,270.00555419921875,283.9627380371094,293.293212890625,291.1001281738281,1.0,0.1781134903430938,1.0,1.0,0.9700549244880676,1.0,-0.8041577935218811,0.3330692946910858,0.4710885286331177,0.171155110001564,0.0,0.0,0.4713630974292755,23.093908309936523,25.0,2.427463293075561,-5799.361328125,61.10797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6228942871094,301.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17929.220703125,18000.0,0.0,0.0,0.1291309297084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034184217453003,0.4034234881401062,-5.061225692770677e-06,0.0,0.0001310514780925,0.0,0.0,20.89263153076172,0.0,0.0,0.0,0.3380642235279083,4.0,0.0,1.0
319560,293.1245422363281,297.1499938964844,293.1499938964844,0.0373132340610027,-1185.462158203125,304.1470947265625,0.6818864345550537,0.0828218236565589,0.0750068724155426,293.111328125,297.1499938964844,293.1499938964844,0.0515328906476497,-1493.63720703125,304.1454162597656,0.7251418828964233,0.0993466824293136,0.0945179089903831,293.1153259277344,297.1499938964844,293.1499938964844,0.0504919439554214,-1089.7208251953125,304.1457214355469,0.7223707437515259,0.0981081649661064,0.0689562782645225,292.9527282714844,297.1499938964844,293.1499938964844,0.1458359509706497,-3268.493408203125,304.1284484863281,0.9433326721191406,0.2195061445236206,0.2071007490158081,293.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005859375,0.57358717918396,0.050000000745058,0.2281043827533722,291.10076904296875,291.1499938964844,270.7030944824219,269.9729309082031,283.9498291015625,293.29296875,291.1011047363281,1.0,0.1785800457000732,1.0,1.0,0.9700585603713988,1.0,-0.8084720969200134,0.3348531424999237,0.4736189842224121,0.1723948121070861,0.0,0.0,0.4745488166809082,23.08962059020996,25.0,2.588261365890503,-5841.93994140625,61.74893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6216735839844,301.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17929.607421875,18000.0,0.0,0.0,0.1301987022161483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081579446792602,0.4081630408763885,-5.083466021460481e-06,0.0,0.0001321351301157,0.0,0.0,21.277402877807617,0.0,0.0,0.0,0.3395290672779083,4.0,0.0,1.0
319620,293.1244506835937,297.1499938964844,293.1499938964844,0.0378829315304756,-1194.7373046875,304.1470947265625,0.6845604777336121,0.0834905430674552,0.0756061896681785,293.1107788085937,297.1499938964844,293.1499938964844,0.0524498149752616,-1509.716064453125,304.1454162597656,0.7282652258872986,0.1004416346549987,0.0955512821674346,293.11456298828125,297.1499938964844,293.1499938964844,0.0513603426516056,-1100.9271240234375,304.1457214355469,0.7253943085670471,0.0991429984569549,0.0696771219372749,292.9527282714844,297.1499938964844,293.1499938964844,0.1500080376863479,-3342.975830078125,304.1286926269531,0.9523972272872924,0.2245070189237594,0.2118516415357589,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5742726922035217,0.050000000745058,0.2280852496623993,291.1028137207031,291.1499938964844,270.64288330078125,269.9099426269531,283.9245300292969,293.29254150390625,291.1031799316406,1.0,0.179513618350029,1.0,1.0,0.9700657725334167,1.0,-0.8169758319854736,0.3383792340755462,0.478596568107605,0.1748276650905609,0.0,0.0,0.4807015061378479,23.08677291870117,25.0,2.889070749282837,-5926.220703125,63.03491973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6222839355469,301.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.712890625,18000.0,0.0,0.0,0.1323058456182479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174593985080719,0.4174645245075226,-5.128104021423496e-06,0.0,0.00013427362137,0.0,0.0,22.04765892028809,0.0,0.0,0.0,0.3424238264560699,4.0,0.0,1.0
319680,293.1244506835937,297.1499938964844,293.1499938964844,0.0378829315304756,-1194.7373046875,304.1470947265625,0.6845604777336121,0.0834905430674552,0.0756061896681785,293.1107788085937,297.1499938964844,293.1499938964844,0.0524498149752616,-1509.716064453125,304.1454162597656,0.7282652258872986,0.1004416346549987,0.0955512821674346,293.11456298828125,297.1499938964844,293.1499938964844,0.0513603426516056,-1100.9271240234375,304.1457214355469,0.7253943085670471,0.0991429984569549,0.0696771219372749,292.9527282714844,297.1499938964844,293.1499938964844,0.1500080376863479,-3342.975830078125,304.1286926269531,0.9523972272872924,0.2245070189237594,0.2118516415357589,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.5742726922035217,0.050000000745058,0.2280852496623993,291.1028137207031,291.1499938964844,270.64288330078125,269.9099426269531,283.9245300292969,293.29254150390625,291.1031799316406,1.0,0.179513618350029,1.0,1.0,0.9700657725334167,1.0,-0.8169758319854736,0.3383792340755462,0.478596568107605,0.1748276650905609,0.0,0.0,0.4807015061378479,23.08677291870117,25.0,2.889070749282837,-5926.220703125,63.03491973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6222839355469,301.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.712890625,18000.0,0.0,0.0,0.1323058456182479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174593985080719,0.4174645245075226,-5.128104021423496e-06,0.0,0.00013427362137,0.0,0.0,22.04765892028809,0.0,0.0,0.0,0.3424238264560699,4.0,0.0,1.0
319740,293.1243896484375,297.1499938964844,293.1499938964844,0.0384432971477508,-1203.8450927734375,304.1471252441406,0.6871314644813538,0.0841480493545532,0.0761962383985519,293.1103210449219,297.1499938964844,293.1499938964844,0.0533554553985595,-1525.6446533203125,304.1454467773437,0.7312839031219482,0.1015265434980392,0.0965768545866012,293.1139221191406,297.1499938964844,293.1499938964844,0.0522191673517227,-1112.039306640625,304.1457214355469,0.7283067107200623,0.1001685857772827,0.0703932121396064,292.9535522460937,297.1499938964844,293.1499938964844,0.1540713310241699,-3415.04931640625,304.1290283203125,0.9606552720069884,0.2293421924114227,0.2164529114961624,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5748926401138306,0.050000000745058,0.228068009018898,291.1050720214844,291.1499938964844,270.5853576660156,269.8501892089844,283.9001159667969,293.2922668457031,291.1054382324219,1.0,0.180444523692131,1.0,1.0,0.9700729846954346,1.0,-0.8252760767936707,0.3418338298797607,0.4834422469139099,0.1771887391805648,0.0,0.0,0.4865396916866302,23.092180252075195,25.0,3.1676371097564697,-6008.9228515625,64.3209457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6267395019531,301.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.322265625,18000.0,0.0,0.0,0.1343641132116317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264701902866363,0.4264753758907318,-5.172624241822632e-06,0.0,0.0001363624905934,0.0,0.0,22.8134708404541,0.0,0.0,0.0,0.345254898071289,4.0,0.0,1.0
319800,293.1243896484375,297.1499938964844,293.1499938964844,0.0384432971477508,-1203.8450927734375,304.1471252441406,0.6871314644813538,0.0841480493545532,0.0761962383985519,293.1103210449219,297.1499938964844,293.1499938964844,0.0533554553985595,-1525.6446533203125,304.1454467773437,0.7312839031219482,0.1015265434980392,0.0965768545866012,293.1139221191406,297.1499938964844,293.1499938964844,0.0522191673517227,-1112.039306640625,304.1457214355469,0.7283067107200623,0.1001685857772827,0.0703932121396064,292.9535522460937,297.1499938964844,293.1499938964844,0.1540713310241699,-3415.04931640625,304.1290283203125,0.9606552720069884,0.2293421924114227,0.2164529114961624,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.5748926401138306,0.050000000745058,0.228068009018898,291.1050720214844,291.1499938964844,270.5853576660156,269.8501892089844,283.9001159667969,293.2922668457031,291.1054382324219,1.0,0.180444523692131,1.0,1.0,0.9700729846954346,1.0,-0.8252760767936707,0.3418338298797607,0.4834422469139099,0.1771887391805648,0.0,0.0,0.4865396916866302,23.092180252075195,25.0,3.1676371097564697,-6008.9228515625,64.3209457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6267395019531,301.2582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.322265625,18000.0,0.0,0.0,0.1343641132116317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264701902866363,0.4264753758907318,-5.172624241822632e-06,0.0,0.0001363624905934,0.0,0.0,22.8134708404541,0.0,0.0,0.0,0.345254898071289,4.0,0.0,1.0
319860,293.1244201660156,297.1499938964844,293.1499938964844,0.0389926768839359,-1212.7613525390625,304.1471862792969,0.6895806789398193,0.0847925618290901,0.0767754912376403,293.1100158691406,297.1499938964844,293.1499938964844,0.0542445369064807,-1541.3294677734375,304.1454772949219,0.7341837286949158,0.1025947108864784,0.0975886657834053,293.1134948730469,297.1499938964844,293.1499938964844,0.0530601255595684,-1122.948974609375,304.145751953125,0.7310876250267029,0.1011743396520614,0.0710976421833038,292.9552001953125,297.1499938964844,293.1499938964844,0.1580004394054412,-3484.310302734375,304.12945556640625,0.968061089515686,0.2339838594198227,0.2208787649869918,293.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5754362344741821,0.050000000745058,0.228052943944931,291.1075134277344,291.1499938964844,270.5308532714844,269.7940673828125,283.8766784667969,293.29217529296875,291.1079406738281,1.0,0.1813683807849884,1.0,1.0,0.9700977206230164,1.0,-0.8333249688148499,0.3451955914497375,0.4881293773651123,0.1794644147157669,0.0,0.0,0.4920402765274048,23.106651306152344,25.0,3.444415807723999,-6089.53564453125,65.59972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6347351074219,301.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.443359375,18000.0,0.0,0.0,0.1363618522882461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351311922073364,0.4351364076137543,-5.21662241226295e-06,0.0,0.0001383899507345,0.0,0.0,23.568273544311523,0.0,0.0,0.0,0.3480019867420196,4.0,0.0,1.0
319920,293.1244201660156,297.1499938964844,293.1499938964844,0.0389926768839359,-1212.7613525390625,304.1471862792969,0.6895806789398193,0.0847925618290901,0.0767754912376403,293.1100158691406,297.1499938964844,293.1499938964844,0.0542445369064807,-1541.3294677734375,304.1454772949219,0.7341837286949158,0.1025947108864784,0.0975886657834053,293.1134948730469,297.1499938964844,293.1499938964844,0.0530601255595684,-1122.948974609375,304.145751953125,0.7310876250267029,0.1011743396520614,0.0710976421833038,292.9552001953125,297.1499938964844,293.1499938964844,0.1580004394054412,-3484.310302734375,304.12945556640625,0.968061089515686,0.2339838594198227,0.2208787649869918,293.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5754362344741821,0.050000000745058,0.228052943944931,291.1075134277344,291.1499938964844,270.5308532714844,269.7940673828125,283.8766784667969,293.29217529296875,291.1079406738281,1.0,0.1813683807849884,1.0,1.0,0.9700977206230164,1.0,-0.8333249688148499,0.3451955914497375,0.4881293773651123,0.1794644147157669,0.0,0.0,0.4920402765274048,23.106651306152344,25.0,3.444415807723999,-6089.53564453125,65.59972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6347351074219,301.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.443359375,18000.0,0.0,0.0,0.1363618522882461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351311922073364,0.4351364076137543,-5.21662241226295e-06,0.0,0.0001383899507345,0.0,0.0,23.568273544311523,0.0,0.0,0.0,0.3480019867420196,4.0,0.0,1.0
