time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.12451171875,297.1499938964844,293.1499938964844,0.0395288094878196,-1221.4522705078125,304.147216796875,0.6918874382972717,0.0854215547442436,0.0773418471217155,293.1098327636719,297.1499938964844,293.1499938964844,0.0551124550402164,-1556.687255859375,304.1455383300781,0.7369478344917297,0.1036414131522178,0.0985815376043319,293.1132202148437,297.1499938964844,293.1499938964844,0.0538768209517002,-1133.5716552734375,304.1457824707031,0.7337175607681274,0.1021543145179748,0.0717851370573043,292.957763671875,297.1499938964844,293.1499938964844,0.1617651134729385,-3550.2763671875,304.1300354003906,0.9746043682098388,0.2383995801210403,0.2250985205173492,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.575892448425293,0.050000000745058,0.2280403226613998,291.11016845703125,291.1499938964844,270.479736328125,269.741943359375,283.8544921875,293.2922668457031,291.110595703125,1.0,0.1822802722454071,1.0,1.0,0.970122456550598,1.0,-0.8410709500312805,0.3484426438808441,0.492628276348114,0.1816407144069671,0.0,0.0,0.4971692562103271,23.130970001220703,25.0,3.7199323177337646,-6167.484375,66.86296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6461181640625,301.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.162109375,18000.0,0.0,0.0,0.1382866948843002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433656632900238,0.443370908498764,-5.259592398942914e-06,0.0,0.0001403434143867,0.0,0.0,24.303485870361328,0.0,0.0,0.0,0.3506386578083038,4.0,0.0,1.0
320040,293.12451171875,297.1499938964844,293.1499938964844,0.0395288094878196,-1221.4522705078125,304.147216796875,0.6918874382972717,0.0854215547442436,0.0773418471217155,293.1098327636719,297.1499938964844,293.1499938964844,0.0551124550402164,-1556.687255859375,304.1455383300781,0.7369478344917297,0.1036414131522178,0.0985815376043319,293.1132202148437,297.1499938964844,293.1499938964844,0.0538768209517002,-1133.5716552734375,304.1457824707031,0.7337175607681274,0.1021543145179748,0.0717851370573043,292.957763671875,297.1499938964844,293.1499938964844,0.1617651134729385,-3550.2763671875,304.1300354003906,0.9746043682098388,0.2383995801210403,0.2250985205173492,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.575892448425293,0.050000000745058,0.2280403226613998,291.11016845703125,291.1499938964844,270.479736328125,269.741943359375,283.8544921875,293.2922668457031,291.110595703125,1.0,0.1822802722454071,1.0,1.0,0.970122456550598,1.0,-0.8410709500312805,0.3484426438808441,0.492628276348114,0.1816407144069671,0.0,0.0,0.4971692562103271,23.130970001220703,25.0,3.7199323177337646,-6167.484375,66.86296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6461181640625,301.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.162109375,18000.0,0.0,0.0,0.1382866948843002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433656632900238,0.443370908498764,-5.259592398942914e-06,0.0,0.0001403434143867,0.0,0.0,24.303485870361328,0.0,0.0,0.0,0.3506386578083038,4.0,0.0,1.0
320100,293.12457275390625,297.1499938964844,293.1499938964844,0.0397913046181201,-1225.7039794921875,304.1472473144531,0.6929832696914673,0.0857295766472816,0.0776195973157882,293.1098022460937,297.1499938964844,293.1499938964844,0.0555378422141075,-1564.2315673828125,304.14556884765625,0.7382765412330627,0.1041560098528862,0.0990701094269752,293.1131591796875,297.1499938964844,293.1499938964844,0.0542754419147968,-1138.766845703125,304.1458435058594,0.7349741458892822,0.1026340126991272,0.0721219778060913,292.9594116210937,297.1499938964844,293.1499938964844,0.1635779589414596,-3581.90283203125,304.13037109375,0.9775620102882384,0.2405140399932861,0.227123349905014,293.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5760861039161682,0.050000000745058,0.2280349731445312,291.111572265625,291.1499938964844,270.45556640625,269.71746826171875,283.8438720703125,293.2923889160156,291.1120300292969,1.0,0.1827302873134613,1.0,1.0,0.9701347947120668,1.0,-0.8448187708854675,0.3500181436538696,0.4948006272315979,0.182688221335411,0.0,0.0,0.499588668346405,23.146860122680664,25.0,3.85657262802124,-6205.314453125,67.48648834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6529541015625,301.336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.73828125,18000.0,0.0,0.0,0.1392189562320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473054111003876,0.4473107159137726,-5.280551704345271e-06,0.0,0.0001412895362591,0.0,0.0,24.66144752502441,0.0,0.0,0.0,0.3519090116024017,4.0,0.0,1.0
320160,293.1246643066406,297.1499938964844,293.1499938964844,0.0400497019290924,-1229.8875732421875,304.14727783203125,0.6940378546714783,0.0860328301787376,0.077893353998661,293.1098327636719,297.1499938964844,293.1499938964844,0.0559571720659732,-1571.6796875,304.1456298828125,0.7395675778388977,0.1046643406152725,0.0995530262589454,293.1131286621094,297.1499938964844,293.1499938964844,0.0546672604978084,-1143.8800048828125,304.1458740234375,0.7361900806427002,0.1031064465641975,0.0724539458751678,292.9612731933594,297.1499938964844,293.1499938964844,0.1653388887643814,-3612.537109375,304.1307373046875,0.98031485080719,0.24256032705307,0.2290858626365661,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5762553215026855,0.050000000745058,0.2280302941799163,291.113037109375,291.1499938964844,270.4323425292969,269.69415283203125,283.8336486816406,293.29254150390625,291.1134948730469,1.0,0.1831754744052887,1.0,1.0,0.9701566100120544,1.0,-0.8484751582145691,0.3515578806400299,0.4969173073768616,0.183706060051918,0.0,0.0,0.501906156539917,23.16530990600586,25.0,3.9930596351623535,-6242.28662109375,68.10314178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6605529785156,301.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.462890625,18000.0,0.0,0.0,0.140129268169403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511144459247589,0.4511197507381439,-5.301069904817268e-06,0.0,0.0001422133937012,0.0,0.0,25.01143455505371,0.0,0.0,0.0,0.3531427979469299,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405530296266078,-1238.0316162109375,304.1473388671875,0.696015477180481,0.0866238549351692,0.0784277617931366,293.10992431640625,297.1499938964844,293.1499938964844,0.0567767620086669,-1586.2696533203125,304.1457214355469,0.7420305609703064,0.1056610271334648,0.1005008146166801,293.1131896972656,297.1499938964844,293.1499938964844,0.0554296374320983,-1153.8480224609375,304.14599609375,0.7384946942329407,0.104028396308422,0.073102481663227,292.9657592773437,297.1499938964844,293.1499938964844,0.1686895191669464,-3670.58642578125,304.1315612792969,0.9852263331413268,0.2464317828416824,0.2328084856271743,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5765171051025391,0.050000000745058,0.2280230224132537,291.1160888671875,291.1499938964844,270.38897705078125,269.6510925292969,283.8143615722656,293.2929992675781,291.1165771484375,1.0,0.1840487569570541,1.0,1.0,0.9702001810073853,1.0,-0.8554917573928833,0.354521244764328,0.5009704828262329,0.1856469064950943,0.0,0.0,0.506222128868103,23.210018157958984,25.0,4.263782978057861,-6313.3974609375,69.3115005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6778869628906,301.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3671875,18000.0,0.0,0.0,0.1418791264295578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583060145378113,0.4583113491535187,-5.340512416296406e-06,0.0,0.0001439892803318,0.0,0.0,25.68290328979492,0.0,0.0,0.0,0.3554877340793609,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405530296266078,-1238.0316162109375,304.1473388671875,0.696015477180481,0.0866238549351692,0.0784277617931366,293.10992431640625,297.1499938964844,293.1499938964844,0.0567767620086669,-1586.2696533203125,304.1457214355469,0.7420305609703064,0.1056610271334648,0.1005008146166801,293.1131896972656,297.1499938964844,293.1499938964844,0.0554296374320983,-1153.8480224609375,304.14599609375,0.7384946942329407,0.104028396308422,0.073102481663227,292.9657592773437,297.1499938964844,293.1499938964844,0.1686895191669464,-3670.58642578125,304.1315612792969,0.9852263331413268,0.2464317828416824,0.2328084856271743,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5765171051025391,0.050000000745058,0.2280230224132537,291.1160888671875,291.1499938964844,270.38897705078125,269.6510925292969,283.8143615722656,293.2929992675781,291.1165771484375,1.0,0.1840487569570541,1.0,1.0,0.9702001810073853,1.0,-0.8554917573928833,0.354521244764328,0.5009704828262329,0.1856469064950943,0.0,0.0,0.506222128868103,23.210018157958984,25.0,4.263782978057861,-6313.3974609375,69.3115005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6778869628906,301.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3671875,18000.0,0.0,0.0,0.1418791264295578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583060145378113,0.4583113491535187,-5.340512416296406e-06,0.0,0.0001439892803318,0.0,0.0,25.68290328979492,0.0,0.0,0.0,0.3554877340793609,4.0,0.0,1.0
320340,293.125244140625,297.1499938964844,293.1499938964844,0.041036732494831,-1245.8524169921875,304.1474304199219,0.6978057622909546,0.0871923342347145,0.0789430290460586,293.11016845703125,297.1499938964844,293.1499938964844,0.0575695894658565,-1600.424072265625,304.14581298828125,0.7443236708641052,0.1066292449831962,0.1014228388667106,293.1134033203125,297.1499938964844,293.1499938964844,0.0561623498797416,-1163.452392578125,304.1460876464844,0.7406197786331177,0.1049179881811142,0.0737292617559433,292.9712829589844,297.1499938964844,293.1499938964844,0.1717854887247085,-3723.93408203125,304.132568359375,0.9893811941146852,0.2499801814556121,0.2362349927425384,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5766706466674805,0.050000000745058,0.2280187010765075,291.11932373046875,291.1499938964844,270.3500061035156,269.6131286621094,283.7967834472656,293.2936706542969,291.1198425292969,1.0,0.1848949939012527,1.0,1.0,0.970243752002716,1.0,-0.862076461315155,0.3573139309883117,0.504762589931488,0.1874502748250961,0.0,0.0,0.5100916624069214,23.26540184020996,25.0,4.533597946166992,-6380.30615234375,70.47918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.69793701171875,301.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.904296875,18000.0,0.0,0.0,0.1435269862413406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648739099502563,0.4648793041706085,-5.377391516958596e-06,0.0,0.0001456616446375,0.0,0.0,26.308757781982425,0.0,0.0,0.0,0.3576477169990539,4.0,0.0,1.0
320400,293.125244140625,297.1499938964844,293.1499938964844,0.041036732494831,-1245.8524169921875,304.1474304199219,0.6978057622909546,0.0871923342347145,0.0789430290460586,293.11016845703125,297.1499938964844,293.1499938964844,0.0575695894658565,-1600.424072265625,304.14581298828125,0.7443236708641052,0.1066292449831962,0.1014228388667106,293.1134033203125,297.1499938964844,293.1499938964844,0.0561623498797416,-1163.452392578125,304.1460876464844,0.7406197786331177,0.1049179881811142,0.0737292617559433,292.9712829589844,297.1499938964844,293.1499938964844,0.1717854887247085,-3723.93408203125,304.132568359375,0.9893811941146852,0.2499801814556121,0.2362349927425384,293.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5766706466674805,0.050000000745058,0.2280187010765075,291.11932373046875,291.1499938964844,270.3500061035156,269.6131286621094,283.7967834472656,293.2936706542969,291.1198425292969,1.0,0.1848949939012527,1.0,1.0,0.970243752002716,1.0,-0.862076461315155,0.3573139309883117,0.504762589931488,0.1874502748250961,0.0,0.0,0.5100916624069214,23.26540184020996,25.0,4.533597946166992,-6380.30615234375,70.47918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.69793701171875,301.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.904296875,18000.0,0.0,0.0,0.1435269862413406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648739099502563,0.4648793041706085,-5.377391516958596e-06,0.0,0.0001456616446375,0.0,0.0,26.308757781982425,0.0,0.0,0.0,0.3576477169990539,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415446572005748,-1254.0728759765625,304.1474304199219,0.699657678604126,0.0878233909606933,0.079484537243843,293.11004638671875,297.1499938964844,293.1499938964844,0.0583791583776474,-1614.9329833984375,304.1458740234375,0.7466620206832886,0.1076576709747314,0.1023685857653617,293.1133117675781,297.1499938964844,293.1499938964844,0.0569086335599422,-1173.269287109375,304.1461486816406,0.7427787184715271,0.1058626323938369,0.0743703991174697,292.977294921875,297.1499938964844,293.1499938964844,0.1746526658535003,-3773.11083984375,304.1335754394531,0.9930086731910706,0.2532880902290344,0.2393977344036102,293.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5768135786056519,0.050000000745058,0.2280146926641464,291.1226501464844,291.1499938964844,270.3133239746094,269.5778503417969,283.7799377441406,293.2940979003906,291.1230773925781,1.0,0.1857138574123382,1.0,1.0,0.9702966809272766,1.0,-0.8684220910072327,0.3600172996520996,0.5084047913551331,0.1891672313213348,0.0,0.0,0.5135142803192139,23.319536209106445,25.0,4.370932102203369,-6443.90869140625,71.61881256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72039794921875,301.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17953.869140625,18000.0,0.0,0.0,0.1450656503438949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707693457603454,0.4707747399806976,-5.411213805928128e-06,0.0,0.0001472231961088,0.0,0.0,26.88106155395508,0.0,0.0,0.0,0.3596024215221405,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415446572005748,-1254.0728759765625,304.1474304199219,0.699657678604126,0.0878233909606933,0.079484537243843,293.11004638671875,297.1499938964844,293.1499938964844,0.0583791583776474,-1614.9329833984375,304.1458740234375,0.7466620206832886,0.1076576709747314,0.1023685857653617,293.1133117675781,297.1499938964844,293.1499938964844,0.0569086335599422,-1173.269287109375,304.1461486816406,0.7427787184715271,0.1058626323938369,0.0743703991174697,292.977294921875,297.1499938964844,293.1499938964844,0.1746526658535003,-3773.11083984375,304.1335754394531,0.9930086731910706,0.2532880902290344,0.2393977344036102,293.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5768135786056519,0.050000000745058,0.2280146926641464,291.1226501464844,291.1499938964844,270.3133239746094,269.5778503417969,283.7799377441406,293.2940979003906,291.1230773925781,1.0,0.1857138574123382,1.0,1.0,0.9702966809272766,1.0,-0.8684220910072327,0.3600172996520996,0.5084047913551331,0.1891672313213348,0.0,0.0,0.5135142803192139,23.319536209106445,25.0,4.370932102203369,-6443.90869140625,71.61881256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72039794921875,301.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17953.869140625,18000.0,0.0,0.0,0.1450656503438949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707693457603454,0.4707747399806976,-5.411213805928128e-06,0.0,0.0001472231961088,0.0,0.0,26.88106155395508,0.0,0.0,0.0,0.3596024215221405,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421415232121944,-1263.7645263671875,304.14727783203125,0.7019239068031311,0.0885427221655845,0.0801137760281562,293.1094970703125,297.1499938964844,293.1499938964844,0.0592768229544162,-1631.1104736328125,304.145751953125,0.7493783831596375,0.1087840348482132,0.103413201868534,293.11279296875,297.1499938964844,293.1499938964844,0.0577376559376716,-1184.2335205078125,304.14605712890625,0.7452951073646545,0.1068970635533332,0.0750791877508163,292.9832458496094,297.1499938964844,293.1499938964844,0.1774094849824905,-3820.264892578125,304.13446044921875,0.9964466094970704,0.256453663110733,0.2424160540103912,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5770947933197021,0.050000000745058,0.2280069440603256,291.1249389648437,291.1499938964844,270.27667236328125,269.54254150390625,283.7623596191406,293.2938232421875,291.1251525878906,1.0,0.1865154653787613,1.0,1.0,0.9703496098518372,1.0,-0.8748950362205505,0.3627854287624359,0.512109637260437,0.1909026801586151,0.0,0.0,0.5166857242584229,23.35543441772461,25.0,2.890798091888428,-6506.53125,72.7660140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74420166015625,301.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.130859375,18000.0,0.0,0.0,0.1464976519346237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761640131473541,0.4761694371700287,-5.442301244329428e-06,0.0,0.0001486764958826,0.0,0.0,27.411640167236328,0.0,0.0,0.0,0.3614002466201782,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421415232121944,-1263.7645263671875,304.14727783203125,0.7019239068031311,0.0885427221655845,0.0801137760281562,293.1094970703125,297.1499938964844,293.1499938964844,0.0592768229544162,-1631.1104736328125,304.145751953125,0.7493783831596375,0.1087840348482132,0.103413201868534,293.11279296875,297.1499938964844,293.1499938964844,0.0577376559376716,-1184.2335205078125,304.14605712890625,0.7452951073646545,0.1068970635533332,0.0750791877508163,292.9832458496094,297.1499938964844,293.1499938964844,0.1774094849824905,-3820.264892578125,304.13446044921875,0.9964466094970704,0.256453663110733,0.2424160540103912,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5770947933197021,0.050000000745058,0.2280069440603256,291.1249389648437,291.1499938964844,270.27667236328125,269.54254150390625,283.7623596191406,293.2938232421875,291.1251525878906,1.0,0.1865154653787613,1.0,1.0,0.9703496098518372,1.0,-0.8748950362205505,0.3627854287624359,0.512109637260437,0.1909026801586151,0.0,0.0,0.5166857242584229,23.35543441772461,25.0,2.890798091888428,-6506.53125,72.7660140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74420166015625,301.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.130859375,18000.0,0.0,0.0,0.1464976519346237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761640131473541,0.4761694371700287,-5.442301244329428e-06,0.0,0.0001486764958826,0.0,0.0,27.411640167236328,0.0,0.0,0.0,0.3614002466201782,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424611568450927,-1268.9647216796875,304.147216796875,0.7030799984931946,0.0889202207326889,0.0804476290941238,293.109130859375,297.1499938964844,293.1499938964844,0.0597484782338142,-1639.64453125,304.1456604003906,0.7507643699645996,0.1093687191605568,0.1039596572518348,293.1124572753906,297.1499938964844,293.1499938964844,0.0581730790436267,-1190.01416015625,304.1459655761719,0.7465751767158508,0.1074335053563118,0.0754495337605476,292.9862060546875,297.1499938964844,293.1499938964844,0.1786611974239349,-3841.941162109375,304.135009765625,0.997962772846222,0.2579865753650665,0.2438197284936905,293.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5772069692611694,0.050000000745058,0.2280038446187973,291.1255187988281,291.1499938964844,270.2583312988281,269.52490234375,283.75341796875,293.2934875488281,291.12567138671875,1.0,0.1869089603424072,1.0,1.0,0.9703760743141174,1.0,-0.8780165314674377,0.3641228377819061,0.513893723487854,0.1917368322610855,0.0,0.0,0.5182560682296753,23.376230239868164,25.0,2.06919002532959,-6537.20458984375,73.33423614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.756103515625,301.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.595703125,18000.0,0.0,0.0,0.1471766680479049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788049757480621,0.4788104295730591,-5.457413408294087e-06,0.0,0.0001493656018283,0.0,0.0,27.673131942749023,0.0,0.0,0.0,0.3622807264328003,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427908860146999,-1274.3306884765625,304.1471252441406,0.7038390636444092,0.0893069580197334,0.0807921960949897,293.1087341308594,297.1499938964844,293.1499938964844,0.0602301880717277,-1648.3779296875,304.14556884765625,0.7517662644386292,0.1099640801548957,0.1045190095901489,293.1120910644531,297.1499938964844,293.1499938964844,0.0586179606616497,-1195.931396484375,304.1459045410156,0.7474759817123413,0.1079798936843872,0.075828731060028,292.9886779785156,297.1499938964844,293.1499938964844,0.1792324632406234,-3850.902099609375,304.13671875,0.9981777667999268,0.259574145078659,0.2443363666534423,293.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5769324898719788,0.050000000745058,0.2280111610889434,291.12603759765625,291.1499938964844,270.239990234375,269.5072631835937,283.74468994140625,293.29302978515625,291.12628173828125,1.0,0.1872815638780594,1.0,1.0,0.9704108238220216,1.0,-0.8802510499954224,0.3650802969932556,0.5151707530021667,0.1923335492610931,0.0,0.0,0.5197998881340027,23.44207572937012,25.0,2.199512481689453,-6564.1806640625,73.81012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7680969238281,301.5090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.814453125,18000.0,0.0,0.0,0.147831916809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814383089542389,0.4814437925815582,-5.472523298521992e-06,0.0,0.0001500305952504,0.0,0.0,27.93549156188965,0.0,0.0,0.0,0.3631592392921448,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434594303369522,-1285.182373046875,304.14697265625,0.7049771547317505,0.0901019871234893,0.0815051421523094,293.10791015625,297.1499938964844,293.1499938964844,0.0611987635493278,-1665.952880859375,304.1454467773437,0.7533947229385376,0.1111783385276794,0.1056656390428543,293.111328125,297.1499938964844,293.1499938964844,0.0595128834247589,-1207.8397216796875,304.1457824707031,0.7489088177680969,0.1090961098670959,0.0766070932149887,292.99041748046875,297.1499938964844,293.1499938964844,0.1792622208595276,-3850.32763671875,304.1410522460937,0.9971240758895874,0.2632994949817657,0.2442920506000518,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.575984537601471,0.050000000745058,0.2280366867780685,291.12957763671875,291.1499938964844,270.2033386230469,269.4719543457031,283.72735595703125,293.2917785644531,291.1302795410156,1.0,0.1879549473524093,1.0,1.0,0.9704803228378296,1.0,-0.883392870426178,0.3664368391036987,0.5169560313224792,0.1931468397378921,0.0,0.0,0.5223222374916077,23.6155948638916,25.0,5.246059894561768,-6610.943359375,74.61210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7940368652344,301.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.55859375,18000.0,0.0,0.0,0.149048164486885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861512780189514,0.4861567616462707,-5.50101913177059e-06,0.0,0.0001512649323558,0.0,0.0,28.415069580078125,0.0,0.0,0.0,0.3647467792034149,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434594303369522,-1285.182373046875,304.14697265625,0.7049771547317505,0.0901019871234893,0.0815051421523094,293.10791015625,297.1499938964844,293.1499938964844,0.0611987635493278,-1665.952880859375,304.1454467773437,0.7533947229385376,0.1111783385276794,0.1056656390428543,293.111328125,297.1499938964844,293.1499938964844,0.0595128834247589,-1207.8397216796875,304.1457824707031,0.7489088177680969,0.1090961098670959,0.0766070932149887,292.99041748046875,297.1499938964844,293.1499938964844,0.1792622208595276,-3850.32763671875,304.1410522460937,0.9971240758895874,0.2632994949817657,0.2442920506000518,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.575984537601471,0.050000000745058,0.2280366867780685,291.12957763671875,291.1499938964844,270.2033386230469,269.4719543457031,283.72735595703125,293.2917785644531,291.1302795410156,1.0,0.1879549473524093,1.0,1.0,0.9704803228378296,1.0,-0.883392870426178,0.3664368391036987,0.5169560313224792,0.1931468397378921,0.0,0.0,0.5223222374916077,23.6155948638916,25.0,5.246059894561768,-6610.943359375,74.61210632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7940368652344,301.5437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.55859375,18000.0,0.0,0.0,0.149048164486885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861512780189514,0.4861567616462707,-5.50101913177059e-06,0.0,0.0001512649323558,0.0,0.0,28.415069580078125,0.0,0.0,0.0,0.3647467792034149,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441465489566326,-1296.342529296875,304.1468200683594,0.7067531943321228,0.0909254401922226,0.0822402983903884,293.1070556640625,297.1499938964844,293.1499938964844,0.0621804632246494,-1683.8326416015625,304.14532470703125,0.7556407451629639,0.1124192550778389,0.1068351119756698,293.1105041503906,297.1499938964844,293.1499938964844,0.0604231134057045,-1219.993896484375,304.1456604003906,0.7509537935256958,0.1102415472269058,0.0774036049842834,292.98980712890625,297.1499938964844,293.1499938964844,0.1796787530183792,-3856.874267578125,304.143310546875,0.997131049633026,0.2674649953842163,0.2447461187839508,293.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5755720138549805,0.050000000745058,0.2280478030443191,291.1337890625,291.1499938964844,270.1666564941406,269.4366760253906,283.7093505859375,293.2900085449219,291.1342163085937,1.0,0.1885776072740554,1.0,1.0,0.9705498814582824,1.0,-0.8871903419494629,0.3680806159973144,0.5191097259521484,0.1941242069005966,0.0,0.0,0.5241744518280029,23.719905853271484,25.0,4.8457536697387695,-6656.087890625,75.42884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.822265625,301.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.279296875,18000.0,0.0,0.0,0.1501325815916061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489629328250885,0.4896348416805267,-5.523261279449798e-06,0.0,0.0001523654937045,0.0,0.0,28.77743911743164,0.0,0.0,0.0,0.3659440577030182,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441465489566326,-1296.342529296875,304.1468200683594,0.7067531943321228,0.0909254401922226,0.0822402983903884,293.1070556640625,297.1499938964844,293.1499938964844,0.0621804632246494,-1683.8326416015625,304.14532470703125,0.7556407451629639,0.1124192550778389,0.1068351119756698,293.1105041503906,297.1499938964844,293.1499938964844,0.0604231134057045,-1219.993896484375,304.1456604003906,0.7509537935256958,0.1102415472269058,0.0774036049842834,292.98980712890625,297.1499938964844,293.1499938964844,0.1796787530183792,-3856.874267578125,304.143310546875,0.997131049633026,0.2674649953842163,0.2447461187839508,293.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5755720138549805,0.050000000745058,0.2280478030443191,291.1337890625,291.1499938964844,270.1666564941406,269.4366760253906,283.7093505859375,293.2900085449219,291.1342163085937,1.0,0.1885776072740554,1.0,1.0,0.9705498814582824,1.0,-0.8871903419494629,0.3680806159973144,0.5191097259521484,0.1941242069005966,0.0,0.0,0.5241744518280029,23.719905853271484,25.0,4.8457536697387695,-6656.087890625,75.42884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.822265625,301.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.279296875,18000.0,0.0,0.0,0.1501325815916061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489629328250885,0.4896348416805267,-5.523261279449798e-06,0.0,0.0001523654937045,0.0,0.0,28.77743911743164,0.0,0.0,0.0,0.3659440577030182,4.0,0.0,1.0
321060,293.1219177246094,297.1499938964844,293.1499938964844,0.0448701418936252,-1308.1395263671875,304.14666748046875,0.7087438702583313,0.0917802676558494,0.0830027386546135,293.10614013671875,297.1499938964844,293.1499938964844,0.0631932020187377,-1702.3856201171875,304.14520263671875,0.7580903768539429,0.1136884316802024,0.1080303564667701,293.1096496582031,297.1499938964844,293.1499938964844,0.0613677315413951,-1232.6800537109375,304.1455383300781,0.7532081007957458,0.1114188358187675,0.0782216116786003,292.988525390625,297.1499938964844,293.1499938964844,0.1800287961959839,-3862.44189453125,304.1449279785156,0.997195839881897,0.2717837691307068,0.2451075464487075,293.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5752993822097778,0.050000000745058,0.2280551344156265,291.1358642578125,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2878723144531,291.13604736328125,1.0,0.189160019159317,1.0,1.0,0.9706020951271056,1.0,-0.8909645080566406,0.369718849658966,0.5212456583976746,0.1950892359018325,0.0,0.0,0.525904655456543,23.80376625061035,25.0,2.8542630672454834,-6699.60498046875,76.21595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8511047363281,301.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.314453125,18000.0,0.0,0.0,0.1510959863662719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926628172397613,0.4926683604717254,-5.541763584915316e-06,0.0,0.0001533432077849,0.0,0.0,29.091686248779297,0.0,0.0,0.0,0.3669795989990234,4.0,0.0,1.0
321120,293.1219177246094,297.1499938964844,293.1499938964844,0.0448701418936252,-1308.1395263671875,304.14666748046875,0.7087438702583313,0.0917802676558494,0.0830027386546135,293.10614013671875,297.1499938964844,293.1499938964844,0.0631932020187377,-1702.3856201171875,304.14520263671875,0.7580903768539429,0.1136884316802024,0.1080303564667701,293.1096496582031,297.1499938964844,293.1499938964844,0.0613677315413951,-1232.6800537109375,304.1455383300781,0.7532081007957458,0.1114188358187675,0.0782216116786003,292.988525390625,297.1499938964844,293.1499938964844,0.1800287961959839,-3862.44189453125,304.1449279785156,0.997195839881897,0.2717837691307068,0.2451075464487075,293.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5752993822097778,0.050000000745058,0.2280551344156265,291.1358642578125,291.1499938964844,270.1300048828125,269.4013671875,283.69097900390625,293.2878723144531,291.13604736328125,1.0,0.189160019159317,1.0,1.0,0.9706020951271056,1.0,-0.8909645080566406,0.369718849658966,0.5212456583976746,0.1950892359018325,0.0,0.0,0.525904655456543,23.80376625061035,25.0,2.8542630672454834,-6699.60498046875,76.21595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8511047363281,301.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.314453125,18000.0,0.0,0.0,0.1510959863662719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926628172397613,0.4926683604717254,-5.541763584915316e-06,0.0,0.0001533432077849,0.0,0.0,29.091686248779297,0.0,0.0,0.0,0.3669795989990234,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0456236414611339,-1320.4583740234375,304.14654541015625,0.7108587622642517,0.092662900686264,0.0837905630469322,293.1052551269531,297.1499938964844,293.1499938964844,0.0642302557826042,-1721.4808349609375,304.14508056640625,0.7606930136680603,0.1149831637740135,0.109249971807003,293.1087341308594,297.1499938964844,293.1499938964844,0.0623398721218109,-1245.80078125,304.1454162597656,0.7556219100952148,0.1126248836517334,0.0790599435567855,292.98681640625,297.1499938964844,293.1499938964844,0.1802728474140167,-3866.30517578125,304.1462097167969,0.9972378611564636,0.2762201726436615,0.2453442960977554,293.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5751206874847412,0.050000000745058,0.2280599176883697,291.1366271972656,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2853698730469,291.1366882324219,1.0,0.1897086501121521,1.0,1.0,0.970654308795929,1.0,-0.8946699500083923,0.3713314831256866,0.5233384370803833,0.1960292756557464,0.0,0.0,0.5276232361793518,23.873197555541992,25.0,1.0888124704360962,-6742.3486328125,76.97435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87890625,301.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.86328125,18000.0,0.0,0.0,0.1519556492567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495620459318161,0.4956260025501251,-5.559381406783359e-06,0.0,0.0001542156678624,0.0,0.0,29.39810943603516,0.0,0.0,0.0,0.3679834604263305,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0456236414611339,-1320.4583740234375,304.14654541015625,0.7108587622642517,0.092662900686264,0.0837905630469322,293.1052551269531,297.1499938964844,293.1499938964844,0.0642302557826042,-1721.4808349609375,304.14508056640625,0.7606930136680603,0.1149831637740135,0.109249971807003,293.1087341308594,297.1499938964844,293.1499938964844,0.0623398721218109,-1245.80078125,304.1454162597656,0.7556219100952148,0.1126248836517334,0.0790599435567855,292.98681640625,297.1499938964844,293.1499938964844,0.1802728474140167,-3866.30517578125,304.1462097167969,0.9972378611564636,0.2762201726436615,0.2453442960977554,293.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5751206874847412,0.050000000745058,0.2280599176883697,291.1366271972656,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2853698730469,291.1366882324219,1.0,0.1897086501121521,1.0,1.0,0.970654308795929,1.0,-0.8946699500083923,0.3713314831256866,0.5233384370803833,0.1960292756557464,0.0,0.0,0.5276232361793518,23.873197555541992,25.0,1.0888124704360962,-6742.3486328125,76.97435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87890625,301.6275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.86328125,18000.0,0.0,0.0,0.1519556492567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495620459318161,0.4956260025501251,-5.559381406783359e-06,0.0,0.0001542156678624,0.0,0.0,29.39810943603516,0.0,0.0,0.0,0.3679834604263305,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0460104197263717,-1326.7945556640625,304.1464538574219,0.7119495868682861,0.0931136831641197,0.084193155169487,293.10479736328125,297.1499938964844,293.1499938964844,0.0647568926215171,-1731.2138671875,304.14501953125,0.7620464563369751,0.1156393513083458,0.1098682433366775,293.1082763671875,297.1499938964844,293.1499938964844,0.0628351420164108,-1252.509521484375,304.1453552246094,0.7568833231925964,0.1132377833127975,0.0794861391186714,292.98583984375,297.1499938964844,293.1499938964844,0.180359661579132,-3867.66796875,304.146728515625,0.9972514510154724,0.2784762382507324,0.2454211413860321,293.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.57506263256073,0.050000000745058,0.2280614525079727,291.1366271972656,291.1499938964844,270.07501220703125,269.3484191894531,283.6629943847656,293.2840270996094,291.1365966796875,1.0,0.1899718940258026,1.0,1.0,0.9706804156303406,1.0,-0.896500825881958,0.3721296787261963,0.5243711471557617,0.1964914202690124,0.0,0.0,0.5285162329673767,23.90310287475586,25.0,0.3341607749462127,-6763.54638671875,77.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.89190673828125,301.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.47265625,18000.0,0.0,0.0,0.1523524820804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971331059932709,0.4971386790275574,-5.56828717890312e-06,0.0,0.0001546184066683,0.0,0.0,29.555084228515625,0.0,0.0,0.0,0.3684961199760437,4.0,0.0,1.0
321360,293.1202087402344,297.1499938964844,293.1499938964844,0.0464025139808654,-1333.22607421875,304.1463928222656,0.7130553126335144,0.0935696586966514,0.084600493311882,293.1043395996094,297.1499938964844,293.1499938964844,0.0652877017855644,-1741.047119140625,304.1449584960937,0.763428270816803,0.1163004115223884,0.1104911789298057,293.1078186035156,297.1499938964844,293.1499938964844,0.0633351802825927,-1259.2984619140625,304.1452941894531,0.7581744194030762,0.1138561218976974,0.0799161940813064,292.9848327636719,297.1499938964844,293.1499938964844,0.1804273724555969,-3868.720703125,304.1471862792969,0.9972609877586364,0.2807525098323822,0.2454756051301956,293.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5750214457511902,0.050000000745058,0.2280625253915786,291.13641357421875,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.2826232910156,291.1363220214844,1.0,0.1902292370796203,1.0,1.0,0.9707130789756776,1.0,-0.898320198059082,0.3729234933853149,0.5253966450691223,0.1969491392374038,0.0,0.0,0.5294439792633057,23.93041610717773,25.0,-0.3241519033908844,-6784.70361328125,77.70932006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9041748046875,301.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.712890625,18000.0,0.0,0.0,0.1527329981327057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986956417560577,0.4987012147903442,-5.57743896933971e-06,0.0,0.0001550045853946,0.0,0.0,29.71753692626953,0.0,0.0,0.0,0.3690254688262939,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.047201856970787,-1346.3626708984375,304.1462707519531,0.7153103947639465,0.0944969058036804,0.0854292288422584,293.1034545898437,297.1499938964844,293.1499938964844,0.0663611069321632,-1761.0008544921875,304.14483642578125,0.7662754058837891,0.1176369339227676,0.1117509379982948,293.1069030761719,297.1499938964844,293.1499938964844,0.0643487498164177,-1273.1064453125,304.1451721191406,0.7608446478843689,0.1151088699698448,0.0807877779006958,292.9827575683594,297.1499938964844,293.1499938964844,0.1805061399936676,-3869.90283203125,304.1479797363281,0.9972687363624572,0.2853637039661407,0.2455194145441055,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5749883055686951,0.050000000745058,0.2280633449554443,291.1354675292969,291.1499938964844,270.0199890136719,269.29547119140625,283.63458251953125,293.2796630859375,291.13531494140625,1.0,0.1907269358634948,1.0,1.0,0.9707783460617064,1.0,-0.9019264578819276,0.3744992613792419,0.5274271965026855,0.1978527605533599,0.0,0.0,0.5314449667930603,23.977508544921875,25.0,-1.3199599981307983,-6827.001953125,78.42566680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9257202148437,301.67559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.30859375,18000.0,0.0,0.0,0.153453841805458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020533204078674,0.5020589232444763,-5.59704540137318e-06,0.0,0.0001557361392769,0.0,0.0,30.068134307861328,0.0,0.0,0.0,0.3701634109020233,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.047201856970787,-1346.3626708984375,304.1462707519531,0.7153103947639465,0.0944969058036804,0.0854292288422584,293.1034545898437,297.1499938964844,293.1499938964844,0.0663611069321632,-1761.0008544921875,304.14483642578125,0.7662754058837891,0.1176369339227676,0.1117509379982948,293.1069030761719,297.1499938964844,293.1499938964844,0.0643487498164177,-1273.1064453125,304.1451721191406,0.7608446478843689,0.1151088699698448,0.0807877779006958,292.9827575683594,297.1499938964844,293.1499938964844,0.1805061399936676,-3869.90283203125,304.1479797363281,0.9972687363624572,0.2853637039661407,0.2455194145441055,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5749883055686951,0.050000000745058,0.2280633449554443,291.1354675292969,291.1499938964844,270.0199890136719,269.29547119140625,283.63458251953125,293.2796630859375,291.13531494140625,1.0,0.1907269358634948,1.0,1.0,0.9707783460617064,1.0,-0.9019264578819276,0.3744992613792419,0.5274271965026855,0.1978527605533599,0.0,0.0,0.5314449667930603,23.977508544921875,25.0,-1.3199599981307983,-6827.001953125,78.42566680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9257202148437,301.67559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.30859375,18000.0,0.0,0.0,0.153453841805458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5020533204078674,0.5020589232444763,-5.59704540137318e-06,0.0,0.0001557361392769,0.0,0.0,30.068134307861328,0.0,0.0,0.0,0.3701634109020233,4.0,0.0,1.0
321540,293.1185302734375,297.1499938964844,293.1499938964844,0.0480172894895076,-1359.797607421875,304.1461486816406,0.7176074981689453,0.0954413935542106,0.0862738117575645,293.10260009765625,297.1499938964844,293.1499938964844,0.0674464404582977,-1781.265625,304.1447448730469,0.7692155838012695,0.1189897209405899,0.113026387989521,293.10601806640625,297.1499938964844,293.1499938964844,0.0653762146830558,-1287.16455078125,304.14508056640625,0.7636136412620544,0.1163797676563263,0.0816723331809043,292.9805908203125,297.1499938964844,293.1499938964844,0.1805204600095749,-3870.0283203125,304.14862060546875,0.997263729572296,0.2900401949882507,0.2454909086227417,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5750097632408142,0.050000000745058,0.2280626595020294,291.1340637207031,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2765808105469,291.1338806152344,1.0,0.1912060528993606,1.0,1.0,0.9708436131477356,1.0,-0.9054976105690002,0.3760625123977661,0.5294350385665894,0.1987431794404983,0.0,0.0,0.5336630344390869,24.01624870300293,28.0,-1.955612540245056,-6869.3876953125,79.12736511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9427795410156,301.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.115234375,18000.0,0.0,0.0,0.1541431844234466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057815909385681,0.505787193775177,-5.6188787311839405e-06,0.0,0.0001564357371535,0.0,0.0,30.46055793762207,0.0,0.0,0.0,0.3714299201965332,4.0,0.0,1.0
321600,293.1185302734375,297.1499938964844,293.1499938964844,0.0480172894895076,-1359.797607421875,304.1461486816406,0.7176074981689453,0.0954413935542106,0.0862738117575645,293.10260009765625,297.1499938964844,293.1499938964844,0.0674464404582977,-1781.265625,304.1447448730469,0.7692155838012695,0.1189897209405899,0.113026387989521,293.10601806640625,297.1499938964844,293.1499938964844,0.0653762146830558,-1287.16455078125,304.14508056640625,0.7636136412620544,0.1163797676563263,0.0816723331809043,292.9805908203125,297.1499938964844,293.1499938964844,0.1805204600095749,-3870.0283203125,304.14862060546875,0.997263729572296,0.2900401949882507,0.2454909086227417,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5750097632408142,0.050000000745058,0.2280626595020294,291.1340637207031,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2765808105469,291.1338806152344,1.0,0.1912060528993606,1.0,1.0,0.9708436131477356,1.0,-0.9054976105690002,0.3760625123977661,0.5294350385665894,0.1987431794404983,0.0,0.0,0.5336630344390869,24.01624870300293,28.0,-1.955612540245056,-6869.3876953125,79.12736511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9427795410156,301.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.115234375,18000.0,0.0,0.0,0.1541431844234466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057815909385681,0.505787193775177,-5.6188787311839405e-06,0.0,0.0001564357371535,0.0,0.0,30.46055793762207,0.0,0.0,0.0,0.3714299201965332,4.0,0.0,1.0
321660,293.1177978515625,297.1499938964844,293.1499938964844,0.048865258693695,-1373.8349609375,304.1460266113281,0.7175267338752747,0.0963907837867736,0.0871395021677017,293.1018371582031,297.1499938964844,293.1499938964844,0.0685623735189437,-1802.2265625,304.1446533203125,0.7694934010505676,0.1203472018241882,0.1143235564231872,293.105224609375,297.1499938964844,293.1499938964844,0.0664355456829071,-1301.746337890625,304.1449584960937,0.7637764811515808,0.1176563948392868,0.0825738832354545,292.9811096191406,297.1499938964844,293.1499938964844,0.1832863986492157,-3918.3681640625,304.14434814453125,0.9977758526802064,0.2942414581775665,0.2485695034265518,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.572676420211792,0.050000000745058,0.2281269580125808,291.1304626464844,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734375,291.12945556640625,1.0,0.192957192659378,1.0,1.0,0.9709160327911376,1.0,-0.9129458069801332,0.379302978515625,0.5336428284645081,0.2006657421588897,0.0,0.0,0.5364433526992798,24.44938468933105,31.0,-7.015530586242676,-6929.0703125,81.15242004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9527282714844,301.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.21484375,18000.0,0.0,0.0,0.1548490822315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101516246795654,0.5101572871208191,-5.644000793836312e-06,0.0,0.0001571521424921,0.0,0.0,30.922191619873047,0.0,0.0,0.0,0.3729194104671478,4.0,0.0,1.0
321720,293.1177978515625,297.1499938964844,293.1499938964844,0.048865258693695,-1373.8349609375,304.1460266113281,0.7175267338752747,0.0963907837867736,0.0871395021677017,293.1018371582031,297.1499938964844,293.1499938964844,0.0685623735189437,-1802.2265625,304.1446533203125,0.7694934010505676,0.1203472018241882,0.1143235564231872,293.105224609375,297.1499938964844,293.1499938964844,0.0664355456829071,-1301.746337890625,304.1449584960937,0.7637764811515808,0.1176563948392868,0.0825738832354545,292.9811096191406,297.1499938964844,293.1499938964844,0.1832863986492157,-3918.3681640625,304.14434814453125,0.9977758526802064,0.2942414581775665,0.2485695034265518,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.572676420211792,0.050000000745058,0.2281269580125808,291.1304626464844,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734375,291.12945556640625,1.0,0.192957192659378,1.0,1.0,0.9709160327911376,1.0,-0.9129458069801332,0.379302978515625,0.5336428284645081,0.2006657421588897,0.0,0.0,0.5364433526992798,24.44938468933105,31.0,-7.015530586242676,-6929.0703125,81.15242004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9527282714844,301.7064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.21484375,18000.0,0.0,0.0,0.1548490822315216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101516246795654,0.5101572871208191,-5.644000793836312e-06,0.0,0.0001571521424921,0.0,0.0,30.922191619873047,0.0,0.0,0.0,0.3729194104671478,4.0,0.0,1.0
