time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171569824219,297.1499938964844,293.1499938964844,0.0497642941772937,-1388.848876953125,304.1458435058594,0.715151846408844,0.097335934638977,0.088016390800476,293.1011657714844,297.1499938964844,293.1499938964844,0.069734439253807,-1824.44091796875,304.1444702148437,0.7672073245048523,0.1217022240161895,0.1156335994601249,293.10455322265625,297.1499938964844,293.1499938964844,0.0675500705838203,-1317.229736328125,304.144775390625,0.7614272236824036,0.1189291849732399,0.0834845080971717,292.9892883300781,297.1499938964844,293.1499938964844,0.188787892460823,-4013.78857421875,304.13702392578125,0.998606503009796,0.296875536441803,0.2545453608036041,293.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5680980086326599,0.050000000745058,0.2282570600509643,291.1194152832031,291.1499938964844,269.9100036621094,269.1895751953125,283.5726928710937,293.2704772949219,291.1176147460937,1.0,0.1957671493291854,1.0,1.0,0.970988392829895,1.0,-0.923991084098816,0.3840973079204559,0.5398937463760376,0.2035709917545318,0.0,0.0,0.5411941409111023,25.27954864501953,25.0,-15.476293563842772,-7010.8349609375,84.50257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94805908203125,301.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.62890625,18000.0,0.0,0.0,0.1556887328624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171893835067749,0.5171951055526733,-5.681959919456858e-06,0.0,0.000158004273544,0.0,0.0,31.662572860717773,0.0,0.0,0.0,0.3752968609333038,4.0,0.0,1.0
321840,293.1171569824219,297.1499938964844,293.1499938964844,0.0497642941772937,-1388.848876953125,304.1458435058594,0.715151846408844,0.097335934638977,0.088016390800476,293.1011657714844,297.1499938964844,293.1499938964844,0.069734439253807,-1824.44091796875,304.1444702148437,0.7672073245048523,0.1217022240161895,0.1156335994601249,293.10455322265625,297.1499938964844,293.1499938964844,0.0675500705838203,-1317.229736328125,304.144775390625,0.7614272236824036,0.1189291849732399,0.0834845080971717,292.9892883300781,297.1499938964844,293.1499938964844,0.188787892460823,-4013.78857421875,304.13702392578125,0.998606503009796,0.296875536441803,0.2545453608036041,293.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5680980086326599,0.050000000745058,0.2282570600509643,291.1194152832031,291.1499938964844,269.9100036621094,269.1895751953125,283.5726928710937,293.2704772949219,291.1176147460937,1.0,0.1957671493291854,1.0,1.0,0.970988392829895,1.0,-0.923991084098816,0.3840973079204559,0.5398937463760376,0.2035709917545318,0.0,0.0,0.5411941409111023,25.27954864501953,25.0,-15.476293563842772,-7010.8349609375,84.50257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94805908203125,301.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.62890625,18000.0,0.0,0.0,0.1556887328624725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171893835067749,0.5171951055526733,-5.681959919456858e-06,0.0,0.000158004273544,0.0,0.0,31.662572860717773,0.0,0.0,0.0,0.3752968609333038,4.0,0.0,1.0
321900,293.1168518066406,297.1499938964844,293.1499938964844,0.0502090118825435,-1396.3018798828125,304.1457824707031,0.7158329486846924,0.0978117808699607,0.0884437337517738,293.1008605957031,297.1499938964844,293.1499938964844,0.070317693054676,-1835.5411376953125,304.1444091796875,0.7681426405906677,0.1223841682076454,0.1162780299782753,293.1042175292969,297.1499938964844,293.1499938964844,0.0681034699082374,-1324.9501953125,304.14471435546875,0.7622881531715393,0.1195686236023902,0.0839311555027961,292.9950866699219,297.1499938964844,293.1499938964844,0.1894790530204773,-4025.18603515625,304.1382141113281,0.9986734986305236,0.2977700233459472,0.2551056146621704,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.5676654577255249,0.050000000745058,0.228269562125206,291.1125793457031,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691345214844,291.1111145019531,1.0,0.1960195451974868,1.0,1.0,0.9710245728492736,1.0,-0.9265043139457704,0.3851848244667053,0.5413194894790649,0.2042421847581863,0.0,0.0,0.5443811416625977,25.377721786499023,25.0,-15.34632968902588,-7042.7314453125,85.13125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9394226074219,301.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.22265625,18000.0,0.0,0.0,0.1561871170997619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222006440162659,0.5222063660621643,-5.709648121410282e-06,0.0,0.0001585100690135,0.0,0.0,32.19923400878906,0.0,0.0,0.0,0.3769955039024353,4.0,0.0,1.0
321960,293.1165466308594,297.1499938964844,293.1499938964844,0.050624530762434,-1403.2227783203125,304.14581298828125,0.7181028723716736,0.0982910469174385,0.0888662934303283,293.1005249023437,297.1499938964844,293.1499938964844,0.070867970585823,-1845.9716796875,304.1444396972656,0.7708727121353149,0.123069979250431,0.1169179379940033,293.1039123535156,297.1499938964844,293.1499938964844,0.0686236545443534,-1332.1761474609375,304.1447448730469,0.76490718126297,0.1202111169695854,0.084373839199543,292.9984436035156,297.1499938964844,293.1499938964844,0.1882803589105606,-4003.817626953125,304.1425476074219,0.9984917044639589,0.299069195985794,0.2536189556121826,293.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.5688118934631348,0.050000000745058,0.2282362580299377,291.1095275878906,291.1499938964844,269.8733215332031,269.1542663574219,283.5542297363281,293.2678527832031,291.10955810546875,1.0,0.1956201344728469,1.0,1.0,0.9710996747016908,1.0,-0.9264878630638124,0.385187417268753,0.5413004755973816,0.204205572605133,0.0,0.0,0.5474137663841248,25.199222564697266,28.0,-7.805248260498047,-7065.36474609375,84.84669494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9296875,301.7284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.58984375,18000.0,0.0,0.0,0.1567155718803405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277549624443054,0.5277606844902039,-5.7426673265581485e-06,0.0,0.0001590463944012,0.0,0.0,32.81147766113281,0.0,0.0,0.0,0.3788935542106628,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0514213033020496,-1416.4256591796875,304.1458740234375,0.7191102504730225,0.099232941865921,0.0897243916988372,293.1000061035156,297.1499938964844,293.1499938964844,0.0719253197312355,-1865.95751953125,304.14453125,0.7723832130432129,0.124425895512104,0.1182124987244606,293.1034240722656,297.1499938964844,293.1499938964844,0.0696203485131263,-1345.978759765625,304.14483642578125,0.7662712335586548,0.1214787736535072,0.0852687433362007,293.0018005371094,297.1499938964844,293.1499938964844,0.1896305382251739,-4026.718505859375,304.1425476074219,0.9986777901649476,0.3022327125072479,0.2551418840885162,293.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1126403808594,291.1499938964844,269.836669921875,269.11895751953125,283.5344543457031,293.2653503417969,291.1126403808594,1.0,0.196891650557518,1.0,1.0,0.9712499380111694,1.0,-0.932011067867279,0.3876153528690338,0.5443957448005676,0.2055827528238296,0.0,0.0,0.5521809458732605,25.44745635986328,31.0,-0.5712036490440369,-7127.05224609375,86.28902435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90887451171875,301.73699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.994140625,18000.0,0.0,0.0,0.1578448563814163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371373891830444,0.5371431708335876,-5.805640284961555e-06,0.0,0.0001601924741407,0.0,0.0,33.89636993408203,0.0,0.0,0.0,0.3822183012962341,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0514213033020496,-1416.4256591796875,304.1458740234375,0.7191102504730225,0.099232941865921,0.0897243916988372,293.1000061035156,297.1499938964844,293.1499938964844,0.0719253197312355,-1865.95751953125,304.14453125,0.7723832130432129,0.124425895512104,0.1182124987244606,293.1034240722656,297.1499938964844,293.1499938964844,0.0696203485131263,-1345.978759765625,304.14483642578125,0.7662712335586548,0.1214787736535072,0.0852687433362007,293.0018005371094,297.1499938964844,293.1499938964844,0.1896305382251739,-4026.718505859375,304.1425476074219,0.9986777901649476,0.3022327125072479,0.2551418840885162,293.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5676372647285461,0.050000000745058,0.2282702475786209,291.1126403808594,291.1499938964844,269.836669921875,269.11895751953125,283.5344543457031,293.2653503417969,291.1126403808594,1.0,0.196891650557518,1.0,1.0,0.9712499380111694,1.0,-0.932011067867279,0.3876153528690338,0.5443957448005676,0.2055827528238296,0.0,0.0,0.5521809458732605,25.44745635986328,31.0,-0.5712036490440369,-7127.05224609375,86.28902435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.90887451171875,301.73699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.994140625,18000.0,0.0,0.0,0.1578448563814163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371373891830444,0.5371431708335876,-5.805640284961555e-06,0.0,0.0001601924741407,0.0,0.0,33.89636993408203,0.0,0.0,0.0,0.3822183012962341,4.0,0.0,1.0
322140,293.11572265625,297.1499938964844,293.1499938964844,0.0522600561380386,-1430.4661865234375,304.1458435058594,0.7175437211990356,0.1001625657081604,0.0905838385224342,293.0996398925781,297.1499938964844,293.1499938964844,0.0730303451418876,-1887.0396728515625,304.1445007324219,0.7709598541259766,0.1257692724466323,0.1195085123181343,293.1030578613281,297.1499938964844,293.1499938964844,0.0706630200147628,-1360.5587158203125,304.1448059082031,0.7647579312324524,0.1227328479290008,0.0861638262867927,293.0098571777344,297.1499938964844,293.1499938964844,0.1939908117055893,-4101.580078125,304.1376953125,0.9990000128746032,0.304371029138565,0.2598974704742431,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.56394362449646,0.050000000745058,0.2283797115087509,291.1086120605469,291.1499938964844,269.79998779296875,269.0836486816406,283.5130310058594,293.2629699707031,291.1076965332031,1.0,0.1992767751216888,1.0,1.0,0.9714001417160034,1.0,-0.9415105581283568,0.3917598724365234,0.5497506260871887,0.208057165145874,0.0,0.0,0.5578901767730713,26.149696350097656,25.0,-6.417306423187256,-7204.97998046875,89.24382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8818664550781,301.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.7578125,18000.0,0.0,0.0,0.1591312140226364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468268990516663,0.546832799911499,-5.867144409421599e-06,0.0,0.0001614979555597,0.0,0.0,35.02132797241211,0.0,0.0,0.0,0.3856620788574219,4.0,0.0,1.0
322200,293.11572265625,297.1499938964844,293.1499938964844,0.0522600561380386,-1430.4661865234375,304.1458435058594,0.7175437211990356,0.1001625657081604,0.0905838385224342,293.0996398925781,297.1499938964844,293.1499938964844,0.0730303451418876,-1887.0396728515625,304.1445007324219,0.7709598541259766,0.1257692724466323,0.1195085123181343,293.1030578613281,297.1499938964844,293.1499938964844,0.0706630200147628,-1360.5587158203125,304.1448059082031,0.7647579312324524,0.1227328479290008,0.0861638262867927,293.0098571777344,297.1499938964844,293.1499938964844,0.1939908117055893,-4101.580078125,304.1376953125,0.9990000128746032,0.304371029138565,0.2598974704742431,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.56394362449646,0.050000000745058,0.2283797115087509,291.1086120605469,291.1499938964844,269.79998779296875,269.0836486816406,283.5130310058594,293.2629699707031,291.1076965332031,1.0,0.1992767751216888,1.0,1.0,0.9714001417160034,1.0,-0.9415105581283568,0.3917598724365234,0.5497506260871887,0.208057165145874,0.0,0.0,0.5578901767730713,26.149696350097656,25.0,-6.417306423187256,-7204.97998046875,89.24382781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8818664550781,301.7320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17913.7578125,18000.0,0.0,0.0,0.1591312140226364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468268990516663,0.546832799911499,-5.867144409421599e-06,0.0,0.0001614979555597,0.0,0.0,35.02132797241211,0.0,0.0,0.0,0.3856620788574219,4.0,0.0,1.0
322260,293.1153564453125,297.1499938964844,293.1499938964844,0.0530646480619907,-1443.9520263671875,304.1459045410156,0.7210727334022522,0.1011053025722503,0.0914170145988464,293.0992431640625,297.1499938964844,293.1499938964844,0.0741003528237342,-1907.4957275390625,304.1445617675781,0.7753685116767883,0.1271251887083053,0.1207764968276023,293.1026611328125,297.1499938964844,293.1499938964844,0.0716697797179222,-1374.6661376953125,304.1448669433594,0.7689622044563293,0.1239982992410659,0.0870373770594596,293.01763916015625,297.1499938964844,293.1499938964844,0.1925741285085678,-4075.90478515625,304.1445007324219,0.9989984631538392,0.3063205182552337,0.2580674886703491,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5653693079948425,0.050000000745058,0.228336825966835,291.1048889160156,291.1499938964844,269.7633361816406,269.04833984375,283.4952392578125,293.2607116699219,291.1055908203125,1.0,0.1987723261117935,1.0,1.0,0.9715373516082764,1.0,-0.9428375959396362,0.39234659075737,0.5504909753799438,0.2083719670772552,0.0,0.0,0.5643012523651123,25.93706512451172,28.0,0.4613026976585388,-7253.1806640625,89.16188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8511657714844,301.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.708984375,18000.0,0.0,0.0,0.1605738997459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586723685264587,0.5586783289909363,-5.943140877207043e-06,0.0,0.0001629620965104,0.0,0.0,36.43058776855469,0.0,0.0,0.0,0.3898644149303436,4.0,0.0,1.0
322320,293.1153564453125,297.1499938964844,293.1499938964844,0.0530646480619907,-1443.9520263671875,304.1459045410156,0.7210727334022522,0.1011053025722503,0.0914170145988464,293.0992431640625,297.1499938964844,293.1499938964844,0.0741003528237342,-1907.4957275390625,304.1445617675781,0.7753685116767883,0.1271251887083053,0.1207764968276023,293.1026611328125,297.1499938964844,293.1499938964844,0.0716697797179222,-1374.6661376953125,304.1448669433594,0.7689622044563293,0.1239982992410659,0.0870373770594596,293.01763916015625,297.1499938964844,293.1499938964844,0.1925741285085678,-4075.90478515625,304.1445007324219,0.9989984631538392,0.3063205182552337,0.2580674886703491,293.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5653693079948425,0.050000000745058,0.228336825966835,291.1048889160156,291.1499938964844,269.7633361816406,269.04833984375,283.4952392578125,293.2607116699219,291.1055908203125,1.0,0.1987723261117935,1.0,1.0,0.9715373516082764,1.0,-0.9428375959396362,0.39234659075737,0.5504909753799438,0.2083719670772552,0.0,0.0,0.5643012523651123,25.93706512451172,28.0,0.4613026976585388,-7253.1806640625,89.16188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8511657714844,301.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.708984375,18000.0,0.0,0.0,0.1605738997459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586723685264587,0.5586783289909363,-5.943140877207043e-06,0.0,0.0001629620965104,0.0,0.0,36.43058776855469,0.0,0.0,0.0,0.3898644149303436,4.0,0.0,1.0
322380,293.1150817871094,297.1499938964844,293.1499938964844,0.0538190081715583,-1456.5018310546875,304.14599609375,0.7226050496101379,0.1020409762859344,0.0922645777463913,293.09893798828125,297.1499938964844,293.1499938964844,0.0751067548990249,-1926.6427001953125,304.1446838378906,0.7775067687034607,0.1284731924533844,0.1220587268471717,293.1023864746094,297.1499938964844,293.1499938964844,0.0726140365004539,-1387.8292236328125,304.1449890136719,0.7709429860115051,0.1252556890249252,0.0879211574792862,293.0191650390625,297.1499938964844,293.1499938964844,0.1931133270263672,-4084.79931640625,304.14520263671875,0.9990049004554749,0.3093651533126831,0.2587763369083404,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5648176074028015,0.050000000745058,0.2283532321453094,291.1124267578125,291.1499938964844,269.7266540527344,269.0130310058594,283.47589111328125,293.2584228515625,291.1129150390625,1.0,0.1997368782758712,1.0,1.0,0.971674621105194,1.0,-0.9473218321800232,0.3943323791027069,0.5529894232749939,0.2094669044017791,0.0,0.0,0.5687840580940247,26.07904624938965,31.0,5.776166915893555,-7308.5576171875,90.27050018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.82781982421875,301.75323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.7734375,18000.0,0.0,0.0,0.1620507836341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568240225315094,0.5682462453842163,-6.013343408994842e-06,0.0,0.0001644609437789,0.0,0.0,37.638668060302734,0.0,0.0,0.0,0.3933806717395782,4.0,0.0,1.0
322440,293.1150817871094,297.1499938964844,293.1499938964844,0.0538190081715583,-1456.5018310546875,304.14599609375,0.7226050496101379,0.1020409762859344,0.0922645777463913,293.09893798828125,297.1499938964844,293.1499938964844,0.0751067548990249,-1926.6427001953125,304.1446838378906,0.7775067687034607,0.1284731924533844,0.1220587268471717,293.1023864746094,297.1499938964844,293.1499938964844,0.0726140365004539,-1387.8292236328125,304.1449890136719,0.7709429860115051,0.1252556890249252,0.0879211574792862,293.0191650390625,297.1499938964844,293.1499938964844,0.1931133270263672,-4084.79931640625,304.14520263671875,0.9990049004554749,0.3093651533126831,0.2587763369083404,293.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5648176074028015,0.050000000745058,0.2283532321453094,291.1124267578125,291.1499938964844,269.7266540527344,269.0130310058594,283.47589111328125,293.2584228515625,291.1129150390625,1.0,0.1997368782758712,1.0,1.0,0.971674621105194,1.0,-0.9473218321800232,0.3943323791027069,0.5529894232749939,0.2094669044017791,0.0,0.0,0.5687840580940247,26.07904624938965,31.0,5.776166915893555,-7308.5576171875,90.27050018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.82781982421875,301.75323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.7734375,18000.0,0.0,0.0,0.1620507836341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568240225315094,0.5682462453842163,-6.013343408994842e-06,0.0,0.0001644609437789,0.0,0.0,37.638668060302734,0.0,0.0,0.0,0.3933806717395782,4.0,0.0,1.0
322500,293.1149597167969,297.1499938964844,293.1499938964844,0.0542168095707893,-1463.1827392578125,304.14599609375,0.7223355174064636,0.1025061905384063,0.0926908552646637,293.09881591796875,297.1499938964844,293.1499938964844,0.0756330266594886,-1936.7340087890625,304.14471435546875,0.777362048625946,0.1291439831256866,0.1227020397782325,293.1022644042969,297.1499938964844,293.1499938964844,0.0731090381741523,-1394.787109375,304.14501953125,0.7707430124282837,0.1258815228939056,0.0883648321032524,293.0213928222656,297.1499938964844,293.1499938964844,0.1946137696504593,-4110.52294921875,304.1433410644531,0.9990000128746032,0.3105891048908233,0.2604528963565826,293.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5635095834732056,0.050000000745058,0.2283925712108612,291.1130676269531,291.1499938964844,269.7083435058594,268.995361328125,283.46551513671875,293.2572326660156,291.11297607421875,1.0,0.2006658613681793,1.0,1.0,0.9717432260513306,1.0,-0.9511969685554504,0.3960309624671936,0.5551660060882568,0.210466131567955,0.0,0.0,0.5711681842803955,26.33747100830078,31.0,2.4355945587158203,-7342.09521484375,91.45494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8172302246094,301.7519836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.904296875,18000.0,0.0,0.0,0.162812054157257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725788474082947,0.5725849270820618,-6.043876965122763e-06,0.0,0.0001652335340622,0.0,0.0,38.187477111816406,0.0,0.0,0.0,0.3949854969978332,4.0,0.0,1.0
322560,293.1148681640625,297.1499938964844,293.1499938964844,0.0546274743974208,-1470.1163330078125,304.14599609375,0.7215277552604675,0.1029701009392738,0.0931194722652435,293.0987243652344,297.1499938964844,293.1499938964844,0.0761735141277313,-1947.1436767578125,304.1446838378906,0.7765853404998779,0.1298132687807083,0.1233474761247634,293.1021728515625,297.1499938964844,293.1499938964844,0.0736181735992431,-1401.9774169921875,304.1449890136719,0.769923985004425,0.1265059411525726,0.0888102203607559,293.0252380371094,297.1499938964844,293.1499938964844,0.196759819984436,-4147.27978515625,304.1406555175781,0.9990000128746032,0.3114618062973022,0.2628065049648285,293.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.5616662502288818,0.050000000745058,0.2284488826990127,291.1117248535156,291.1499938964844,269.69000244140625,268.9776916503906,283.4547119140625,293.2560729980469,291.1111755371094,1.0,0.2018606662750244,1.0,1.0,0.9718086123466492,1.0,-0.9559125900268556,0.3980963230133056,0.5578163266181946,0.2116926908493042,0.0,0.0,0.5738502740859985,26.697406768798828,34.0,-1.6690998077392578,-7380.8828125,92.98133087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.80633544921875,301.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.951171875,18000.0,0.0,0.0,0.1635975390672683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773383378982544,0.5773444175720215,-6.075990768295014e-06,0.0,0.0001660307025304,0.0,0.0,38.78775405883789,0.0,0.0,0.0,0.3967269361019134,4.0,0.0,1.0
322620,293.1147155761719,297.1499938964844,293.1499938964844,0.0554762743413448,-1484.5384521484375,304.1459045410156,0.7184873223304749,0.1038895770907402,0.0939803719520568,293.0985412597656,297.1499938964844,293.1499938964844,0.0772862583398819,-1968.6878662109373,304.14459228515625,0.7733997702598572,0.1311444491147995,0.1246425062417984,293.1020202636719,297.1499938964844,293.1499938964844,0.0746671110391616,-1416.8739013671875,304.1448974609375,0.7666889429092407,0.1277461796998977,0.0897036418318748,293.0386962890625,297.1499938964844,293.1499938964844,0.2027184814214706,-4248.81298828125,304.1337890625,0.9990000128746032,0.3119132220745086,0.2692301571369171,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.556601881980896,0.050000000745058,0.2286090552806854,291.1045227050781,291.1499938964844,269.6533203125,268.9423828125,283.4321594238281,293.2539367675781,291.10333251953125,1.0,0.2049517929553985,1.0,1.0,0.9719393849372864,1.0,-0.967473804950714,0.4031615555286407,0.564312219619751,0.2147195637226104,0.0,0.0,0.5803400278091431,27.69922065734864,25.0,-9.654899597167969,-7473.65185546875,96.97512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7806396484375,301.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.40625,18000.0,0.0,0.0,0.1652789413928985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887435078620911,0.5887497067451477,-6.1518785514635965e-06,0.0,0.0001677371183177,0.0,0.0,40.24342346191406,0.0,0.0,0.0,0.4008964896202087,4.0,0.0,1.0
322680,293.1147155761719,297.1499938964844,293.1499938964844,0.0554762743413448,-1484.5384521484375,304.1459045410156,0.7184873223304749,0.1038895770907402,0.0939803719520568,293.0985412597656,297.1499938964844,293.1499938964844,0.0772862583398819,-1968.6878662109373,304.14459228515625,0.7733997702598572,0.1311444491147995,0.1246425062417984,293.1020202636719,297.1499938964844,293.1499938964844,0.0746671110391616,-1416.8739013671875,304.1448974609375,0.7666889429092407,0.1277461796998977,0.0897036418318748,293.0386962890625,297.1499938964844,293.1499938964844,0.2027184814214706,-4248.81298828125,304.1337890625,0.9990000128746032,0.3119132220745086,0.2692301571369171,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.556601881980896,0.050000000745058,0.2286090552806854,291.1045227050781,291.1499938964844,269.6533203125,268.9423828125,283.4321594238281,293.2539367675781,291.10333251953125,1.0,0.2049517929553985,1.0,1.0,0.9719393849372864,1.0,-0.967473804950714,0.4031615555286407,0.564312219619751,0.2147195637226104,0.0,0.0,0.5803400278091431,27.69922065734864,25.0,-9.654899597167969,-7473.65185546875,96.97512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7806396484375,301.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.40625,18000.0,0.0,0.0,0.1652789413928985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887435078620911,0.5887497067451477,-6.1518785514635965e-06,0.0,0.0001677371183177,0.0,0.0,40.24342346191406,0.0,0.0,0.0,0.4008964896202087,4.0,0.0,1.0
322740,293.114501953125,297.1499938964844,293.1499938964844,0.05625681579113,-1497.7789306640625,304.1459655761719,0.722976565361023,0.1048260480165481,0.0947987809777259,293.09832763671875,297.1499938964844,293.1499938964844,0.0783300027251243,-1988.870849609375,304.1446838378906,0.7789602875709534,0.1324934512376785,0.125894084572792,293.1018371582031,297.1499938964844,293.1499938964844,0.0756453201174736,-1430.748779296875,304.1449890136719,0.7720240354537964,0.1290016174316406,0.0905631557106971,293.0502319335937,297.1499938964844,293.1499938964844,0.2001657038927078,-4203.38916015625,304.1439514160156,0.9990000128746032,0.3123608529567718,0.2660762369632721,293.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.5590932369232178,0.050000000745058,0.2285290211439132,291.1007080078125,291.1499938964844,269.6166687011719,268.9070739746094,283.41534423828125,293.2519836425781,291.1019287109375,1.0,0.2037733495235443,1.0,1.0,0.9720701575279236,1.0,-0.9671149253845216,0.4030048549175262,0.5641101002693176,0.2146084308624267,0.0,0.0,0.5873935222625732,27.26755714416504,28.0,1.8999691009521484,-7520.11474609375,96.19023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7545166015625,301.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.72265625,18000.0,0.0,0.0,0.1670741289854049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602652370929718,0.6026585698127747,-6.248505997064058e-06,0.0,0.0001695590035524,0.0,0.0,42.08478927612305,0.0,0.0,0.0,0.4060171544551849,4.0,0.0,1.0
322800,293.114501953125,297.1499938964844,293.1499938964844,0.05625681579113,-1497.7789306640625,304.1459655761719,0.722976565361023,0.1048260480165481,0.0947987809777259,293.09832763671875,297.1499938964844,293.1499938964844,0.0783300027251243,-1988.870849609375,304.1446838378906,0.7789602875709534,0.1324934512376785,0.125894084572792,293.1018371582031,297.1499938964844,293.1499938964844,0.0756453201174736,-1430.748779296875,304.1449890136719,0.7720240354537964,0.1290016174316406,0.0905631557106971,293.0502319335937,297.1499938964844,293.1499938964844,0.2001657038927078,-4203.38916015625,304.1439514160156,0.9990000128746032,0.3123608529567718,0.2660762369632721,293.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.5590932369232178,0.050000000745058,0.2285290211439132,291.1007080078125,291.1499938964844,269.6166687011719,268.9070739746094,283.41534423828125,293.2519836425781,291.1019287109375,1.0,0.2037733495235443,1.0,1.0,0.9720701575279236,1.0,-0.9671149253845216,0.4030048549175262,0.5641101002693176,0.2146084308624267,0.0,0.0,0.5873935222625732,27.26755714416504,28.0,1.8999691009521484,-7520.11474609375,96.19023895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7545166015625,301.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17877.72265625,18000.0,0.0,0.0,0.1670741289854049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602652370929718,0.6026585698127747,-6.248505997064058e-06,0.0,0.0001695590035524,0.0,0.0,42.08478927612305,0.0,0.0,0.0,0.4060171544551849,4.0,0.0,1.0
322860,293.1143493652344,297.1499938964844,293.1499938964844,0.0569551400840282,-1509.4595947265625,304.1461486816406,0.72556072473526,0.1057545989751815,0.0956334844231605,293.0981750488281,297.1499938964844,293.1499938964844,0.0792726129293441,-2006.9036865234373,304.1448669433594,0.7823538184165955,0.1338336616754531,0.1271621137857437,293.1017150878906,297.1499938964844,293.1499938964844,0.076523832976818,-1443.0693359375,304.14520263671875,0.7752395272254944,0.1302477270364761,0.091434009373188,293.05078125,297.1499938964844,293.1499938964844,0.1992843151092529,-4187.755859375,304.1471252441406,0.9990000128746032,0.3147759735584259,0.2653006911277771,293.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5597045421600342,0.050000000745058,0.2285096794366836,291.1137390136719,291.1499938964844,269.5799865722656,268.87176513671875,283.3970947265625,293.2499694824219,291.1148986816406,1.0,0.2041989713907241,1.0,1.0,0.972253918647766,1.0,-0.9697259068489076,0.4041792452335357,0.5655466318130493,0.2152010649442672,0.0,0.0,0.5913457274436951,27.19558906555176,31.0,11.897256851196287,-7570.02978515625,96.6097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7432861328125,301.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9765625,18000.0,0.0,0.0,0.1687941700220108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612498939037323,0.6125052571296692,-6.330040832835948e-06,0.0,0.0001713046221993,0.0,0.0,43.49131393432617,0.0,0.0,0.0,0.4098013043403625,4.0,0.0,1.0
322920,293.1143493652344,297.1499938964844,293.1499938964844,0.0569551400840282,-1509.4595947265625,304.1461486816406,0.72556072473526,0.1057545989751815,0.0956334844231605,293.0981750488281,297.1499938964844,293.1499938964844,0.0792726129293441,-2006.9036865234373,304.1448669433594,0.7823538184165955,0.1338336616754531,0.1271621137857437,293.1017150878906,297.1499938964844,293.1499938964844,0.076523832976818,-1443.0693359375,304.14520263671875,0.7752395272254944,0.1302477270364761,0.091434009373188,293.05078125,297.1499938964844,293.1499938964844,0.1992843151092529,-4187.755859375,304.1471252441406,0.9990000128746032,0.3147759735584259,0.2653006911277771,293.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5597045421600342,0.050000000745058,0.2285096794366836,291.1137390136719,291.1499938964844,269.5799865722656,268.87176513671875,283.3970947265625,293.2499694824219,291.1148986816406,1.0,0.2041989713907241,1.0,1.0,0.972253918647766,1.0,-0.9697259068489076,0.4041792452335357,0.5655466318130493,0.2152010649442672,0.0,0.0,0.5913457274436951,27.19558906555176,31.0,11.897256851196287,-7570.02978515625,96.6097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7432861328125,301.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9765625,18000.0,0.0,0.0,0.1687941700220108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612498939037323,0.6125052571296692,-6.330040832835948e-06,0.0,0.0001713046221993,0.0,0.0,43.49131393432617,0.0,0.0,0.0,0.4098013043403625,4.0,0.0,1.0
322980,293.1142578125,297.1499938964844,293.1499938964844,0.0577126368880271,-1522.3096923828125,304.14617919921875,0.7253511548042297,0.1066788136959075,0.0964776873588562,293.0980834960937,297.1499938964844,293.1499938964844,0.0802816376090049,-2026.4144287109373,304.1448974609375,0.7824244499206543,0.1351671814918518,0.1284383088350296,293.10162353515625,297.1499938964844,293.1499938964844,0.0774685740470886,-1456.47216796875,304.14520263671875,0.7751959562301636,0.1314891725778579,0.0923119336366653,293.0540466308594,297.1499938964844,293.1499938964844,0.2017038911581039,-4228.95361328125,304.1439514160156,0.9990000128746032,0.3166356682777405,0.2680622339248657,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5575250387191772,0.050000000745058,0.2285789102315902,291.1181945800781,291.1499938964844,269.5433349609375,268.83642578125,283.3766174316406,293.24774169921875,291.1182556152344,1.0,0.2058528959751129,1.0,1.0,0.9724377393722534,1.0,-0.9767210483551024,0.4072578847408294,0.5694631338119507,0.2170024365186691,0.0,0.0,0.5951946377754211,27.654216766357425,34.0,5.103055477142334,-7634.95166015625,98.82318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73992919921875,301.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.220703125,18000.0,0.0,0.0,0.1704626381397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201524138450623,0.6201587915420532,-6.389872396539431e-06,0.0,0.0001729978976072,0.0,0.0,44.5836296081543,0.0,0.0,0.0,0.4127580523490906,4.0,0.0,1.0
323040,293.1142578125,297.1499938964844,293.1499938964844,0.0577126368880271,-1522.3096923828125,304.14617919921875,0.7253511548042297,0.1066788136959075,0.0964776873588562,293.0980834960937,297.1499938964844,293.1499938964844,0.0802816376090049,-2026.4144287109373,304.1448974609375,0.7824244499206543,0.1351671814918518,0.1284383088350296,293.10162353515625,297.1499938964844,293.1499938964844,0.0774685740470886,-1456.47216796875,304.14520263671875,0.7751959562301636,0.1314891725778579,0.0923119336366653,293.0540466308594,297.1499938964844,293.1499938964844,0.2017038911581039,-4228.95361328125,304.1439514160156,0.9990000128746032,0.3166356682777405,0.2680622339248657,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5575250387191772,0.050000000745058,0.2285789102315902,291.1181945800781,291.1499938964844,269.5433349609375,268.83642578125,283.3766174316406,293.24774169921875,291.1182556152344,1.0,0.2058528959751129,1.0,1.0,0.9724377393722534,1.0,-0.9767210483551024,0.4072578847408294,0.5694631338119507,0.2170024365186691,0.0,0.0,0.5951946377754211,27.654216766357425,34.0,5.103055477142334,-7634.95166015625,98.82318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73992919921875,301.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.220703125,18000.0,0.0,0.0,0.1704626381397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201524138450623,0.6201587915420532,-6.389872396539431e-06,0.0,0.0001729978976072,0.0,0.0,44.5836296081543,0.0,0.0,0.0,0.4127580523490906,4.0,0.0,1.0
323100,293.1142272949219,297.1499938964844,293.1499938964844,0.0581123046576976,-1529.146728515625,304.1461486816406,0.7244515419006348,0.1071403622627258,0.0969047993421554,293.0980224609375,297.1499938964844,293.1499938964844,0.080809399485588,-2036.6834716796875,304.1448669433594,0.7815085053443909,0.1358328610658645,0.1290809512138366,293.1015930175781,297.1499938964844,293.1499938964844,0.0779642984271049,-1463.5528564453125,304.1451721191406,0.7742422819137573,0.1321094334125518,0.0927547961473465,293.0580749511719,297.1499938964844,293.1499938964844,0.2038722187280655,-4265.8466796875,304.14111328125,0.9990000128746032,0.3170608580112457,0.2704425752162933,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5556422472000122,0.050000000745058,0.228640004992485,291.11749267578125,291.1499938964844,269.5249938964844,268.8187866210937,283.3657531738281,293.2466125488281,291.1170959472656,1.0,0.2070808112621307,1.0,1.0,0.9725295901298524,1.0,-0.9814663529396056,0.4093442857265472,0.5721220374107361,0.2182394564151764,0.0,0.0,0.5974269509315491,28.041399002075195,34.0,0.4755837619304657,-7674.626953125,100.4671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7388000488281,301.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.2578125,18000.0,0.0,0.0,0.1712951213121414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243180632591248,0.6243244409561157,-6.420455974875949e-06,0.0,0.0001738427672535,0.0,0.0,45.17375183105469,0.0,0.0,0.0,0.4143438339233398,4.0,0.0,1.0
323160,293.1141662597656,297.1499938964844,293.1499938964844,0.0585237182676792,-1536.2186279296875,304.1460876464844,0.7230890393257141,0.1076002866029739,0.0973342210054397,293.0979919433594,297.1499938964844,293.1499938964844,0.0813507810235023,-2047.2547607421875,304.1448059082031,0.7800459265708923,0.1364971250295639,0.1297259926795959,293.1015625,297.1499938964844,293.1499938964844,0.0784734189510345,-1470.852783203125,304.1451416015625,0.7727537751197815,0.1327281892299652,0.0931995213031768,293.06402587890625,297.1499938964844,293.1499938964844,0.2065999507904052,-4312.10791015625,304.13775634765625,0.9990000128746032,0.3170604705810547,0.2733922600746155,293.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5533075928688049,0.050000000745058,0.2287174761295318,291.11505126953125,291.1499938964844,269.50665283203125,268.8011169433594,283.3545227050781,293.2455139160156,291.1142578125,1.0,0.20854452252388,1.0,1.0,0.9726210236549376,1.0,-0.9869226217269896,0.4117440581321716,0.5751785635948181,0.2196675091981887,0.0,0.0,0.5999946594238281,28.52555656433105,25.0,-4.177807807922363,-7719.1103515625,102.43988037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7367858886719,301.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.880859375,18000.0,0.0,0.0,0.1721397936344146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289976835250854,0.6290041208267212,-6.454176855186233e-06,0.0,0.0001747000060277,0.0,0.0,45.83863067626953,0.0,0.0,0.0,0.4161213040351867,4.0,0.0,1.0
323220,293.1139831542969,297.1499938964844,293.1499938964844,0.0592822879552841,-1549.22119140625,304.1461486816406,0.7281441688537598,0.1085475236177444,0.0981553569436073,293.0978088378906,297.1499938964844,293.1499938964844,0.0823670774698257,-2067.04296875,304.1448669433594,0.7863878011703491,0.1378523111343383,0.1309763491153717,293.10137939453125,297.1499938964844,293.1499938964844,0.0794252753257751,-1484.4627685546875,304.1451721191406,0.7788786888122559,0.1339920908212661,0.0940593481063842,293.0719299316406,297.1499938964844,293.1499938964844,0.2032237648963928,-4253.09814453125,304.14794921875,0.9990000128746032,0.3176041841506958,0.2694199085235595,293.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5564513206481934,0.050000000745058,0.2286133617162704,291.1136779785156,291.1499938964844,269.4700012207031,268.76580810546875,283.3384094238281,293.2433166503906,291.11505126953125,1.0,0.2070315778255462,1.0,1.0,0.9728038907051086,1.0,-0.9855546951293944,0.411128968000412,0.5744257569313049,0.2193192690610885,0.0,0.0,0.6051374077796936,27.95282936096192,28.0,5.105012893676758,-7755.68212890625,101.1861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73590087890625,301.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.732421875,18000.0,0.0,0.0,0.1738079637289047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397204399108887,0.6397269368171692,-6.534040494443616e-06,0.0,0.0001763929758453,0.0,0.0,47.399322509765625,0.0,0.0,0.0,0.4201917052268982,4.0,0.0,1.0
323280,293.1139831542969,297.1499938964844,293.1499938964844,0.0592822879552841,-1549.22119140625,304.1461486816406,0.7281441688537598,0.1085475236177444,0.0981553569436073,293.0978088378906,297.1499938964844,293.1499938964844,0.0823670774698257,-2067.04296875,304.1448669433594,0.7863878011703491,0.1378523111343383,0.1309763491153717,293.10137939453125,297.1499938964844,293.1499938964844,0.0794252753257751,-1484.4627685546875,304.1451721191406,0.7788786888122559,0.1339920908212661,0.0940593481063842,293.0719299316406,297.1499938964844,293.1499938964844,0.2032237648963928,-4253.09814453125,304.14794921875,0.9990000128746032,0.3176041841506958,0.2694199085235595,293.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5564513206481934,0.050000000745058,0.2286133617162704,291.1136779785156,291.1499938964844,269.4700012207031,268.76580810546875,283.3384094238281,293.2433166503906,291.11505126953125,1.0,0.2070315778255462,1.0,1.0,0.9728038907051086,1.0,-0.9855546951293944,0.411128968000412,0.5744257569313049,0.2193192690610885,0.0,0.0,0.6051374077796936,27.95282936096192,28.0,5.105012893676758,-7755.68212890625,101.1861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73590087890625,301.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17903.732421875,18000.0,0.0,0.0,0.1738079637289047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397204399108887,0.6397269368171692,-6.534040494443616e-06,0.0,0.0001763929758453,0.0,0.0,47.399322509765625,0.0,0.0,0.0,0.4201917052268982,4.0,0.0,1.0
323340,293.1138000488281,297.1499938964844,293.1499938964844,0.0599733367562294,-1560.9178466796875,304.1462707519531,0.7312617897987366,0.1094941049814224,0.0990009978413581,293.09765625,297.1499938964844,293.1499938964844,0.0832970216870307,-2084.96044921875,304.14501953125,0.7904348373413086,0.1392055004835128,0.1322510540485382,293.1012268066406,297.1499938964844,293.1499938964844,0.080293633043766,-1496.744384765625,304.14532470703125,0.7827618718147278,0.1352550983428955,0.0949376374483108,293.0687561035156,297.1499938964844,293.1499938964844,0.2016368061304092,-4225.7919921875,304.1509704589844,0.9990000128746032,0.3202190697193146,0.2679242789745331,293.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5576338171958923,0.050000000745058,0.2285750806331634,291.1274719238281,291.1499938964844,269.4333190917969,268.73046875,283.3206787109375,293.2409362792969,291.1286315917969,1.0,0.2071783691644668,1.0,1.0,0.9729866981506348,1.0,-0.9873086810112,0.4119170308113098,0.5753915905952454,0.2197188287973404,0.0,0.0,0.6071898937225342,27.76984405517578,31.0,13.117270469665527,-7797.4267578125,101.25306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7504577636719,301.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.46484375,18000.0,0.0,0.0,0.1752927899360656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460676789283752,0.6460742950439453,-6.593489615625003e-06,0.0,0.0001778998994268,0.0,0.0,48.409305572509766,0.0,0.0,0.0,0.4227262735366821,4.0,0.0,1.0
323400,293.1138000488281,297.1499938964844,293.1499938964844,0.0599733367562294,-1560.9178466796875,304.1462707519531,0.7312617897987366,0.1094941049814224,0.0990009978413581,293.09765625,297.1499938964844,293.1499938964844,0.0832970216870307,-2084.96044921875,304.14501953125,0.7904348373413086,0.1392055004835128,0.1322510540485382,293.1012268066406,297.1499938964844,293.1499938964844,0.080293633043766,-1496.744384765625,304.14532470703125,0.7827618718147278,0.1352550983428955,0.0949376374483108,293.0687561035156,297.1499938964844,293.1499938964844,0.2016368061304092,-4225.7919921875,304.1509704589844,0.9990000128746032,0.3202190697193146,0.2679242789745331,293.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5576338171958923,0.050000000745058,0.2285750806331634,291.1274719238281,291.1499938964844,269.4333190917969,268.73046875,283.3206787109375,293.2409362792969,291.1286315917969,1.0,0.2071783691644668,1.0,1.0,0.9729866981506348,1.0,-0.9873086810112,0.4119170308113098,0.5753915905952454,0.2197188287973404,0.0,0.0,0.6071898937225342,27.76984405517578,31.0,13.117270469665527,-7797.4267578125,101.25306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7504577636719,301.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.46484375,18000.0,0.0,0.0,0.1752927899360656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460676789283752,0.6460742950439453,-6.593489615625003e-06,0.0,0.0001778998994268,0.0,0.0,48.409305572509766,0.0,0.0,0.0,0.4227262735366821,4.0,0.0,1.0
323460,293.1136779785156,297.1499938964844,293.1499938964844,0.0607351399958133,-1574.010498046875,304.146240234375,0.7315229177474976,0.1104410961270332,0.0998615995049476,293.0975341796875,297.1499938964844,293.1499938964844,0.0843074545264244,-2104.643310546875,304.1449890136719,0.7910323143005371,0.140557125210762,0.1335399150848388,293.10107421875,297.1499938964844,293.1499938964844,0.0812426134943962,-1510.3277587890625,304.1452941894531,0.7832543253898621,0.136519581079483,0.0958282053470611,293.068359375,297.1499938964844,293.1499938964844,0.2034444510936737,-4256.787109375,304.14752197265625,0.9990000128746032,0.3223698139190674,0.270044207572937,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5559571385383606,0.050000000745058,0.228629320859909,291.1318054199219,291.1499938964844,269.39666748046875,268.6951599121094,283.300537109375,293.23828125,291.1317749023437,1.0,0.2085955440998077,1.0,1.0,0.9731490015983582,1.0,-0.9935657382011414,0.4146687090396881,0.5788969993591309,0.2213586866855621,0.0,0.0,0.6092254519462585,28.140798568725582,34.0,4.932783603668213,-7855.1123046875,103.22045135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7709350585937,301.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.404296875,18000.0,0.0,0.0,0.1766453683376312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501743793487549,0.650180995464325,-6.628515166084981e-06,0.0,0.0001792725961422,0.0,0.0,49.04917526245117,0.0,0.0,0.0,0.4243770241737366,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0607351399958133,-1574.010498046875,304.146240234375,0.7315229177474976,0.1104410961270332,0.0998615995049476,293.0975341796875,297.1499938964844,293.1499938964844,0.0843074545264244,-2104.643310546875,304.1449890136719,0.7910323143005371,0.140557125210762,0.1335399150848388,293.10107421875,297.1499938964844,293.1499938964844,0.0812426134943962,-1510.3277587890625,304.1452941894531,0.7832543253898621,0.136519581079483,0.0958282053470611,293.068359375,297.1499938964844,293.1499938964844,0.2034444510936737,-4256.787109375,304.14752197265625,0.9990000128746032,0.3223698139190674,0.270044207572937,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5559571385383606,0.050000000745058,0.228629320859909,291.1318054199219,291.1499938964844,269.39666748046875,268.6951599121094,283.300537109375,293.23828125,291.1317749023437,1.0,0.2085955440998077,1.0,1.0,0.9731490015983582,1.0,-0.9935657382011414,0.4146687090396881,0.5788969993591309,0.2213586866855621,0.0,0.0,0.6092254519462585,28.140798568725582,34.0,4.932783603668213,-7855.1123046875,103.22045135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7709350585937,301.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.404296875,18000.0,0.0,0.0,0.1766453683376312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501743793487549,0.650180995464325,-6.628515166084981e-06,0.0,0.0001792725961422,0.0,0.0,49.04917526245117,0.0,0.0,0.0,0.4243770241737366,4.0,0.0,1.0
