time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.113525390625,297.1499938964844,293.1499938964844,0.0615610033273696,-1588.3697509765625,304.1461181640625,0.7296699285507202,0.111389584839344,0.1007388532161712,293.097412109375,297.1499938964844,293.1499938964844,0.0853912234306335,-2125.923828125,304.1448669433594,0.7890666723251343,0.1419096738100052,0.1348451077938079,293.1009521484375,297.1499938964844,293.1499938964844,0.0822650864720344,-1525.0924072265625,304.1451721191406,0.7812281250953674,0.1377871185541153,0.0967326909303665,293.07476806640625,297.1499938964844,293.1499938964844,0.2078279256820678,-4331.40966796875,304.1409912109375,0.9990000128746032,0.3231552541255951,0.2748222649097442,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.552176296710968,0.050000000745058,0.2287553250789642,291.12762451171875,291.1499938964844,269.3599853515625,268.6598205566406,283.278564453125,293.23553466796875,291.1266784667969,1.0,0.211085096001625,1.0,1.0,0.9733113050460817,1.0,-1.0031559467315674,0.4188863337039947,0.5842695832252502,0.2238983809947967,0.0,0.0,0.6124091744422913,28.93959045410156,37.0,-5.610320091247559,-7932.60546875,106.66973876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7881774902344,301.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.349609375,18000.0,0.0,0.0,0.1779520213603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557260155677795,0.6557326316833496,-6.669135018455563e-06,0.0,0.0001805986830731,0.0,0.0,49.88212585449219,0.0,0.0,0.0,0.4265255630016327,4.0,0.0,1.0
323640,293.113525390625,297.1499938964844,293.1499938964844,0.0615610033273696,-1588.3697509765625,304.1461181640625,0.7296699285507202,0.111389584839344,0.1007388532161712,293.097412109375,297.1499938964844,293.1499938964844,0.0853912234306335,-2125.923828125,304.1448669433594,0.7890666723251343,0.1419096738100052,0.1348451077938079,293.1009521484375,297.1499938964844,293.1499938964844,0.0822650864720344,-1525.0924072265625,304.1451721191406,0.7812281250953674,0.1377871185541153,0.0967326909303665,293.07476806640625,297.1499938964844,293.1499938964844,0.2078279256820678,-4331.40966796875,304.1409912109375,0.9990000128746032,0.3231552541255951,0.2748222649097442,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.552176296710968,0.050000000745058,0.2287553250789642,291.12762451171875,291.1499938964844,269.3599853515625,268.6598205566406,283.278564453125,293.23553466796875,291.1266784667969,1.0,0.211085096001625,1.0,1.0,0.9733113050460817,1.0,-1.0031559467315674,0.4188863337039947,0.5842695832252502,0.2238983809947967,0.0,0.0,0.6124091744422913,28.93959045410156,37.0,-5.610320091247559,-7932.60546875,106.66973876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7881774902344,301.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.349609375,18000.0,0.0,0.0,0.1779520213603973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557260155677795,0.6557326316833496,-6.669135018455563e-06,0.0,0.0001805986830731,0.0,0.0,49.88212585449219,0.0,0.0,0.0,0.4265255630016327,4.0,0.0,1.0
323700,293.11346435546875,297.1499938964844,293.1499938964844,0.0619928762316703,-1595.931640625,304.1460266113281,0.7280832529067993,0.1118616610765457,0.1011812686920166,293.0973815917969,297.1499938964844,293.1499938964844,0.0859560891985893,-2137.065185546875,304.144775390625,0.7872874736785889,0.1425845324993133,0.1355021148920059,293.10089111328125,297.1499938964844,293.1499938964844,0.0827987417578697,-1532.8372802734375,304.14508056640625,0.7794334292411804,0.1384193003177642,0.097188301384449,293.0809631347656,297.1499938964844,293.1499938964844,0.2108416855335235,-4382.392578125,304.1371765136719,0.9990000128746032,0.3228902518749237,0.2780354022979736,293.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.54964280128479,0.050000000745058,0.2288427203893661,291.12286376953125,291.1499938964844,269.3416748046875,268.6421813964844,283.2670288085937,293.23419189453125,291.1215515136719,1.0,0.212673619389534,1.0,1.0,0.9733924269676208,1.0,-1.0089833736419678,0.4214518666267395,0.587531566619873,0.2254466116428375,0.0,0.0,0.6146901249885559,29.483413696289062,37.0,-10.449366569519045,-7978.8701171875,108.8940658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.79296875,301.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.669921875,18000.0,0.0,0.0,0.1786224693059921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596568822860718,0.6596635580062866,-6.697213848383399e-06,0.0,0.0001812791015254,0.0,0.0,50.47295379638672,0.0,0.0,0.0,0.4280393719673157,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0624332800507545,-1603.6727294921875,304.1459655761719,0.7261296510696411,0.1123305633664131,0.1016244068741798,293.09735107421875,297.1499938964844,293.1499938964844,0.0865322574973106,-2148.45458984375,304.1446533203125,0.7850727438926697,0.1432570964097976,0.136160597205162,293.1008605957031,297.1499938964844,293.1499938964844,0.0833429545164108,-1540.755615234375,304.1449890136719,0.7772125005722046,0.139048546552658,0.0976446792483329,293.0892028808594,297.1499938964844,293.1499938964844,0.2143299132585525,-4441.1181640625,304.1331481933594,0.9990000128746032,0.3221501410007477,0.2817141115665436,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5467664003372192,0.050000000745058,0.2289450317621231,291.11676025390625,291.1499938964844,269.3233337402344,268.62451171875,283.2552185058594,293.2329406738281,291.1151733398437,1.0,0.2144607156515121,1.0,1.0,0.97351735830307,1.0,-1.015391230583191,0.4242743551731109,0.5911168456077576,0.2271497994661331,0.0,0.0,0.6175141334533691,30.11505699157715,25.0,-14.593666076660156,-8030.0224609375,111.42396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7940979003906,301.9060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.318359375,18000.0,0.0,0.0,0.1793236434459686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646009683609009,0.6646077036857605,-6.732821475452511e-06,0.0,0.000181990704732,0.0,0.0,51.22383117675781,0.0,0.0,0.0,0.4299474060535431,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0632114261388778,-1617.2720947265625,304.1460266113281,0.7322000861167908,0.1133013889193534,0.1024561002850532,293.0971374511719,297.1499938964844,293.1499938964844,0.0875768959522247,-2168.976806640625,304.14471435546875,0.7926634550094604,0.1446348875761032,0.1374210268259048,293.1006164550781,297.1499938964844,293.1499938964844,0.0843235626816749,-1554.9373779296875,304.14501953125,0.7845950722694397,0.1403385996818542,0.0985146090388298,293.09930419921875,297.1499938964844,293.1499938964844,0.2098737061023712,-4363.671875,304.1468200683594,0.9990000128746032,0.3215992748737335,0.2764138281345367,293.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5509195327758789,0.050000000745058,0.2287980765104293,291.1115417480469,291.1499938964844,269.2866516113281,268.58917236328125,283.2407531738281,293.2304382324219,291.1129455566406,1.0,0.2122677862644195,1.0,1.0,0.9737672209739684,1.0,-1.012416958808899,0.4229004979133606,0.5895164608955383,0.2264858484268188,0.0,0.0,0.623288631439209,29.29451370239257,25.0,1.0637491941452026,-8062.68017578125,109.33698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7943725585937,301.9460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17887.830078125,18000.0,0.0,0.0,0.1807477474212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768234372138977,0.6768302917480469,-6.827071956649888e-06,0.0,0.0001834359864005,0.0,0.0,53.14722442626953,0.0,0.0,0.0,0.4346825182437897,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0632114261388778,-1617.2720947265625,304.1460266113281,0.7322000861167908,0.1133013889193534,0.1024561002850532,293.0971374511719,297.1499938964844,293.1499938964844,0.0875768959522247,-2168.976806640625,304.14471435546875,0.7926634550094604,0.1446348875761032,0.1374210268259048,293.1006164550781,297.1499938964844,293.1499938964844,0.0843235626816749,-1554.9373779296875,304.14501953125,0.7845950722694397,0.1403385996818542,0.0985146090388298,293.09930419921875,297.1499938964844,293.1499938964844,0.2098737061023712,-4363.671875,304.1468200683594,0.9990000128746032,0.3215992748737335,0.2764138281345367,293.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.5509195327758789,0.050000000745058,0.2287980765104293,291.1115417480469,291.1499938964844,269.2866516113281,268.58917236328125,283.2407531738281,293.2304382324219,291.1129455566406,1.0,0.2122677862644195,1.0,1.0,0.9737672209739684,1.0,-1.012416958808899,0.4229004979133606,0.5895164608955383,0.2264858484268188,0.0,0.0,0.623288631439209,29.29451370239257,25.0,1.0637491941452026,-8062.68017578125,109.33698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7943725585937,301.9460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17887.830078125,18000.0,0.0,0.0,0.1807477474212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6768234372138977,0.6768302917480469,-6.827071956649888e-06,0.0,0.0001834359864005,0.0,0.0,53.14722442626953,0.0,0.0,0.0,0.4346825182437897,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0638625025749206,-1628.3914794921875,304.1462707519531,0.7387737035751343,0.1142805740237236,0.1033055111765861,293.0968933105469,297.1499938964844,293.1499938964844,0.0884641930460929,-2186.0693359375,304.1449890136719,0.8008314371109009,0.1460189521312713,0.1386981755495071,293.10040283203125,297.1499938964844,293.1499938964844,0.0851514115929603,-1566.6697998046875,304.1452941894531,0.7925828695297241,0.1416361182928085,0.0993971601128578,293.0905456542969,297.1499938964844,293.1499938964844,0.2043447643518448,-4269.19482421875,304.1568603515625,0.9990000128746032,0.3246378302574157,0.2706144452095032,293.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5555054545402527,0.050000000745058,0.2286436259746551,291.12957763671875,291.1499938964844,269.25,268.5538635253906,283.2267761230469,293.2276916503906,291.13165283203125,1.0,0.2106168866157531,1.0,1.0,0.9740170836448668,1.0,-1.008879542350769,0.4213089048862457,0.5875706672668457,0.2255952805280685,0.0,0.0,0.624858558177948,28.42415809631348,28.0,18.992002487182617,-8079.51904296875,107.05223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8110656738281,301.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.998046875,18000.0,0.0,0.0,0.181974709033966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834188103675842,0.6834257245063782,-6.895157184771961e-06,0.0,0.0001846811937866,0.0,0.0,54.30963516235352,0.0,0.0,0.0,0.4373860359191894,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0638625025749206,-1628.3914794921875,304.1462707519531,0.7387737035751343,0.1142805740237236,0.1033055111765861,293.0968933105469,297.1499938964844,293.1499938964844,0.0884641930460929,-2186.0693359375,304.1449890136719,0.8008314371109009,0.1460189521312713,0.1386981755495071,293.10040283203125,297.1499938964844,293.1499938964844,0.0851514115929603,-1566.6697998046875,304.1452941894531,0.7925828695297241,0.1416361182928085,0.0993971601128578,293.0905456542969,297.1499938964844,293.1499938964844,0.2043447643518448,-4269.19482421875,304.1568603515625,0.9990000128746032,0.3246378302574157,0.2706144452095032,293.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5555054545402527,0.050000000745058,0.2286436259746551,291.12957763671875,291.1499938964844,269.25,268.5538635253906,283.2267761230469,293.2276916503906,291.13165283203125,1.0,0.2106168866157531,1.0,1.0,0.9740170836448668,1.0,-1.008879542350769,0.4213089048862457,0.5875706672668457,0.2255952805280685,0.0,0.0,0.624858558177948,28.42415809631348,28.0,18.992002487182617,-8079.51904296875,107.05223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8110656738281,301.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.998046875,18000.0,0.0,0.0,0.181974709033966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6834188103675842,0.6834257245063782,-6.895157184771961e-06,0.0,0.0001846811937866,0.0,0.0,54.30963516235352,0.0,0.0,0.0,0.4373860359191894,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645651370286941,-1640.531982421875,304.1463317871094,0.7421954870223999,0.1152657344937324,0.1041790768504142,293.0967102050781,297.1499938964844,293.1499938964844,0.0894073247909545,-2204.37060546875,304.14508056640625,0.8051478266716003,0.1474056243896484,0.1399980336427688,293.10015869140625,297.1499938964844,293.1499938964844,0.0860368311405181,-1579.3231201171875,304.1453857421875,0.7967864274978638,0.1429414004087448,0.1002993807196617,293.07745361328125,297.1499938964844,293.1499938964844,0.2024096399545669,-4236.71533203125,304.1575622558594,0.9990000128746032,0.3287979066371918,0.2688141763210296,293.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5569297075271606,0.050000000745058,0.2285971194505691,291.1429443359375,291.1499938964844,269.2133483886719,268.5185241699219,283.20977783203125,293.2244567871094,291.14385986328125,1.0,0.210547536611557,1.0,1.0,0.974183201789856,1.0,-1.010352373123169,0.4219221174716949,0.5884302258491516,0.226060688495636,0.0,0.0,0.6248019337654114,28.197139739990234,31.0,15.5298433303833,-8107.6474609375,106.98894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8400573730469,302.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.107421875,18000.0,0.0,0.0,0.1829848289489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845875978469849,0.6845945119857788,-6.9143889049883e-06,0.0,0.0001857063325587,0.0,0.0,54.56161880493164,0.0,0.0,0.0,0.4379615187644958,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645651370286941,-1640.531982421875,304.1463317871094,0.7421954870223999,0.1152657344937324,0.1041790768504142,293.0967102050781,297.1499938964844,293.1499938964844,0.0894073247909545,-2204.37060546875,304.14508056640625,0.8051478266716003,0.1474056243896484,0.1399980336427688,293.10015869140625,297.1499938964844,293.1499938964844,0.0860368311405181,-1579.3231201171875,304.1453857421875,0.7967864274978638,0.1429414004087448,0.1002993807196617,293.07745361328125,297.1499938964844,293.1499938964844,0.2024096399545669,-4236.71533203125,304.1575622558594,0.9990000128746032,0.3287979066371918,0.2688141763210296,293.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5569297075271606,0.050000000745058,0.2285971194505691,291.1429443359375,291.1499938964844,269.2133483886719,268.5185241699219,283.20977783203125,293.2244567871094,291.14385986328125,1.0,0.210547536611557,1.0,1.0,0.974183201789856,1.0,-1.010352373123169,0.4219221174716949,0.5884302258491516,0.226060688495636,0.0,0.0,0.6248019337654114,28.197139739990234,31.0,15.5298433303833,-8107.6474609375,106.98894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8400573730469,302.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.107421875,18000.0,0.0,0.0,0.1829848289489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845875978469849,0.6845945119857788,-6.9143889049883e-06,0.0,0.0001857063325587,0.0,0.0,54.56161880493164,0.0,0.0,0.0,0.4379615187644958,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653597638010978,-1654.484130859375,304.1462097167969,0.7428702116012573,0.116264671087265,0.1050813868641853,293.0964660644531,297.1499938964844,293.1499938964844,0.0904549062252044,-2224.91748046875,304.1449890136719,0.8061661124229431,0.148803174495697,0.1413249373435974,293.099853515625,297.1499938964844,293.1499938964844,0.0870284736156463,-1593.6636962890625,304.145263671875,0.7977348566055298,0.1442636251449585,0.1012259274721145,293.0693359375,297.1499938964844,293.1499938964844,0.2037295550107956,-4259.98046875,304.1527404785156,0.9990000128746032,0.3322972953319549,0.2704324126243591,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5556493401527405,0.050000000745058,0.2286387234926223,291.1452941894531,291.1499938964844,269.1766662597656,268.4831848144531,283.1900939941406,293.2207336425781,291.1449279785156,1.0,0.2117920666933059,1.0,1.0,0.9743492603302002,1.0,-1.0161309242248535,0.4244312047958374,0.5916997790336609,0.2276850044727325,0.0,0.0,0.6251522302627563,28.49838829040528,34.0,3.0550382137298584,-8155.0341796875,108.79673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8710327148437,302.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1838514804840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684922456741333,0.684929370880127,-6.918015060364269e-06,0.0,0.0001865858794189,0.0,0.0,54.62222671508789,0.0,0.0,0.0,0.4381289780139923,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653597638010978,-1654.484130859375,304.1462097167969,0.7428702116012573,0.116264671087265,0.1050813868641853,293.0964660644531,297.1499938964844,293.1499938964844,0.0904549062252044,-2224.91748046875,304.1449890136719,0.8061661124229431,0.148803174495697,0.1413249373435974,293.099853515625,297.1499938964844,293.1499938964844,0.0870284736156463,-1593.6636962890625,304.145263671875,0.7977348566055298,0.1442636251449585,0.1012259274721145,293.0693359375,297.1499938964844,293.1499938964844,0.2037295550107956,-4259.98046875,304.1527404785156,0.9990000128746032,0.3322972953319549,0.2704324126243591,293.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5556493401527405,0.050000000745058,0.2286387234926223,291.1452941894531,291.1499938964844,269.1766662597656,268.4831848144531,283.1900939941406,293.2207336425781,291.1449279785156,1.0,0.2117920666933059,1.0,1.0,0.9743492603302002,1.0,-1.0161309242248535,0.4244312047958374,0.5916997790336609,0.2276850044727325,0.0,0.0,0.6251522302627563,28.49838829040528,34.0,3.0550382137298584,-8155.0341796875,108.79673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8710327148437,302.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1838514804840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684922456741333,0.684929370880127,-6.918015060364269e-06,0.0,0.0001865858794189,0.0,0.0,54.62222671508789,0.0,0.0,0.0,0.4381289780139923,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657894089818,-1662.1009521484375,304.1461181640625,0.742339015007019,0.1167679131031036,0.1055422276258468,293.0963439941406,297.1499938964844,293.1499938964844,0.0910165980458259,-2236.00048828125,304.1448669433594,0.8056440353393555,0.1495056897401809,0.141998216509819,293.0997009277344,297.1499938964844,293.1499938964844,0.0875623747706413,-1601.436767578125,304.1451721191406,0.7971862554550171,0.1449299156665802,0.1016976907849311,293.0683288574219,297.1499938964844,293.1499938964844,0.2054313868284225,-4289.28173828125,304.149169921875,0.9990000128746032,0.3335218429565429,0.2723072469234466,293.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.554165244102478,0.050000000745058,0.2286877185106277,291.142578125,291.1499938964844,269.1583251953125,268.46551513671875,283.179443359375,293.21881103515625,291.14166259765625,1.0,0.2128401398658752,1.0,1.0,0.9744322896003724,1.0,-1.0203670263290403,0.4262814819812774,0.5940855145454407,0.2288567721843719,0.0,0.0,0.6259098052978516,28.81776237487793,34.0,-3.735366344451904,-8186.9404296875,110.30406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8840026855469,302.03131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.1842657774686813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858478784561157,0.6858547925949097,-6.923493401700398e-06,0.0,0.0001870063424576,0.0,0.0,54.761695861816406,0.0,0.0,0.0,0.4384893178939819,4.0,0.0,1.0
324360,293.1122131347656,297.1499938964844,293.1499938964844,0.0662367045879364,-1670.072021484375,304.1460266113281,0.7413088083267212,0.117271788418293,0.106007732450962,293.0962219238281,297.1499938964844,293.1499938964844,0.0915999263525009,-2247.543212890625,304.1447448730469,0.8045248985290527,0.150209441781044,0.1426767259836197,293.0995483398437,297.1499938964844,293.1499938964844,0.088117592036724,-1609.547119140625,304.14501953125,0.7960479259490967,0.1455977261066436,0.102173700928688,293.0695495605469,297.1499938964844,293.1499938964844,0.2077390253543853,-4328.734375,304.1451110839844,0.9990000128746032,0.3343155682086944,0.2747900485992431,293.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5522011518478394,0.050000000745058,0.2287537902593612,291.1376342773437,291.1499938964844,269.1400146484375,268.4478454589844,283.1683044433594,293.21685791015625,291.13623046875,1.0,0.2141362577676773,1.0,1.0,0.9745407104492188,1.0,-1.0253702402114868,0.4284719228744507,0.5968982577323914,0.230231836438179,0.0,0.0,0.6272201538085938,29.23882484436035,37.0,-10.080890655517578,-8224.5009765625,112.1748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.893798828125,302.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.955078125,18000.0,0.0,0.0,0.184689462184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877012848854065,0.6877082586288452,-6.9353268372651655e-06,0.0,0.0001874363224487,0.0,0.0,55.04704666137695,0.0,0.0,0.0,0.4392065107822418,4.0,0.0,1.0
324420,293.1119689941406,297.1499938964844,293.1499938964844,0.067169539630413,-1686.7998046875,304.1457824707031,0.7379684448242188,0.1182750985026359,0.1069465428590774,293.09600830078125,297.1499938964844,293.1499938964844,0.0928168296813964,-2271.689697265625,304.1444702148437,0.8007423877716064,0.1516155898571014,0.144044429063797,293.0992736816406,297.1499938964844,293.1499938964844,0.0892760828137397,-1626.5284423828125,304.1447448730469,0.7922439575195312,0.1469310224056244,0.103133425116539,293.0790100097656,297.1499938964844,293.1499938964844,0.2139582633972168,-4434.0966796875,304.1363830566406,0.9990000128746032,0.3344564139842987,0.2813392877578735,293.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5470571517944336,0.050000000745058,0.2289338260889053,291.12261962890625,291.1499938964844,269.10333251953125,268.4125366210937,283.14483642578125,293.2130432128906,291.1205749511719,1.0,0.2173899114131927,1.0,1.0,0.9747576117515564,1.0,-1.0373666286468506,0.4337425231933594,0.6036241054534912,0.2335080802440643,0.0,0.0,0.6318144798278809,30.364574432373047,40.0,-20.126924514770508,-8316.6416015625,116.93029022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8998107910156,302.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.916015625,18000.0,0.0,0.0,0.1856353729963302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951059699058533,0.695112943649292,-6.987092547205975e-06,0.0,0.0001883963122963,0.0,0.0,56.22447204589844,0.0,0.0,0.0,0.442094087600708,4.0,0.0,1.0
324480,293.1119689941406,297.1499938964844,293.1499938964844,0.067169539630413,-1686.7998046875,304.1457824707031,0.7379684448242188,0.1182750985026359,0.1069465428590774,293.09600830078125,297.1499938964844,293.1499938964844,0.0928168296813964,-2271.689697265625,304.1444702148437,0.8007423877716064,0.1516155898571014,0.144044429063797,293.0992736816406,297.1499938964844,293.1499938964844,0.0892760828137397,-1626.5284423828125,304.1447448730469,0.7922439575195312,0.1469310224056244,0.103133425116539,293.0790100097656,297.1499938964844,293.1499938964844,0.2139582633972168,-4434.0966796875,304.1363830566406,0.9990000128746032,0.3344564139842987,0.2813392877578735,293.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5470571517944336,0.050000000745058,0.2289338260889053,291.12261962890625,291.1499938964844,269.10333251953125,268.4125366210937,283.14483642578125,293.2130432128906,291.1205749511719,1.0,0.2173899114131927,1.0,1.0,0.9747576117515564,1.0,-1.0373666286468506,0.4337425231933594,0.6036241054534912,0.2335080802440643,0.0,0.0,0.6318144798278809,30.364574432373047,40.0,-20.126924514770508,-8316.6416015625,116.93029022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8998107910156,302.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.916015625,18000.0,0.0,0.0,0.1856353729963302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951059699058533,0.695112943649292,-6.987092547205975e-06,0.0,0.0001883963122963,0.0,0.0,56.22447204589844,0.0,0.0,0.0,0.442094087600708,4.0,0.0,1.0
324540,293.1118469238281,297.1499938964844,293.1499938964844,0.0681275948882103,-1704.08544921875,304.1455993652344,0.7333183884620667,0.1192626655101776,0.1078852638602256,293.0958557128906,297.1499938964844,293.1499938964844,0.0940736979246139,-2296.665771484375,304.14422607421875,0.7953536510467529,0.1530114114284515,0.1454168260097503,293.09912109375,297.1499938964844,293.1499938964844,0.0904699265956878,-1644.0709228515625,304.1445007324219,0.7868573665618896,0.1482500880956649,0.1040944159030914,293.0975341796875,297.1499938964844,293.1499938964844,0.2220111191272735,-4568.98046875,304.12750244140625,0.9990000128746032,0.3325159251689911,0.289667934179306,293.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5407141447067261,0.050000000745058,0.2291713505983352,291.1034851074219,291.1499938964844,269.0666809082031,268.377197265625,283.1199951171875,293.2096252441406,291.10113525390625,1.0,0.2213896065950393,1.0,1.0,0.974974513053894,1.0,-1.0515751838684082,0.4400124549865722,0.6115626692771912,0.2373626381158828,0.0,0.0,0.639275074005127,31.82904052734375,28.0,-26.0421199798584,-8430.248046875,122.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.883056640625,302.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.55859375,18000.0,0.0,0.0,0.1868297010660171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083256244659424,0.7083327174186707,-7.086783170962008e-06,0.0,0.0001896083849715,0.0,0.0,58.411231994628906,0.0,0.0,0.0,0.4473211169242859,4.0,0.0,1.0
324600,293.1118469238281,297.1499938964844,293.1499938964844,0.0681275948882103,-1704.08544921875,304.1455993652344,0.7333183884620667,0.1192626655101776,0.1078852638602256,293.0958557128906,297.1499938964844,293.1499938964844,0.0940736979246139,-2296.665771484375,304.14422607421875,0.7953536510467529,0.1530114114284515,0.1454168260097503,293.09912109375,297.1499938964844,293.1499938964844,0.0904699265956878,-1644.0709228515625,304.1445007324219,0.7868573665618896,0.1482500880956649,0.1040944159030914,293.0975341796875,297.1499938964844,293.1499938964844,0.2220111191272735,-4568.98046875,304.12750244140625,0.9990000128746032,0.3325159251689911,0.289667934179306,293.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5407141447067261,0.050000000745058,0.2291713505983352,291.1034851074219,291.1499938964844,269.0666809082031,268.377197265625,283.1199951171875,293.2096252441406,291.10113525390625,1.0,0.2213896065950393,1.0,1.0,0.974974513053894,1.0,-1.0515751838684082,0.4400124549865722,0.6115626692771912,0.2373626381158828,0.0,0.0,0.639275074005127,31.82904052734375,28.0,-26.0421199798584,-8430.248046875,122.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.883056640625,302.0379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.55859375,18000.0,0.0,0.0,0.1868297010660171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083256244659424,0.7083327174186707,-7.086783170962008e-06,0.0,0.0001896083849715,0.0,0.0,58.411231994628906,0.0,0.0,0.0,0.4473211169242859,4.0,0.0,1.0
324660,293.11163330078125,297.1499938964844,293.1499938964844,0.0689636692404747,-1719.09130859375,304.14569091796875,0.7383597493171692,0.1202739775180816,0.1087605729699134,293.0956115722656,297.1499938964844,293.1499938964844,0.0952032282948494,-2318.925048828125,304.144287109375,0.8016564249992371,0.1544327586889267,0.1467257142066955,293.0988464355469,297.1499938964844,293.1499938964844,0.0915346071124076,-1659.5968017578125,304.14459228515625,0.7930260896682739,0.1495907604694366,0.1050054505467414,293.11212158203125,297.1499938964844,293.1499938964844,0.2188435792922973,-4513.22021484375,304.1408996582031,0.9990000128746032,0.3308415412902832,0.2856262624263763,293.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.5437551140785217,0.050000000745058,0.2290548980236053,291.093017578125,291.1499938964844,269.0299987792969,268.34185791015625,283.105224609375,293.2064208984375,291.0939636230469,1.0,0.2197276055812835,1.0,1.0,0.9753158688545228,1.0,-1.050308346748352,0.4393377006053924,0.6109706163406372,0.2372756451368332,0.0,0.0,0.6479052305221558,31.19668769836425,25.0,-6.640463829040527,-8476.87890625,121.4847640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8527526855469,302.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.97265625,18000.0,0.0,0.0,0.1882630288600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265259027481079,0.7265331149101257,-7.236412329802988e-06,0.0,0.0001910630380734,0.0,0.0,61.58673858642578,0.0,0.0,0.0,0.4546058773994446,4.0,0.0,1.0
324720,293.11163330078125,297.1499938964844,293.1499938964844,0.0689636692404747,-1719.09130859375,304.14569091796875,0.7383597493171692,0.1202739775180816,0.1087605729699134,293.0956115722656,297.1499938964844,293.1499938964844,0.0952032282948494,-2318.925048828125,304.144287109375,0.8016564249992371,0.1544327586889267,0.1467257142066955,293.0988464355469,297.1499938964844,293.1499938964844,0.0915346071124076,-1659.5968017578125,304.14459228515625,0.7930260896682739,0.1495907604694366,0.1050054505467414,293.11212158203125,297.1499938964844,293.1499938964844,0.2188435792922973,-4513.22021484375,304.1408996582031,0.9990000128746032,0.3308415412902832,0.2856262624263763,293.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.5437551140785217,0.050000000745058,0.2290548980236053,291.093017578125,291.1499938964844,269.0299987792969,268.34185791015625,283.105224609375,293.2064208984375,291.0939636230469,1.0,0.2197276055812835,1.0,1.0,0.9753158688545228,1.0,-1.050308346748352,0.4393377006053924,0.6109706163406372,0.2372756451368332,0.0,0.0,0.6479052305221558,31.19668769836425,25.0,-6.640463829040527,-8476.87890625,121.4847640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8527526855469,302.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.97265625,18000.0,0.0,0.0,0.1882630288600921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265259027481079,0.7265331149101257,-7.236412329802988e-06,0.0,0.0001910630380734,0.0,0.0,61.58673858642578,0.0,0.0,0.0,0.4546058773994446,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0696238875389099,-1730.625244140625,304.1460266113281,0.7463540434837341,0.1212952882051467,0.1096358671784401,293.0953674316406,297.1499938964844,293.1499938964844,0.096116803586483,-2336.48876953125,304.1446533203125,0.8112154006958008,0.1558623164892196,0.1480330675840377,293.0986022949219,297.1499938964844,293.1499938964844,0.0923886224627494,-1671.7430419921875,304.1449584960937,0.802582323551178,0.150938868522644,0.105914257466793,293.10528564453125,297.1499938964844,293.1499938964844,0.2118826508522033,-4394.603515625,304.1554260253906,0.9990000128746032,0.3331571817398071,0.2781916260719299,293.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5495189428329468,0.050000000745058,0.2288458496332168,291.1098327636719,291.1499938964844,268.99334716796875,268.3065185546875,283.0934753417969,293.2030944824219,291.1122436523437,1.0,0.217280775308609,1.0,1.0,0.9756571650505066,1.0,-1.044843316078186,0.4368170201778412,0.6080262660980225,0.2360215187072754,0.0,0.0,0.6522627472877502,30.010482788085938,28.0,18.509870529174805,-8490.470703125,118.06549072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8373413085937,302.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.6953125,18000.0,0.0,0.0,0.1896429508924484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396500706672668,0.739657461643219,-7.366541467490606e-06,0.0,0.0001924634852912,0.0,0.0,64.08875274658203,0.0,0.0,0.0,0.4600449502468109,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0696238875389099,-1730.625244140625,304.1460266113281,0.7463540434837341,0.1212952882051467,0.1096358671784401,293.0953674316406,297.1499938964844,293.1499938964844,0.096116803586483,-2336.48876953125,304.1446533203125,0.8112154006958008,0.1558623164892196,0.1480330675840377,293.0986022949219,297.1499938964844,293.1499938964844,0.0923886224627494,-1671.7430419921875,304.1449584960937,0.802582323551178,0.150938868522644,0.105914257466793,293.10528564453125,297.1499938964844,293.1499938964844,0.2118826508522033,-4394.603515625,304.1554260253906,0.9990000128746032,0.3331571817398071,0.2781916260719299,293.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5495189428329468,0.050000000745058,0.2288458496332168,291.1098327636719,291.1499938964844,268.99334716796875,268.3065185546875,283.0934753417969,293.2030944824219,291.1122436523437,1.0,0.217280775308609,1.0,1.0,0.9756571650505066,1.0,-1.044843316078186,0.4368170201778412,0.6080262660980225,0.2360215187072754,0.0,0.0,0.6522627472877502,30.010482788085938,28.0,18.509870529174805,-8490.470703125,118.06549072265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8373413085937,302.0930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17883.6953125,18000.0,0.0,0.0,0.1896429508924484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7396500706672668,0.739657461643219,-7.366541467490606e-06,0.0,0.0001924634852912,0.0,0.0,64.08875274658203,0.0,0.0,0.0,0.4600449502468109,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0699495822191238,-1736.3079833984375,304.1461486816406,0.7492836117744446,0.1218049675226211,0.1100819930434227,293.0952453613281,297.1499938964844,293.1499938964844,0.0965663194656372,-2345.10400390625,304.1448059082031,0.8145521879196167,0.1565752774477005,0.1486949920654297,293.0984802246094,297.1499938964844,293.1499938964844,0.0928089842200279,-1677.7059326171875,304.1451110839844,0.8060439825057983,0.1516120135784149,0.1063750982284545,293.09722900390625,297.1499938964844,293.1499938964844,0.2095724791288375,-4355.54931640625,304.1585998535156,0.9990000128746032,0.3353044986724853,0.2758768796920776,293.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5513421893119812,0.050000000745058,0.2287825345993042,291.1201477050781,291.1499938964844,268.9750061035156,268.2888488769531,283.08642578125,293.2012939453125,291.1224365234375,1.0,0.2167419642210006,1.0,1.0,0.9758278131484984,1.0,-1.043869972229004,0.4363461136817932,0.6075238585472107,0.235842689871788,0.0,0.0,0.6532223224639893,29.661104202270508,28.0,22.996068954467773,-8499.6845703125,117.2148666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8370361328125,302.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.908203125,18000.0,0.0,0.0,0.1902725249528885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432863116264343,0.7432937622070312,-7.4072495408472605e-06,0.0,0.0001931024162331,0.0,0.0,64.82369995117188,0.0,0.0,0.0,0.4616065621376037,4.0,0.0,1.0
324960,293.1111755371094,297.1499938964844,293.1499938964844,0.0702932253479957,-1742.3541259765625,304.146240234375,0.7512784004211426,0.1223148703575134,0.1105331778526306,293.0951538085937,297.1499938964844,293.1499938964844,0.0970371812582016,-2354.1748046875,304.1448974609375,0.816805899143219,0.1572879701852798,0.1493616998195648,293.0983581542969,297.1499938964844,293.1499938964844,0.0932506173849105,-1684.0074462890625,304.14520263671875,0.8083719611167908,0.1522859930992126,0.1068401485681533,293.0890197753906,297.1499938964844,293.1499938964844,0.2083114385604858,-4334.4296875,304.1593017578125,0.9990000128746032,0.3375857770442962,0.274696409702301,293.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.5522745251655579,0.050000000745058,0.2287506312131881,291.1284484863281,291.1499938964844,268.9566650390625,268.27117919921875,283.0783386230469,293.1993408203125,291.1300354003906,1.0,0.2165827304124832,1.0,1.0,0.9759132266044616,1.0,-1.044313907623291,0.4365042150020599,0.6078097224235535,0.2360514402389526,0.0,0.0,0.6538099050521851,29.49897003173828,31.0,21.428298950195312,-8513.03515625,117.03165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8399658203125,302.1106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.27734375,18000.0,0.0,0.0,0.1908664852380752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455116510391235,0.7455191016197205,-7.433784048771486e-06,0.0,0.0001937052147695,0.0,0.0,65.28681182861328,0.0,0.0,0.0,0.4625874161720276,4.0,0.0,1.0
325020,293.1109619140625,297.1499938964844,293.1499938964844,0.0710509270429611,-1755.864013671875,304.1462097167969,0.7530984282493591,0.1233410611748695,0.111453890800476,293.094970703125,297.1499938964844,293.1499938964844,0.0980639085173606,-2374.115234375,304.1448974609375,0.8189276456832886,0.1587184071540832,0.1507129818201065,293.09814453125,297.1499938964844,293.1499938964844,0.0942183807492256,-1697.944091796875,304.1451721191406,0.8105198740959167,0.1536426991224289,0.1077859848737716,293.0760498046875,297.1499938964844,293.1499938964844,0.2082584500312805,-4334.3544921875,304.1561584472656,0.9990000128746032,0.3417700231075287,0.2749172747135162,293.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.552099883556366,0.050000000745058,0.2287564724683761,291.1363220214844,291.1499938964844,268.9200134277344,268.23583984375,283.059814453125,293.195068359375,291.1365966796875,1.0,0.2172967344522476,1.0,1.0,0.9760839939117432,1.0,-1.0484468936920166,0.4382665753364563,0.6101802587509155,0.2373220324516296,0.0,0.0,0.6549845933914185,29.5909423828125,34.0,10.478215217590332,-8553.8544921875,118.17341613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85113525390625,302.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.56640625,18000.0,0.0,0.0,0.191973477602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484497427940369,0.7484571933746338,-7.4654785748862196e-06,0.0,0.0001948286808328,0.0,0.0,65.87847900390625,0.0,0.0,0.0,0.463870108127594,4.0,0.0,1.0
325080,293.1109619140625,297.1499938964844,293.1499938964844,0.0710509270429611,-1755.864013671875,304.1462097167969,0.7530984282493591,0.1233410611748695,0.111453890800476,293.094970703125,297.1499938964844,293.1499938964844,0.0980639085173606,-2374.115234375,304.1448974609375,0.8189276456832886,0.1587184071540832,0.1507129818201065,293.09814453125,297.1499938964844,293.1499938964844,0.0942183807492256,-1697.944091796875,304.1451721191406,0.8105198740959167,0.1536426991224289,0.1077859848737716,293.0760498046875,297.1499938964844,293.1499938964844,0.2082584500312805,-4334.3544921875,304.1561584472656,0.9990000128746032,0.3417700231075287,0.2749172747135162,293.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.552099883556366,0.050000000745058,0.2287564724683761,291.1363220214844,291.1499938964844,268.9200134277344,268.23583984375,283.059814453125,293.195068359375,291.1365966796875,1.0,0.2172967344522476,1.0,1.0,0.9760839939117432,1.0,-1.0484468936920166,0.4382665753364563,0.6101802587509155,0.2373220324516296,0.0,0.0,0.6549845933914185,29.5909423828125,34.0,10.478215217590332,-8553.8544921875,118.17341613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.85113525390625,302.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.56640625,18000.0,0.0,0.0,0.191973477602005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484497427940369,0.7484571933746338,-7.4654785748862196e-06,0.0,0.0001948286808328,0.0,0.0,65.87847900390625,0.0,0.0,0.0,0.463870108127594,4.0,0.0,1.0
325140,293.1107482910156,297.1499938964844,293.1499938964844,0.0718955025076866,-1771.1280517578125,304.14605712890625,0.7524083256721497,0.1243731752038002,0.1123970225453376,293.0947570800781,297.1499938964844,293.1499938964844,0.0991987809538841,-2396.313720703125,304.1446838378906,0.8183643221855164,0.1601555347442627,0.1520877927541732,293.0978698730469,297.1499938964844,293.1499938964844,0.095292642712593,-1713.5460205078125,304.1449890136719,0.8098950386047363,0.1550091356039047,0.1087517961859703,293.0711669921875,297.1499938964844,293.1499938964844,0.2110820561647415,-4382.96240234375,304.1493530273437,0.9990000128746032,0.3446536660194397,0.2780804634094238,293.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5496059656143188,0.050000000745058,0.228842481970787,291.1335754394531,291.1499938964844,268.8833312988281,268.20050048828125,283.0386047363281,293.19049072265625,291.1327209472656,1.0,0.219190239906311,1.0,1.0,0.9762547612190248,1.0,-1.0562870502471924,0.4416868984699249,0.6146001815795898,0.2395609021186828,0.0,0.0,0.6572531461715698,30.162044525146484,37.0,-3.243397951126098,-8616.2470703125,121.07231903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8612365722656,302.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.865234375,18000.0,0.0,0.0,0.1930457204580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523322701454163,0.752339780330658,-7.497990281990496e-06,0.0,0.0001959168585017,0.0,0.0,66.60118103027344,0.0,0.0,0.0,0.4654809236526489,4.0,0.0,1.0
325200,293.1107482910156,297.1499938964844,293.1499938964844,0.0718955025076866,-1771.1280517578125,304.14605712890625,0.7524083256721497,0.1243731752038002,0.1123970225453376,293.0947570800781,297.1499938964844,293.1499938964844,0.0991987809538841,-2396.313720703125,304.1446838378906,0.8183643221855164,0.1601555347442627,0.1520877927541732,293.0978698730469,297.1499938964844,293.1499938964844,0.095292642712593,-1713.5460205078125,304.1449890136719,0.8098950386047363,0.1550091356039047,0.1087517961859703,293.0711669921875,297.1499938964844,293.1499938964844,0.2110820561647415,-4382.96240234375,304.1493530273437,0.9990000128746032,0.3446536660194397,0.2780804634094238,293.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5496059656143188,0.050000000745058,0.228842481970787,291.1335754394531,291.1499938964844,268.8833312988281,268.20050048828125,283.0386047363281,293.19049072265625,291.1327209472656,1.0,0.219190239906311,1.0,1.0,0.9762547612190248,1.0,-1.0562870502471924,0.4416868984699249,0.6146001815795898,0.2395609021186828,0.0,0.0,0.6572531461715698,30.162044525146484,37.0,-3.243397951126098,-8616.2470703125,121.07231903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8612365722656,302.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.865234375,18000.0,0.0,0.0,0.1930457204580307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7523322701454163,0.752339780330658,-7.497990281990496e-06,0.0,0.0001959168585017,0.0,0.0,66.60118103027344,0.0,0.0,0.0,0.4654809236526489,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0728077366948127,-1787.778076171875,304.1458435058594,0.7496895790100098,0.1254022866487503,0.1133536621928215,293.09454345703125,297.1499938964844,293.1499938964844,0.1004240810871124,-2420.36572265625,304.1444091796875,0.8156132102012634,0.161593422293663,0.1534796804189682,293.09765625,297.1499938964844,293.1499938964844,0.0964534804224968,-1730.4869384765625,304.14471435546875,0.8069902062416077,0.1563760787248611,0.1097306534647941,293.0759582519531,297.1499938964844,293.1499938964844,0.216321125626564,-4471.7783203125,304.14080810546875,0.9990000128746032,0.3457003831863403,0.2836470901966095,293.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.545269787311554,0.050000000745058,0.228998064994812,291.12213134765625,291.1499938964844,268.8466796875,268.1651611328125,283.01519775390625,293.1858215332031,291.1204528808594,1.0,0.2220630496740341,1.0,1.0,0.9765179753303528,1.0,-1.0671480894088743,0.4464655220508575,0.6206825971603394,0.2425761371850967,0.0,0.0,0.6616572737693787,31.14687156677246,40.0,-15.070439338684082,-8701.4482421875,125.5015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8614501953125,302.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.970703125,18000.0,0.0,0.0,0.1941937059164047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598537802696228,0.7598613500595093,-7.558262041129637e-06,0.0,0.0001970819139387,0.0,0.0,67.99613189697266,0.0,0.0,0.0,0.4685609042644501,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0728077366948127,-1787.778076171875,304.1458435058594,0.7496895790100098,0.1254022866487503,0.1133536621928215,293.09454345703125,297.1499938964844,293.1499938964844,0.1004240810871124,-2420.36572265625,304.1444091796875,0.8156132102012634,0.161593422293663,0.1534796804189682,293.09765625,297.1499938964844,293.1499938964844,0.0964534804224968,-1730.4869384765625,304.14471435546875,0.8069902062416077,0.1563760787248611,0.1097306534647941,293.0759582519531,297.1499938964844,293.1499938964844,0.216321125626564,-4471.7783203125,304.14080810546875,0.9990000128746032,0.3457003831863403,0.2836470901966095,293.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.545269787311554,0.050000000745058,0.228998064994812,291.12213134765625,291.1499938964844,268.8466796875,268.1651611328125,283.01519775390625,293.1858215332031,291.1204528808594,1.0,0.2220630496740341,1.0,1.0,0.9765179753303528,1.0,-1.0671480894088743,0.4464655220508575,0.6206825971603394,0.2425761371850967,0.0,0.0,0.6616572737693787,31.14687156677246,40.0,-15.070439338684082,-8701.4482421875,125.5015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8614501953125,302.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.970703125,18000.0,0.0,0.0,0.1941937059164047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598537802696228,0.7598613500595093,-7.558262041129637e-06,0.0,0.0001970819139387,0.0,0.0,67.99613189697266,0.0,0.0,0.0,0.4685609042644501,4.0,0.0,1.0
