time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0737593695521354,-1805.2655029296875,304.1456604003906,0.7454584240913391,0.1264181286096573,0.1143127679824829,293.09442138671875,297.1499938964844,293.1499938964844,0.1017098575830459,-2445.616943359375,304.1441345214844,0.8111209273338318,0.1630235463380813,0.1548790335655212,293.0975036621094,297.1499938964844,293.1499938964844,0.0976692363619804,-1748.2596435546875,304.1444702148437,0.8022382259368896,0.1577318906784057,0.1107131913304328,293.09063720703125,297.1499938964844,293.1499938964844,0.2235832810401916,-4593.4658203125,304.1317749023437,0.9990000128746032,0.3446205258369446,0.291181743144989,293.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5395927429199219,0.050000000745058,0.2292144149541854,291.1049499511719,291.1499938964844,268.8099975585937,268.1298217773437,282.98992919921875,293.18133544921875,291.10284423828125,1.0,0.2257412523031234,1.0,1.0,0.9767812490463256,1.0,-1.080461025238037,0.4523617923259735,0.6280992031097412,0.2462113499641418,0.0,0.0,0.668771505355835,32.49140548706055,43.0,-23.138687133789062,-8808.994140625,131.29127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8448181152344,302.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17862.373046875,18000.0,0.0,0.0,0.1955416649580001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727582454681396,0.7727659344673157,-7.665787961741444e-06,0.0,0.0001984499394893,0.0,0.0,70.45928955078125,0.0,0.0,0.0,0.473877340555191,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0737593695521354,-1805.2655029296875,304.1456604003906,0.7454584240913391,0.1264181286096573,0.1143127679824829,293.09442138671875,297.1499938964844,293.1499938964844,0.1017098575830459,-2445.616943359375,304.1441345214844,0.8111209273338318,0.1630235463380813,0.1548790335655212,293.0975036621094,297.1499938964844,293.1499938964844,0.0976692363619804,-1748.2596435546875,304.1444702148437,0.8022382259368896,0.1577318906784057,0.1107131913304328,293.09063720703125,297.1499938964844,293.1499938964844,0.2235832810401916,-4593.4658203125,304.1317749023437,0.9990000128746032,0.3446205258369446,0.291181743144989,293.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.5395927429199219,0.050000000745058,0.2292144149541854,291.1049499511719,291.1499938964844,268.8099975585937,268.1298217773437,282.98992919921875,293.18133544921875,291.10284423828125,1.0,0.2257412523031234,1.0,1.0,0.9767812490463256,1.0,-1.080461025238037,0.4523617923259735,0.6280992031097412,0.2462113499641418,0.0,0.0,0.668771505355835,32.49140548706055,43.0,-23.138687133789062,-8808.994140625,131.29127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8448181152344,302.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17862.373046875,18000.0,0.0,0.0,0.1955416649580001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7727582454681396,0.7727659344673157,-7.665787961741444e-06,0.0,0.0001984499394893,0.0,0.0,70.45928955078125,0.0,0.0,0.0,0.473877340555191,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0742417946457862,-1814.1634521484373,304.14556884765625,0.7429277896881104,0.1269185245037078,0.1147902756929397,293.0943908691406,297.1499938964844,293.1499938964844,0.1023661792278289,-2458.495361328125,304.1440124511719,0.8083298206329346,0.1637332588434219,0.15557861328125,293.09747314453125,297.1499938964844,293.1499938964844,0.0982882529497146,-1757.3072509765625,304.14434814453125,0.7993453741073608,0.158402532339096,0.1112031713128089,293.1015625,297.1499938964844,293.1499938964844,0.2278652787208557,-4664.611328125,304.1273193359375,0.9990000128746032,0.3432238101959228,0.295569360256195,293.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.5364024043083191,0.050000000745058,0.2293430417776107,291.0950927734375,291.1499938964844,268.7916564941406,268.1121520996094,282.9766845703125,293.17919921875,291.0928649902344,1.0,0.2278341501951217,1.0,1.0,0.9769128561019896,1.0,-1.0878822803497314,0.4556632339954376,0.632219135761261,0.2482178211212158,0.0,0.0,0.6734198331832886,33.28408432006836,43.0,-25.739051818847656,-8870.5078125,134.65341186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8287658691406,302.11541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.8046875,18000.0,0.0,0.0,0.1963280737400055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815172672271729,0.7815250158309937,-7.74131876823958e-06,0.0,0.00019924803928,0.0,0.0,72.17949676513672,0.0,0.0,0.0,0.477514773607254,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0747250467538833,-1823.09375,304.1455078125,0.740193784236908,0.1274130791425705,0.1152652576565742,293.0943908691406,297.1499938964844,293.1499938964844,0.1030271649360656,-2471.451416015625,304.1438903808594,0.8052149415016174,0.1644385010004043,0.1562768369913101,293.09747314453125,297.1499938964844,293.1499938964844,0.0989104211330413,-1766.39453125,304.14422607421875,0.7961909174919128,0.1590672433376312,0.1116911843419075,293.1148376464844,297.1499938964844,293.1499938964844,0.2325230687856674,-4741.5478515625,304.1229858398437,0.9990000128746032,0.3412324488162994,0.3003074824810028,293.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871276855469,0.5330533981323242,0.050000000745058,0.2294840961694717,291.0848083496094,291.1499938964844,268.7733459472656,268.094482421875,282.9631042480469,293.1771545410156,291.08251953125,1.0,0.230071559548378,1.0,1.0,0.9771049618721008,1.0,-1.0957324504852295,0.4591634571552276,0.6365690231323242,0.2503252029418945,0.0,0.0,0.6787974238395691,34.14970779418945,31.0,-27.499351501464844,-8936.630859375,138.30441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8072509765625,302.1092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.78515625,18000.0,0.0,0.0,0.197206825017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918713092803955,0.7918791770935059,-7.832778464944568e-06,0.0,0.0002001398679567,0.0,0.0,74.26091003417969,0.0,0.0,0.0,0.4818423688411712,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0755568593740463,-1838.3463134765625,304.1456298828125,0.744617223739624,0.1284323632717132,0.1161501258611679,293.09423828125,297.1499938964844,293.1499938964844,0.1041984558105468,-2494.17333984375,304.1440124511719,0.8105732798576355,0.1658786088228225,0.157606154680252,293.09716796875,297.1499938964844,293.1499938964844,0.1000214591622352,-1782.4573974609375,304.1443176269531,0.8015921115875244,0.1604572385549545,0.1126302257180213,293.135498046875,297.1499938964844,293.1499938964844,0.2300044149160385,-4696.513671875,304.1368103027344,0.9990000128746032,0.3378905653953552,0.2969212532043457,293.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.5354364514350891,0.050000000745058,0.2293827682733535,291.0744323730469,291.1499938964844,268.7366638183594,268.0591125488281,282.9477844238281,293.173095703125,291.07537841796875,1.0,0.228690430521965,1.0,1.0,0.9774892926216124,1.0,-1.095340609550476,0.4588474631309509,0.6364930868148804,0.2505445778369903,0.0,0.0,0.6899177432060242,33.61199188232422,25.0,-6.992639064788818,-8992.3349609375,137.1983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76025390625,302.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.865234375,18000.0,0.0,0.0,0.1991456747055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161218166351318,0.8161298632621765,-8.059866559051443e-06,0.0,0.00020210754883,0.0,0.0,79.37113952636719,0.0,0.0,0.0,0.4920543134212494,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0755568593740463,-1838.3463134765625,304.1456298828125,0.744617223739624,0.1284323632717132,0.1161501258611679,293.09423828125,297.1499938964844,293.1499938964844,0.1041984558105468,-2494.17333984375,304.1440124511719,0.8105732798576355,0.1658786088228225,0.157606154680252,293.09716796875,297.1499938964844,293.1499938964844,0.1000214591622352,-1782.4573974609375,304.1443176269531,0.8015921115875244,0.1604572385549545,0.1126302257180213,293.135498046875,297.1499938964844,293.1499938964844,0.2300044149160385,-4696.513671875,304.1368103027344,0.9990000128746032,0.3378905653953552,0.2969212532043457,293.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.5354364514350891,0.050000000745058,0.2293827682733535,291.0744323730469,291.1499938964844,268.7366638183594,268.0591125488281,282.9477844238281,293.173095703125,291.07537841796875,1.0,0.228690430521965,1.0,1.0,0.9774892926216124,1.0,-1.095340609550476,0.4588474631309509,0.6364930868148804,0.2505445778369903,0.0,0.0,0.6899177432060242,33.61199188232422,25.0,-6.992639064788818,-8992.3349609375,137.1983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76025390625,302.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.865234375,18000.0,0.0,0.0,0.1991456747055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161218166351318,0.8161298632621765,-8.059866559051443e-06,0.0,0.00020210754883,0.0,0.0,79.37113952636719,0.0,0.0,0.0,0.4920543134212494,4.0,0.0,1.0
325740,293.1102600097656,297.1499938964844,293.1499938964844,0.0761738643050193,-1849.2803955078125,304.14605712890625,0.7543026804924011,0.1294699162244796,0.1170233041048049,293.0940246582031,297.1499938964844,293.1499938964844,0.1050966754555702,-2511.067626953125,304.1445007324219,0.8212932348251343,0.1673341244459152,0.1589204221963882,293.0969543457031,297.1499938964844,293.1499938964844,0.100873053073883,-1794.38623046875,304.1448059082031,0.8127296566963196,0.1618409305810928,0.1135604977607727,293.13140869140625,297.1499938964844,293.1499938964844,0.2209867686033249,-4543.9111328125,304.15625,0.9990000128746032,0.3390357792377472,0.2873049080371856,293.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.5424821972846985,0.050000000745058,0.2291018217802047,291.0940856933594,291.1499938964844,268.70001220703125,268.0237731933594,282.93865966796875,293.1689147949219,291.09716796875,1.0,0.2252470254898071,1.0,1.0,0.9778735637664796,1.0,-1.087204098701477,0.4550467133522033,0.6321573853492737,0.2487449496984481,0.0,0.0,0.6962680816650391,32.00535583496094,28.0,23.797616958618164,-8998.3330078125,132.11187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7362060546875,302.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.470703125,18000.0,0.0,0.0,0.2010032087564468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349105715751648,0.8349188566207886,-8.263755262305494e-06,0.0,0.0002039927057921,0.0,0.0,83.68233489990234,0.0,0.0,0.0,0.500153660774231,4.0,0.0,1.0
325800,293.1102600097656,297.1499938964844,293.1499938964844,0.0761738643050193,-1849.2803955078125,304.14605712890625,0.7543026804924011,0.1294699162244796,0.1170233041048049,293.0940246582031,297.1499938964844,293.1499938964844,0.1050966754555702,-2511.067626953125,304.1445007324219,0.8212932348251343,0.1673341244459152,0.1589204221963882,293.0969543457031,297.1499938964844,293.1499938964844,0.100873053073883,-1794.38623046875,304.1448059082031,0.8127296566963196,0.1618409305810928,0.1135604977607727,293.13140869140625,297.1499938964844,293.1499938964844,0.2209867686033249,-4543.9111328125,304.15625,0.9990000128746032,0.3390357792377472,0.2873049080371856,293.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.5424821972846985,0.050000000745058,0.2291018217802047,291.0940856933594,291.1499938964844,268.70001220703125,268.0237731933594,282.93865966796875,293.1689147949219,291.09716796875,1.0,0.2252470254898071,1.0,1.0,0.9778735637664796,1.0,-1.087204098701477,0.4550467133522033,0.6321573853492737,0.2487449496984481,0.0,0.0,0.6962680816650391,32.00535583496094,28.0,23.797616958618164,-8998.3330078125,132.11187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7362060546875,302.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.470703125,18000.0,0.0,0.0,0.2010032087564468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349105715751648,0.8349188566207886,-8.263755262305494e-06,0.0,0.0002039927057921,0.0,0.0,83.68233489990234,0.0,0.0,0.0,0.500153660774231,4.0,0.0,1.0
325860,293.11016845703125,297.1499938964844,293.1499938964844,0.0767569690942764,-1859.531494140625,304.1463928222656,0.7610158324241638,0.1304975152015686,0.1179186180233955,293.0939025878906,297.1499938964844,293.1499938964844,0.105946384370327,-2526.906982421875,304.1448974609375,0.828441858291626,0.1687796860933303,0.1602571755647659,293.0970458984375,297.1499938964844,293.1499938964844,0.1016375347971916,-1804.9720458984373,304.145263671875,0.8198490738868713,0.1631662100553512,0.1144688352942466,293.1116638183594,297.1499938964844,293.1499938964844,0.215327501296997,-4449.037109375,304.1632385253906,0.9990000128746032,0.3435025513172149,0.2817618548870086,293.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5467271208763123,0.050000000745058,0.2289441227912902,291.12176513671875,291.1499938964844,268.663330078125,267.9884338378906,282.9257507324219,293.16436767578125,291.12432861328125,1.0,0.2237613052129745,1.0,1.0,0.9781372547149658,1.0,-1.0841269493103027,0.4535504281520843,0.630576491355896,0.248207688331604,0.0,0.0,0.6981191039085388,31.12659454345703,31.0,32.57388687133789,-9014.162109375,129.70660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7416076660156,302.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.642578125,18000.0,0.0,0.0,0.2026009112596511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843549907207489,0.8435582518577576,-8.374238859687466e-06,0.0,0.0002056141674984,0.0,0.0,85.83740234375,0.0,0.0,0.0,0.5040148496627808,4.0,0.0,1.0
325920,293.11016845703125,297.1499938964844,293.1499938964844,0.0767569690942764,-1859.531494140625,304.1463928222656,0.7610158324241638,0.1304975152015686,0.1179186180233955,293.0939025878906,297.1499938964844,293.1499938964844,0.105946384370327,-2526.906982421875,304.1448974609375,0.828441858291626,0.1687796860933303,0.1602571755647659,293.0970458984375,297.1499938964844,293.1499938964844,0.1016375347971916,-1804.9720458984373,304.145263671875,0.8198490738868713,0.1631662100553512,0.1144688352942466,293.1116638183594,297.1499938964844,293.1499938964844,0.215327501296997,-4449.037109375,304.1632385253906,0.9990000128746032,0.3435025513172149,0.2817618548870086,293.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5467271208763123,0.050000000745058,0.2289441227912902,291.12176513671875,291.1499938964844,268.663330078125,267.9884338378906,282.9257507324219,293.16436767578125,291.12432861328125,1.0,0.2237613052129745,1.0,1.0,0.9781372547149658,1.0,-1.0841269493103027,0.4535504281520843,0.630576491355896,0.248207688331604,0.0,0.0,0.6981191039085388,31.12659454345703,31.0,32.57388687133789,-9014.162109375,129.70660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7416076660156,302.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.642578125,18000.0,0.0,0.0,0.2026009112596511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843549907207489,0.8435582518577576,-8.374238859687466e-06,0.0,0.0002056141674984,0.0,0.0,85.83740234375,0.0,0.0,0.0,0.5040148496627808,4.0,0.0,1.0
325980,293.110107421875,297.1499938964844,293.1499938964844,0.0774234384298324,-1871.5013427734373,304.146484375,0.7642386555671692,0.1315175890922546,0.1188275814056396,293.09381103515625,297.1499938964844,293.1499938964844,0.1069047749042511,-2545.02197265625,304.1449890136719,0.8319235444068909,0.1702197343111038,0.1616098880767822,293.0970458984375,297.1499938964844,293.1499938964844,0.1025123223662376,-1817.278564453125,304.1453552246094,0.8232231736183167,0.1645073443651199,0.1153946593403816,293.09326171875,297.1499938964844,293.1499938964844,0.2135544270277023,-4420.1806640625,304.16162109375,0.9990000128746032,0.3482163846492767,0.2803275883197784,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5478441119194031,0.050000000745058,0.2289038449525833,291.13873291015625,291.1499938964844,268.6266784667969,267.9530639648437,282.9087219238281,293.1593322753906,291.1399841308594,1.0,0.2238163948059082,1.0,1.0,0.978400945663452,1.0,-1.086181402206421,0.4543611109256744,0.6318203210830688,0.2490086406469345,0.0,0.0,0.698353111743927,30.947019577026367,34.0,22.72691345214844,-9047.5927734375,129.8954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7641296386719,302.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.791015625,18000.0,0.0,0.0,0.2039674371480941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845942497253418,0.8459509015083313,-8.411257113039028e-06,0.0,0.0002070010232273,0.0,0.0,86.48895263671875,0.0,0.0,0.0,0.5051537752151489,4.0,0.0,1.0
326040,293.110107421875,297.1499938964844,293.1499938964844,0.0774234384298324,-1871.5013427734373,304.146484375,0.7642386555671692,0.1315175890922546,0.1188275814056396,293.09381103515625,297.1499938964844,293.1499938964844,0.1069047749042511,-2545.02197265625,304.1449890136719,0.8319235444068909,0.1702197343111038,0.1616098880767822,293.0970458984375,297.1499938964844,293.1499938964844,0.1025123223662376,-1817.278564453125,304.1453552246094,0.8232231736183167,0.1645073443651199,0.1153946593403816,293.09326171875,297.1499938964844,293.1499938964844,0.2135544270277023,-4420.1806640625,304.16162109375,0.9990000128746032,0.3482163846492767,0.2803275883197784,293.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5478441119194031,0.050000000745058,0.2289038449525833,291.13873291015625,291.1499938964844,268.6266784667969,267.9530639648437,282.9087219238281,293.1593322753906,291.1399841308594,1.0,0.2238163948059082,1.0,1.0,0.978400945663452,1.0,-1.086181402206421,0.4543611109256744,0.6318203210830688,0.2490086406469345,0.0,0.0,0.698353111743927,30.947019577026367,34.0,22.72691345214844,-9047.5927734375,129.8954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7641296386719,302.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.791015625,18000.0,0.0,0.0,0.2039674371480941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845942497253418,0.8459509015083313,-8.411257113039028e-06,0.0,0.0002070010232273,0.0,0.0,86.48895263671875,0.0,0.0,0.0,0.5051537752151489,4.0,0.0,1.0
326100,293.1100769042969,297.1499938964844,293.1499938964844,0.07779161632061,-1878.2034912109373,304.1464538574219,0.764744758605957,0.1320258527994156,0.1192874610424041,293.09375,297.1499938964844,293.1499938964844,0.1074303165078163,-2555.038818359375,304.1449584960937,0.8325313329696655,0.1709392219781875,0.1622929126024246,293.0970153808594,297.1499938964844,293.1499938964844,0.1029993742704391,-1824.194580078125,304.14532470703125,0.8237915635108948,0.1651823222637176,0.115867294371128,293.0868530273437,297.1499938964844,293.1499938964844,0.213881641626358,-4426.28759765625,304.1589050292969,0.9990000128746032,0.3501996099948883,0.2808545529842376,293.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5474328994750977,0.050000000745058,0.228918507695198,291.1427001953125,291.1499938964844,268.6083374023437,267.9353942871094,282.8988647460937,293.1566162109375,291.14324951171875,1.0,0.2243429273366928,1.0,1.0,0.9785327911376952,1.0,-1.0887699127197266,0.4554729461669922,0.6332969665527344,0.2498053759336471,0.0,0.0,0.6984253525733948,31.064884185791016,34.0,15.293188095092772,-9071.6845703125,130.77114868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7782592773437,302.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.70703125,18000.0,0.0,0.0,0.2045833319425583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462874889373779,0.8462958931922913,-8.41727069200715e-06,0.0,0.0002076260716421,0.0,0.0,86.58831024169922,0.0,0.0,0.0,0.5053319334983826,4.0,0.0,1.0
326160,293.1100769042969,297.1499938964844,293.1499938964844,0.0781825631856918,-1885.3743896484373,304.1463928222656,0.7646009922027588,0.1325322240591049,0.1197500303387641,293.0937194824219,297.1499938964844,293.1499938964844,0.1079868972301483,-2565.693359375,304.1448669433594,0.8324762582778931,0.1716580986976623,0.1629797667264938,293.0970153808594,297.1499938964844,293.1499938964844,0.1035174876451492,-1831.5863037109373,304.1452331542969,0.823706865310669,0.1658576428890228,0.116343967616558,293.08282470703125,297.1499938964844,293.1499938964844,0.2149319797754287,-4444.548828125,304.1553649902344,0.9990000128746032,0.3517877757549286,0.2821059226989746,293.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5464598536491394,0.050000000745058,0.2289535850286483,291.1436462402344,291.1499938964844,268.5899963378906,267.917724609375,282.8882141113281,293.1538391113281,291.1435241699219,1.0,0.2251595705747604,1.0,1.0,0.9786583781242372,1.0,-1.092265248298645,0.4569976925849914,0.6352675557136536,0.250828206539154,0.0,0.0,0.6987404227256775,31.304363250732425,37.0,7.325212478637695,-9100.9619140625,132.1084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7924499511719,302.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.546875,18000.0,0.0,0.0,0.2051703184843063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467124104499817,0.846720814704895,-8.421829079452436e-06,0.0,0.0002082217833958,0.0,0.0,86.68889617919922,0.0,0.0,0.0,0.505531907081604,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790241584181785,-1900.9521484375,304.14617919921875,0.7626152038574219,0.1335349828004837,0.1206788122653961,293.0936889648437,297.1499938964844,293.1499938964844,0.1091848239302635,-2588.72900390625,304.1445617675781,0.830633819103241,0.1730907708406448,0.1643615514039993,293.09698486328125,297.1499938964844,293.1499938964844,0.1046353206038475,-1847.61083984375,304.1449584960937,0.8218214511871338,0.1672022938728332,0.117303617298603,293.0829162597656,297.1499938964844,293.1499938964844,0.218988686800003,-4513.63232421875,304.14678955078125,0.9990000128746032,0.353496789932251,0.286532312631607,293.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5430654883384705,0.050000000745058,0.2290792465209961,291.13726806640625,291.1499938964844,268.5533447265625,267.88238525390625,282.8647155761719,293.1481628417969,291.13604736328125,1.0,0.2275640964508056,1.0,1.0,0.9789094924926758,1.0,-1.101653218269348,0.4611475169658661,0.6405056715011597,0.2534550130367279,0.0,0.0,0.7007535099983215,32.113258361816406,40.0,-7.905389785766602,-9175.87109375,136.04737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.81597900390625,302.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.48046875,18000.0,0.0,0.0,0.2063147872686386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849493145942688,0.8495016098022461,-8.44480291561922e-06,0.0,0.0002093832881655,0.0,0.0,87.29605865478516,0.0,0.0,0.0,0.5067318677902222,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790241584181785,-1900.9521484375,304.14617919921875,0.7626152038574219,0.1335349828004837,0.1206788122653961,293.0936889648437,297.1499938964844,293.1499938964844,0.1091848239302635,-2588.72900390625,304.1445617675781,0.830633819103241,0.1730907708406448,0.1643615514039993,293.09698486328125,297.1499938964844,293.1499938964844,0.1046353206038475,-1847.61083984375,304.1449584960937,0.8218214511871338,0.1672022938728332,0.117303617298603,293.0829162597656,297.1499938964844,293.1499938964844,0.218988686800003,-4513.63232421875,304.14678955078125,0.9990000128746032,0.353496789932251,0.286532312631607,293.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5430654883384705,0.050000000745058,0.2290792465209961,291.13726806640625,291.1499938964844,268.5533447265625,267.88238525390625,282.8647155761719,293.1481628417969,291.13604736328125,1.0,0.2275640964508056,1.0,1.0,0.9789094924926758,1.0,-1.101653218269348,0.4611475169658661,0.6405056715011597,0.2534550130367279,0.0,0.0,0.7007535099983215,32.113258361816406,40.0,-7.905389785766602,-9175.87109375,136.04737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.81597900390625,302.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.48046875,18000.0,0.0,0.0,0.2063147872686386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849493145942688,0.8495016098022461,-8.44480291561922e-06,0.0,0.0002093832881655,0.0,0.0,87.29605865478516,0.0,0.0,0.0,0.5067318677902222,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799232721328735,-1917.7391357421875,304.1459655761719,0.7588156461715698,0.1345171332359314,0.1216041147708892,293.0937194824219,297.1499938964844,293.1499938964844,0.1104710176587104,-2613.534912109375,304.14422607421875,0.8269252777099609,0.1745103001594543,0.1657465249300003,293.0970764160156,297.1499938964844,293.1499938964844,0.1058343648910522,-1864.85546875,304.1446533203125,0.8180530667304993,0.1685286164283752,0.1182627379894256,293.0942077636719,297.1499938964844,293.1499938964844,0.2253083139657974,-4619.75732421875,304.1373291015625,0.9990000128746032,0.3529297709465027,0.2931391596794128,293.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5381579399108887,0.050000000745058,0.2292705327272415,291.12225341796875,291.1499938964844,268.51666259765625,267.8470153808594,282.8385009765625,293.142578125,291.1202697753906,1.0,0.2308426052331924,1.0,1.0,0.9791606068611144,1.0,-1.1137365102767944,0.4665545523166656,0.6471819281578064,0.2566974461078644,0.0,0.0,0.7053861021995544,33.310386657714844,43.0,-19.96673583984375,-9272.919921875,141.49952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8257141113281,302.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.359375,18000.0,0.0,0.0,0.2075286954641342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570209741592407,0.8570294976234436,-8.511025043844711e-06,0.0,0.0002106152387568,0.0,0.0,88.9840316772461,0.0,0.0,0.0,0.509956419467926,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799232721328735,-1917.7391357421875,304.1459655761719,0.7588156461715698,0.1345171332359314,0.1216041147708892,293.0937194824219,297.1499938964844,293.1499938964844,0.1104710176587104,-2613.534912109375,304.14422607421875,0.8269252777099609,0.1745103001594543,0.1657465249300003,293.0970764160156,297.1499938964844,293.1499938964844,0.1058343648910522,-1864.85546875,304.1446533203125,0.8180530667304993,0.1685286164283752,0.1182627379894256,293.0942077636719,297.1499938964844,293.1499938964844,0.2253083139657974,-4619.75732421875,304.1373291015625,0.9990000128746032,0.3529297709465027,0.2931391596794128,293.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5381579399108887,0.050000000745058,0.2292705327272415,291.12225341796875,291.1499938964844,268.51666259765625,267.8470153808594,282.8385009765625,293.142578125,291.1202697753906,1.0,0.2308426052331924,1.0,1.0,0.9791606068611144,1.0,-1.1137365102767944,0.4665545523166656,0.6471819281578064,0.2566974461078644,0.0,0.0,0.7053861021995544,33.310386657714844,43.0,-19.96673583984375,-9272.919921875,141.49952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8257141113281,302.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17912.359375,18000.0,0.0,0.0,0.2075286954641342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8570209741592407,0.8570294976234436,-8.511025043844711e-06,0.0,0.0002106152387568,0.0,0.0,88.9840316772461,0.0,0.0,0.0,0.509956419467926,4.0,0.0,1.0
326460,293.11053466796875,297.1499938964844,293.1499938964844,0.080853134393692,-1935.19921875,304.145751953125,0.7537209987640381,0.1354724466800689,0.1225179657340049,293.0938415527344,297.1499938964844,293.1499938964844,0.1118131056427955,-2639.427490234375,304.1439208984375,0.8218270540237427,0.1759101450443267,0.1671263575553894,293.0971069335937,297.1499938964844,293.1499938964844,0.1070968508720398,-1883.0224609375,304.1443176269531,0.8128435611724854,0.1698610335588455,0.1192278042435646,293.116943359375,297.1499938964844,293.1499938964844,0.2335098981857299,-4755.8515625,304.1278991699219,0.9990000128746032,0.3497573733329773,0.3015122413635254,293.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.5322167873382568,0.050000000745058,0.2295192778110504,291.1015625,291.1499938964844,268.4800109863281,267.8116760253906,282.80975341796875,293.13726806640625,291.0991516113281,1.0,0.2348339408636093,1.0,1.0,0.97954523563385,1.0,-1.1279959678649902,0.4730024337768554,0.6549935340881348,0.2603718936443329,0.0,0.0,0.7131829261779785,34.844425201416016,31.0,-28.005538940429688,-9391.14453125,148.3011016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.81512451171875,302.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17843.4140625,18000.0,0.0,0.0,0.2089457213878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709583282470703,0.8709669709205627,-8.641679414722603e-06,0.0,0.0002120533463312,0.0,0.0,92.2246322631836,0.0,0.0,0.0,0.515967607498169,4.0,0.0,1.0
326520,293.11053466796875,297.1499938964844,293.1499938964844,0.080853134393692,-1935.19921875,304.145751953125,0.7537209987640381,0.1354724466800689,0.1225179657340049,293.0938415527344,297.1499938964844,293.1499938964844,0.1118131056427955,-2639.427490234375,304.1439208984375,0.8218270540237427,0.1759101450443267,0.1671263575553894,293.0971069335937,297.1499938964844,293.1499938964844,0.1070968508720398,-1883.0224609375,304.1443176269531,0.8128435611724854,0.1698610335588455,0.1192278042435646,293.116943359375,297.1499938964844,293.1499938964844,0.2335098981857299,-4755.8515625,304.1278991699219,0.9990000128746032,0.3497573733329773,0.3015122413635254,293.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.5322167873382568,0.050000000745058,0.2295192778110504,291.1015625,291.1499938964844,268.4800109863281,267.8116760253906,282.80975341796875,293.13726806640625,291.0991516113281,1.0,0.2348339408636093,1.0,1.0,0.97954523563385,1.0,-1.1279959678649902,0.4730024337768554,0.6549935340881348,0.2603718936443329,0.0,0.0,0.7131829261779785,34.844425201416016,31.0,-28.005538940429688,-9391.14453125,148.3011016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.81512451171875,302.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17843.4140625,18000.0,0.0,0.0,0.2089457213878631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8709583282470703,0.8709669709205627,-8.641679414722603e-06,0.0,0.0002120533463312,0.0,0.0,92.2246322631836,0.0,0.0,0.0,0.515967607498169,4.0,0.0,1.0
326580,293.11065673828125,297.1499938964844,293.1499938964844,0.0816533342003822,-1950.119384765625,304.1458435058594,0.7587640285491943,0.1364450752735138,0.1233597248792648,293.0938720703125,297.1499938964844,293.1499938964844,0.1130097731947898,-2662.27978515625,304.1439819335937,0.8273208737373352,0.1773304939270019,0.1684335023164749,293.09735107421875,297.1499938964844,293.1499938964844,0.1082018315792083,-1898.7569580078125,304.1444091796875,0.8183302879333496,0.1711540073156356,0.1201240494847297,293.13739013671875,297.1499938964844,293.1499938964844,0.2303366363048553,-4700.4658203125,304.1412048339844,0.9990000128746032,0.346403568983078,0.2974329888820648,293.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.5350720286369324,0.050000000745058,0.2293969243764877,291.0892639160156,291.1499938964844,268.4433288574219,267.7763061523437,282.795166015625,293.1319885253906,291.0899963378906,1.0,0.2331745028495788,1.0,1.0,0.9799298048019408,1.0,-1.1266175508499146,0.4721924662590027,0.6544251441955566,0.2604612708091736,0.0,0.0,0.7224543690681458,34.18323516845703,25.0,-9.34245777130127,-9434.2060546875,146.6525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.794189453125,302.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.93359375,18000.0,0.0,0.0,0.2105399668216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907622694969177,0.8907711505889893,-8.842126590025146e-06,0.0,0.0002136713010258,0.0,0.0,97.0691146850586,0.0,0.0,0.0,0.5245497822761536,4.0,0.0,1.0
326640,293.11065673828125,297.1499938964844,293.1499938964844,0.0816533342003822,-1950.119384765625,304.1458435058594,0.7587640285491943,0.1364450752735138,0.1233597248792648,293.0938720703125,297.1499938964844,293.1499938964844,0.1130097731947898,-2662.27978515625,304.1439819335937,0.8273208737373352,0.1773304939270019,0.1684335023164749,293.09735107421875,297.1499938964844,293.1499938964844,0.1082018315792083,-1898.7569580078125,304.1444091796875,0.8183302879333496,0.1711540073156356,0.1201240494847297,293.13739013671875,297.1499938964844,293.1499938964844,0.2303366363048553,-4700.4658203125,304.1412048339844,0.9990000128746032,0.346403568983078,0.2974329888820648,293.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.5350720286369324,0.050000000745058,0.2293969243764877,291.0892639160156,291.1499938964844,268.4433288574219,267.7763061523437,282.795166015625,293.1319885253906,291.0899963378906,1.0,0.2331745028495788,1.0,1.0,0.9799298048019408,1.0,-1.1266175508499146,0.4721924662590027,0.6544251441955566,0.2604612708091736,0.0,0.0,0.7224543690681458,34.18323516845703,25.0,-9.34245777130127,-9434.2060546875,146.6525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.794189453125,302.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.93359375,18000.0,0.0,0.0,0.2105399668216705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8907622694969177,0.8907711505889893,-8.842126590025146e-06,0.0,0.0002136713010258,0.0,0.0,97.0691146850586,0.0,0.0,0.0,0.5245497822761536,4.0,0.0,1.0
326700,293.1107482910156,297.1499938964844,293.1499938964844,0.0819499194622039,-1955.4754638671875,304.14605712890625,0.7634992599487305,0.1369263678789138,0.1237682476639747,293.0938415527344,297.1499938964844,293.1499938964844,0.1134787425398826,-2670.99755859375,304.14422607421875,0.832320511341095,0.1780443489551544,0.1690799295902252,293.0975646972656,297.1499938964844,293.1499938964844,0.1086034104228019,-1904.3037109375,304.1446838378906,0.8232201337814331,0.1717804819345474,0.1205421760678291,293.1380615234375,297.1499938964844,293.1499938964844,0.2260744571685791,-4628.5029296875,304.1505126953125,0.9990000128746032,0.3464276790618896,0.2928419411182403,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.5383741855621338,0.050000000745058,0.2292613983154297,291.0960998535156,291.1499938964844,268.42498779296875,267.7586364746094,282.7915954589844,293.1293334960937,291.0982666015625,1.0,0.2315816283226013,1.0,1.0,0.9801220893859864,1.0,-1.122712254524231,0.470298558473587,0.6524136662483215,0.2597560882568359,0.0,0.0,0.7254011034965515,33.410888671875,25.0,7.82707405090332,-9437.033203125,144.1092987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7908630371094,302.2824401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17815.634765625,18000.0,0.0,0.0,0.2112892270088195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994566202163696,0.8994655609130859,-8.9417771960143e-06,0.0,0.0002144316968042,0.0,0.0,99.3376007080078,0.0,0.0,0.0,0.5283598899841309,4.0,0.0,1.0
326760,293.1108093261719,297.1499938964844,293.1499938964844,0.0822055488824844,-1960.009521484375,304.1463317871094,0.7692975997924805,0.1374112516641616,0.1241684183478355,293.0938415527344,297.1499938964844,293.1499938964844,0.1138969659805297,-2678.667236328125,304.1445007324219,0.8383826017379761,0.1787580549716949,0.1697196364402771,293.0976867675781,297.1499938964844,293.1499938964844,0.1089575588703155,-1909.120361328125,304.14501953125,0.8290943503379822,0.1724164932966232,0.1209566965699195,293.13262939453125,297.1499938964844,293.1499938964844,0.2207304239273071,-4538.505859375,304.1601257324219,0.9990000128746032,0.3476395606994629,0.287202924489975,293.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.5425580739974976,0.050000000745058,0.2290978282690048,291.1077880859375,291.1499938964844,268.4066772460937,267.7409362792969,282.7895202636719,293.1266784667969,291.1107788085937,1.0,0.2295002937316894,1.0,1.0,0.9802958369255066,1.0,-1.1174943447113037,0.4677805602550506,0.6497137546539307,0.2587945163249969,0.0,0.0,0.727055013179779,32.47209930419922,28.0,22.193897247314453,-9428.4931640625,140.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.79443359375,302.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17859.40625,18000.0,0.0,0.0,0.2119692116975784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9057125449180604,0.9057215452194214,-9.020252946356775e-06,0.0,0.000215121806832,0.0,0.0,101.04436492919922,0.0,0.0,0.0,0.5311481356620789,4.0,0.0,1.0
326820,293.1109313964844,297.1499938964844,293.1499938964844,0.082719087600708,-1969.09716796875,304.14666748046875,0.7765960693359375,0.1383769810199737,0.1250046491622924,293.09393310546875,297.1499938964844,293.1499938964844,0.1147116422653198,-2693.545166015625,304.1449584960937,0.846078634262085,0.1801618635654449,0.1710174083709716,293.0978698730469,297.1499938964844,293.1499938964844,0.1096756532788276,-1918.8653564453125,304.1454772949219,0.8364691138267517,0.1737073957920074,0.1218271777033805,293.11187744140625,297.1499938964844,293.1499938964844,0.2145793437957763,-4435.701171875,304.1666564941406,0.9990000128746032,0.3522737622261047,0.2811605930328369,293.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5471936464309692,0.050000000745058,0.2289261817932129,291.1354064941406,291.1499938964844,268.3699951171875,267.7055969238281,282.7795104980469,293.1213684082031,291.13787841796875,1.0,0.2278264611959457,1.0,1.0,0.9806432127952576,1.0,-1.1136378049850464,0.4658085107803345,0.6478292942047119,0.2583546936511993,0.0,0.0,0.7270973920822144,31.514020919799805,31.0,31.99901962280273,-9436.224609375,138.06854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8198547363281,302.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.6640625,18000.0,0.0,0.0,0.2130918800830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105833768844604,0.9105924963951112,-9.097101610677782e-06,0.0,0.0002162611781386,0.0,0.0,102.51472473144533,0.0,0.0,0.0,0.5334089994430542,4.0,0.0,1.0
326880,293.1109313964844,297.1499938964844,293.1499938964844,0.082719087600708,-1969.09716796875,304.14666748046875,0.7765960693359375,0.1383769810199737,0.1250046491622924,293.09393310546875,297.1499938964844,293.1499938964844,0.1147116422653198,-2693.545166015625,304.1449584960937,0.846078634262085,0.1801618635654449,0.1710174083709716,293.0978698730469,297.1499938964844,293.1499938964844,0.1096756532788276,-1918.8653564453125,304.1454772949219,0.8364691138267517,0.1737073957920074,0.1218271777033805,293.11187744140625,297.1499938964844,293.1499938964844,0.2145793437957763,-4435.701171875,304.1666564941406,0.9990000128746032,0.3522737622261047,0.2811605930328369,293.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5471936464309692,0.050000000745058,0.2289261817932129,291.1354064941406,291.1499938964844,268.3699951171875,267.7055969238281,282.7795104980469,293.1213684082031,291.13787841796875,1.0,0.2278264611959457,1.0,1.0,0.9806432127952576,1.0,-1.1136378049850464,0.4658085107803345,0.6478292942047119,0.2583546936511993,0.0,0.0,0.7270973920822144,31.514020919799805,31.0,31.99901962280273,-9436.224609375,138.06854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8198547363281,302.3431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.6640625,18000.0,0.0,0.0,0.2130918800830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105833768844604,0.9105924963951112,-9.097101610677782e-06,0.0,0.0002162611781386,0.0,0.0,102.51472473144533,0.0,0.0,0.0,0.5334089994430542,4.0,0.0,1.0
326940,293.1112365722656,297.1499938964844,293.1499938964844,0.0833101049065589,-1979.813720703125,304.14678955078125,0.7800654768943787,0.1393097639083862,0.1258396357297897,293.0941467285156,297.1499938964844,293.1499938964844,0.1156336367130279,-2710.658447265625,304.1451110839844,0.8498867750167847,0.1815419495105743,0.1723155677318573,293.0980834960937,297.1499938964844,293.1499938964844,0.1105153337121009,-1930.477783203125,304.14556884765625,0.8400776982307434,0.1749821752309799,0.122715376317501,293.0926818847656,297.1499938964844,293.1499938964844,0.2124337404966354,-4400.85205078125,304.1645202636719,0.9990000128746032,0.3571423888206482,0.2793461680412292,293.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5486107468605042,0.050000000745058,0.2288754731416702,291.1519775390625,291.1499938964844,268.3333435058594,267.67022705078125,282.7637939453125,293.1158447265625,291.153076171875,1.0,0.2277182936668396,1.0,1.0,0.9809905886650084,1.0,-1.115024209022522,0.4662702679634094,0.6487538814544678,0.2591119110584259,0.0,0.0,0.7255927920341492,31.27335929870605,34.0,21.95933532714844,-9462.455078125,137.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8565979003906,302.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26171875,18000.0,0.0,0.0,0.2139732241630554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091490507125854,0.909158170223236,-9.094051165448036e-06,0.0,0.0002171556116081,0.0,0.0,102.24190521240234,0.0,0.0,0.0,0.532867968082428,4.0,0.0,1.0
327000,293.1112365722656,297.1499938964844,293.1499938964844,0.0833101049065589,-1979.813720703125,304.14678955078125,0.7800654768943787,0.1393097639083862,0.1258396357297897,293.0941467285156,297.1499938964844,293.1499938964844,0.1156336367130279,-2710.658447265625,304.1451110839844,0.8498867750167847,0.1815419495105743,0.1723155677318573,293.0980834960937,297.1499938964844,293.1499938964844,0.1105153337121009,-1930.477783203125,304.14556884765625,0.8400776982307434,0.1749821752309799,0.122715376317501,293.0926818847656,297.1499938964844,293.1499938964844,0.2124337404966354,-4400.85205078125,304.1645202636719,0.9990000128746032,0.3571423888206482,0.2793461680412292,293.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5486107468605042,0.050000000745058,0.2288754731416702,291.1519775390625,291.1499938964844,268.3333435058594,267.67022705078125,282.7637939453125,293.1158447265625,291.153076171875,1.0,0.2277182936668396,1.0,1.0,0.9809905886650084,1.0,-1.115024209022522,0.4662702679634094,0.6487538814544678,0.2591119110584259,0.0,0.0,0.7255927920341492,31.27335929870605,34.0,21.95933532714844,-9462.455078125,137.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8565979003906,302.36932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26171875,18000.0,0.0,0.0,0.2139732241630554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091490507125854,0.909158170223236,-9.094051165448036e-06,0.0,0.0002171556116081,0.0,0.0,102.24190521240234,0.0,0.0,0.0,0.532867968082428,4.0,0.0,1.0
327060,293.1116027832031,297.1499938964844,293.1499938964844,0.0839878618717193,-1992.3531494140625,304.146728515625,0.7803580164909363,0.1402128636837005,0.1266656816005706,293.09442138671875,297.1499938964844,293.1499938964844,0.1166852042078971,-2730.433349609375,304.1449890136719,0.8504511117935181,0.1829009354114532,0.1736132800579071,293.0985412597656,297.1499938964844,293.1499938964844,0.1114596202969551,-1943.7177734375,304.1454772949219,0.8405078649520874,0.176209270954132,0.1235856711864471,293.0824279785156,297.1499938964844,293.1499938964844,0.213580697774887,-4421.6396484375,304.1576843261719,0.9990000128746032,0.360700398683548,0.2808780372142792,293.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5474135279655457,0.050000000745058,0.228918045759201,291.1554260253906,291.1499938964844,268.2966613769531,267.6348571777344,282.74285888671875,293.1100769042969,291.1550598144531,1.0,0.2289187610149383,1.0,1.0,0.9812299609184264,1.0,-1.1205062866210938,0.4686726629734039,0.6518335938453674,0.2607170045375824,0.0,0.0,0.7244921326637268,31.584794998168945,37.0,5.203803539276123,-9508.744140625,140.03079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8933410644531,302.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5546875,18000.0,0.0,0.0,0.2147040069103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906320095062256,0.9063291549682616,-9.064739060704596e-06,0.0,0.0002178972645197,0.0,0.0,101.51385498046876,0.0,0.0,0.0,0.5316599607467651,4.0,0.0,1.0
327120,293.1116027832031,297.1499938964844,293.1499938964844,0.0839878618717193,-1992.3531494140625,304.146728515625,0.7803580164909363,0.1402128636837005,0.1266656816005706,293.09442138671875,297.1499938964844,293.1499938964844,0.1166852042078971,-2730.433349609375,304.1449890136719,0.8504511117935181,0.1829009354114532,0.1736132800579071,293.0985412597656,297.1499938964844,293.1499938964844,0.1114596202969551,-1943.7177734375,304.1454772949219,0.8405078649520874,0.176209270954132,0.1235856711864471,293.0824279785156,297.1499938964844,293.1499938964844,0.213580697774887,-4421.6396484375,304.1576843261719,0.9990000128746032,0.360700398683548,0.2808780372142792,293.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5474135279655457,0.050000000745058,0.228918045759201,291.1554260253906,291.1499938964844,268.2966613769531,267.6348571777344,282.74285888671875,293.1100769042969,291.1550598144531,1.0,0.2289187610149383,1.0,1.0,0.9812299609184264,1.0,-1.1205062866210938,0.4686726629734039,0.6518335938453674,0.2607170045375824,0.0,0.0,0.7244921326637268,31.584794998168945,37.0,5.203803539276123,-9508.744140625,140.03079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8933410644531,302.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5546875,18000.0,0.0,0.0,0.2147040069103241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906320095062256,0.9063291549682616,-9.064739060704596e-06,0.0,0.0002178972645197,0.0,0.0,101.51385498046876,0.0,0.0,0.0,0.5316599607467651,4.0,0.0,1.0
