time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.112060546875,297.1499938964844,293.1499938964844,0.0847518146038055,-2006.6956787109373,304.14654541015625,0.7780420780181885,0.141093298792839,0.1274834424257278,293.0947570800781,297.1499938964844,293.1499938964844,0.1178635209798812,-2752.781494140625,304.1446838378906,0.8483359813690186,0.1842375695705413,0.1749065965414047,293.0990600585937,297.1499938964844,293.1499938964844,0.1125173717737197,-1958.6903076171875,304.14520263671875,0.8383359909057617,0.1774074882268905,0.1244464516639709,293.08447265625,297.1499938964844,293.1499938964844,0.2175411880016327,-4489.4462890625,304.1484680175781,0.9990000128746032,0.3620226383209228,0.2851733565330505,293.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5440977215766907,0.050000000745058,0.2290393710136413,291.1460876464844,291.1499938964844,268.260009765625,267.5995178222656,282.7170104980469,293.10418701171875,291.1444702148437,1.0,0.2312011122703552,1.0,1.0,0.9814693331718444,1.0,-1.129373550415039,0.472712367773056,0.6566611528396606,0.2629345953464508,0.0,0.0,0.7255115509033203,32.359718322753906,40.0,-11.940729141235352,-9577.4443359375,143.90640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.919677734375,302.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.2154092639684677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062592387199402,0.906268298625946,-9.056220733327793e-06,0.0,0.000218613029574,0.0,0.0,101.43343353271484,0.0,0.0,0.0,0.5316295623779297,4.0,0.0,1.0
327240,293.112060546875,297.1499938964844,293.1499938964844,0.0847518146038055,-2006.6956787109373,304.14654541015625,0.7780420780181885,0.141093298792839,0.1274834424257278,293.0947570800781,297.1499938964844,293.1499938964844,0.1178635209798812,-2752.781494140625,304.1446838378906,0.8483359813690186,0.1842375695705413,0.1749065965414047,293.0990600585937,297.1499938964844,293.1499938964844,0.1125173717737197,-1958.6903076171875,304.14520263671875,0.8383359909057617,0.1774074882268905,0.1244464516639709,293.08447265625,297.1499938964844,293.1499938964844,0.2175411880016327,-4489.4462890625,304.1484680175781,0.9990000128746032,0.3620226383209228,0.2851733565330505,293.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5440977215766907,0.050000000745058,0.2290393710136413,291.1460876464844,291.1499938964844,268.260009765625,267.5995178222656,282.7170104980469,293.10418701171875,291.1444702148437,1.0,0.2312011122703552,1.0,1.0,0.9814693331718444,1.0,-1.129373550415039,0.472712367773056,0.6566611528396606,0.2629345953464508,0.0,0.0,0.7255115509033203,32.359718322753906,40.0,-11.940729141235352,-9577.4443359375,143.90640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.919677734375,302.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8515625,18000.0,0.0,0.0,0.2154092639684677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062592387199402,0.906268298625946,-9.056220733327793e-06,0.0,0.000218613029574,0.0,0.0,101.43343353271484,0.0,0.0,0.0,0.5316295623779297,4.0,0.0,1.0
327300,293.1123352050781,297.1499938964844,293.1499938964844,0.0851624459028244,-2014.4635009765625,304.1464233398437,0.7760987281799316,0.1415205299854278,0.1278911978006363,293.094970703125,297.1499938964844,293.1499938964844,0.1184939816594123,-2764.783203125,304.1445007324219,0.846471905708313,0.1848995834589004,0.1755523234605789,293.099365234375,297.1499938964844,293.1499938964844,0.1130785197019577,-1966.667236328125,304.1450500488281,0.8364565372467041,0.1779899299144745,0.1248698681592941,293.090576171875,297.1499938964844,293.1499938964844,0.2204371094703674,-4538.42578125,304.1434936523437,0.9990000128746032,0.3616575300693512,0.2881994843482971,293.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5418079495429993,0.050000000745058,0.2291260361671447,291.13739013671875,291.1499938964844,268.2416687011719,267.5818176269531,282.7019958496094,293.100830078125,291.1352844238281,1.0,0.2326869666576385,1.0,1.0,0.9815890192985536,1.0,-1.1348820924758911,0.475264698266983,0.6596173644065857,0.2642085552215576,0.0,0.0,0.7272099852561951,32.89933013916016,40.0,-19.493656158447266,-9620.8662109375,146.4534149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9261474609375,302.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.578125,18000.0,0.0,0.0,0.2157979160547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083222150802612,0.908331334590912,-9.07210687728366e-06,0.0,0.0002190074592363,0.0,0.0,101.9186553955078,0.0,0.0,0.0,0.5325249433517456,4.0,0.0,1.0
327360,293.1126708984375,297.1499938964844,293.1499938964844,0.0855792760848999,-2022.38427734375,304.1463317871094,0.7737084031105042,0.1419338881969452,0.128288596868515,293.0951843261719,297.1499938964844,293.1499938964844,0.1191427037119865,-2777.1552734375,304.1443176269531,0.8441658616065979,0.1855512112379074,0.1761940270662307,293.0997009277344,297.1499938964844,293.1499938964844,0.1136563122272491,-1974.8992919921875,304.1448974609375,0.8341464400291443,0.178566038608551,0.1252899914979934,293.10015869140625,297.1499938964844,293.1499938964844,0.2238755673170089,-4596.20751953125,304.138427734375,0.9990000128746032,0.3605320453643799,0.2917399704456329,293.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5391800999641418,0.050000000745058,0.2292286157608032,291.1265563964844,291.1499938964844,268.22332763671875,267.56414794921875,282.68634033203125,293.098388671875,291.12408447265625,1.0,0.2343733459711074,1.0,1.0,0.9817851185798644,1.0,-1.1410058736801147,0.4781267344951629,0.6628791689872742,0.2655574679374695,0.0,0.0,0.7298495173454285,33.53118133544922,43.0,-25.911190032958984,-9670.0029296875,149.37265014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9268798828125,302.3932800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17924.64453125,18000.0,0.0,0.0,0.2162365168333053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912200927734375,0.9122099876403807,-9.106633115152364e-06,0.0,0.0002194525732193,0.0,0.0,102.87334442138672,0.0,0.0,0.0,0.5342175960540771,4.0,0.0,1.0
327420,293.1133117675781,297.1499938964844,293.1499938964844,0.086430013179779,-2038.610107421875,304.1461181640625,0.7679204344749451,0.1427459120750427,0.1290707886219024,293.095703125,297.1499938964844,293.1499938964844,0.1204716339707374,-2802.51025390625,304.1440124511719,0.8385290503501892,0.1868349611759185,0.1774646490812301,293.10040283203125,297.1499938964844,293.1499938964844,0.1148451939225196,-1991.8502197265625,304.1446228027344,0.8285208344459534,0.1797017306089401,0.1261248141527176,293.1297607421875,297.1499938964844,293.1499938964844,0.2321606129407882,-4734.1044921875,304.1285095214844,0.9990000128746032,0.3558216094970703,0.300142228603363,293.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.5331665873527527,0.050000000745058,0.2294771075248718,291.1010437011719,291.1499938964844,268.1866760253906,267.5287780761719,282.6560974121094,293.1009826660156,291.0982360839844,1.0,0.2382674515247345,1.0,1.0,0.9821773171424866,1.0,-1.1548547744750977,0.484684020280838,0.6701706647872925,0.2684057652950287,0.0,0.0,0.7380438446998596,35.04446029663086,46.0,-34.19009017944336,-9783.6435546875,156.24258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9090881347656,302.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.271484375,18000.0,0.0,0.0,0.2173340767621994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260340332984924,0.9260432720184326,-9.241741281584837e-06,0.0,0.0002205664641223,0.0,0.0,106.42292022705078,0.0,0.0,0.0,0.5402962565422058,4.0,0.0,1.0
327480,293.1133117675781,297.1499938964844,293.1499938964844,0.086430013179779,-2038.610107421875,304.1461181640625,0.7679204344749451,0.1427459120750427,0.1290707886219024,293.095703125,297.1499938964844,293.1499938964844,0.1204716339707374,-2802.51025390625,304.1440124511719,0.8385290503501892,0.1868349611759185,0.1774646490812301,293.10040283203125,297.1499938964844,293.1499938964844,0.1148451939225196,-1991.8502197265625,304.1446228027344,0.8285208344459534,0.1797017306089401,0.1261248141527176,293.1297607421875,297.1499938964844,293.1499938964844,0.2321606129407882,-4734.1044921875,304.1285095214844,0.9990000128746032,0.3558216094970703,0.300142228603363,293.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.5331665873527527,0.050000000745058,0.2294771075248718,291.1010437011719,291.1499938964844,268.1866760253906,267.5287780761719,282.6560974121094,293.1009826660156,291.0982360839844,1.0,0.2382674515247345,1.0,1.0,0.9821773171424866,1.0,-1.1548547744750977,0.484684020280838,0.6701706647872925,0.2684057652950287,0.0,0.0,0.7380438446998596,35.04446029663086,46.0,-34.19009017944336,-9783.6435546875,156.24258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9090881347656,302.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.271484375,18000.0,0.0,0.0,0.2173340767621994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260340332984924,0.9260432720184326,-9.241741281584837e-06,0.0,0.0002205664641223,0.0,0.0,106.42292022705078,0.0,0.0,0.0,0.5402962565422058,4.0,0.0,1.0
327540,293.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.7612506747245789,0.0,0.1298523992300033,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.8319512605667114,0.0,0.1787251383066177,293.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.8219154477119446,0.0,0.1269529610872268,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1192932128906,0.9990000128746032,0.0,0.309988796710968,293.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.5265192985534668,0.0,0.2297773361206054,291.07427978515625,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.1224975585937,291.0716247558594,0.0,0.0,1.0,1.0,0.982569456100464,1.0,-1.1704784631729126,0.4921995401382446,0.678278923034668,0.2713394165039062,0.0,0.0,0.0,36.85287094116211,60.0,-36.17277526855469,-9912.435546875,164.370849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8646545410156,302.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17752.19921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9479970932006836,0.9480065703392028,-9.471989869780373e-06,0.0,0.0,0.0,0.0,112.34300994873048,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.7612506747245789,0.0,0.1298523992300033,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1437683105469,0.8319512605667114,0.0,0.1787251383066177,293.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1444396972656,0.8219154477119446,0.0,0.1269529610872268,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1192932128906,0.9990000128746032,0.0,0.309988796710968,293.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.5265192985534668,0.0,0.2297773361206054,291.07427978515625,294.1499938964844,268.1499938964844,267.493408203125,282.63250732421875,293.1224975585937,291.0716247558594,0.0,0.0,1.0,1.0,0.982569456100464,1.0,-1.1704784631729126,0.4921995401382446,0.678278923034668,0.2713394165039062,0.0,0.0,0.0,36.85287094116211,60.0,-36.17277526855469,-9912.435546875,164.370849609375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8646545410156,302.364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17752.19921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9479970932006836,0.9480065703392028,-9.471989869780373e-06,0.0,0.0,0.0,0.0,112.34300994873048,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.75225830078125,0.0,0.0,0.0005694573046639,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2490539550781,0.0,0.0,0.0007539390353485,292.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2878723144531,0.0,0.0,0.0005382616072893,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42645263671875,0.0,0.0,0.0013122836826369,293.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0013075394090265,291.150146484375,294.1499938964844,268.11541748046875,267.4600524902344,280.4447021484375,286.8233947753906,291.0989990234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895417094230652,1.0,-0.0053789629600942,0.0107314912602305,-0.0053525283001363,-0.0211821962147951,0.0,0.0,0.0,-0.0299873296171426,60.0,-156.91864013671875,-0.0,-1.972082372958539e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.876545612869889e-18,9.878123046298029e-18,-1.5777843134692659e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.75225830078125,0.0,0.0,0.0005694573046639,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2490539550781,0.0,0.0,0.0007539390353485,292.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2878723144531,0.0,0.0,0.0005382616072893,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.42645263671875,0.0,0.0,0.0013122836826369,293.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0013075394090265,291.150146484375,294.1499938964844,268.11541748046875,267.4600524902344,280.4447021484375,286.8233947753906,291.0989990234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895417094230652,1.0,-0.0053789629600942,0.0107314912602305,-0.0053525283001363,-0.0211821962147951,0.0,0.0,0.0,-0.0299873296171426,60.0,-156.91864013671875,-0.0,-1.972082372958539e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.876545612869889e-18,9.878123046298029e-18,-1.5777843134692659e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.69757080078125,0.0,0.0,0.0001138115767389,292.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1937561035156,0.0,0.0,0.0001246643805643,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2332763671875,0.0,0.0,9.14962511160411e-05,292.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36407470703125,0.0,0.0,0.0001420865446561,293.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0005205355701036,291.15020751953125,294.1499938964844,268.09967041015625,267.4448547363281,280.1985168457031,282.4976806640625,291.0975646972656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930278062820436,1.0,-0.0011910737957805,0.0052085751667618,-0.0040175016038119,-0.0263530705124139,0.0,0.0,0.0,-0.0098794624209404,60.0,-84.34848022460938,-0.0,-9.674445067275884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.016599860648923e-21,-3.2238802957725226e-21,2.0728042250182543e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6732788085937,0.0,0.0,9.956669964594766e-05,292.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17266845703125,0.0,0.0,0.0001050060091074,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2119445800781,0.0,0.0,7.75380976847373e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0001055756947607,292.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.000495784857776,291.15020751953125,294.1499938964844,268.0849304199219,267.4306335449219,280.0809020996094,279.068115234375,291.09619140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9965139031410216,1.0,-0.0010601417161524,0.0013064503436908,-0.000246308685746,-0.0301755182445049,0.0,0.0,0.0,-0.01052429061383,60.0,-41.71159362792969,-0.0,-7.664208112601045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4886393138866647e-21,-3.661355442236505e-21,1.1727164312724276e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.65008544921875,0.0,0.0,9.906399645842612e-05,292.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1527709960937,0.0,0.0,0.0001043216398102,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1917724609375,0.0,0.0,7.705130701651797e-05,291.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.000104330589238,292.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004948180285282,291.1502380371094,294.1499938964844,268.0711364746094,267.4173583984375,279.96807861328125,276.4540405273437,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551754385232,5.858039031636508e-08,0.0010551168816164,-0.031409777700901,0.0,0.0,0.0,-0.0109358159825205,60.0,-25.68744850158692,-0.0,-7.5969303736656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.433935937429844e-21,-3.7152001341316615e-21,1.2812642976760139e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6270446777344,0.0,0.0,9.903412137646228e-05,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.13299560546875,0.0,0.0,0.0001042878357111,292.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1717834472656,0.0,0.0,7.702662696829066e-05,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192138671875,0.0,0.0,0.0001042883232003,292.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004946921253576,291.1502380371094,294.1499938964844,268.0583190917969,267.40496826171875,279.8563232421875,274.4628601074219,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552672902122,1.2328009724171808e-08,0.0010552549501881,-0.0313361845910549,0.0,0.0,0.0,-0.0109235998243093,60.0,-19.90914726257324,-0.0,-7.592493034280778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330619047904078e-21,-3.716071339493614e-21,1.2830093337290098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814819335937,0.0,0.0,9.898457210510968e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0939025878906,0.0,0.0,0.0001042355943354,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13214111328125,0.0,0.0,7.698804984102026e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,0.0001042358708218,292.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.00049444520846,291.1502380371094,294.1499938964844,268.0354309082031,267.38287353515625,279.6357421875,271.7855224609375,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.053600311279297,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.433040094364101e-21,-3.716091938229571e-21,1.2830518438654704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5814819335937,0.0,0.0,9.898457210510968e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0939025878906,0.0,0.0,0.0001042355943354,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13214111328125,0.0,0.0,7.698804984102026e-05,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.290771484375,0.0,0.0,0.0001042358708218,292.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.00049444520846,291.1502380371094,294.1499938964844,268.0354309082031,267.38287353515625,279.6357421875,271.7855224609375,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.053600311279297,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.433040094364101e-21,-3.716091938229571e-21,1.2830518438654704e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5364990234375,0.0,0.0,9.89305044640787e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0552978515625,0.0,0.0,0.0001041786599671,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.09307861328125,0.0,0.0,7.694599480601028e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0001041789291775,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004941751831211,291.1502380371094,294.1499938964844,268.0160522460937,267.3641967773437,279.4189758300781,270.2228088378906,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.683500289916992,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5364990234375,0.0,0.0,9.89305044640787e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0552978515625,0.0,0.0,0.0001041786599671,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.09307861328125,0.0,0.0,7.694599480601028e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627258300781,0.0,0.0,0.0001041789291775,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004941751831211,291.1502380371094,294.1499938964844,268.0160522460937,267.3641967773437,279.4189758300781,270.2228088378906,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.683500289916992,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4921264648437,0.0,0.0,9.887252235785128e-05,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0172424316406,0.0,0.0,0.0001041176001308,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.05450439453125,0.0,0.0,7.690089842071757e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0001041178693412,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.000493885600008,291.15020751953125,294.1499938964844,268.0000305175781,267.3487243652344,279.2060546875,269.3052673339844,291.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.6345272064209,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4921264648437,0.0,0.0,9.887252235785128e-05,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0172424316406,0.0,0.0,0.0001041176001308,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.05450439453125,0.0,0.0,7.690089842071757e-05,291.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2350158691406,0.0,0.0,0.0001041178693412,292.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.000493885600008,291.15020751953125,294.1499938964844,268.0000305175781,267.3487243652344,279.2060546875,269.3052673339844,291.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.6345272064209,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4483337402344,0.0,0.0,9.881137521006168e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97967529296875,0.0,0.0,0.0001040532079059,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164489746094,0.0,0.0,7.685333548579365e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,0.0001040534771163,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004935802426189,291.150146484375,294.1499938964844,267.9871520996094,267.3363342285156,278.9969482421875,268.7647705078125,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.62507438659668,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4483337402344,0.0,0.0,9.881137521006168e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.97967529296875,0.0,0.0,0.0001040532079059,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164489746094,0.0,0.0,7.685333548579365e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,0.0001040534771163,292.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004935802426189,291.150146484375,294.1499938964844,267.9871520996094,267.3363342285156,278.9969482421875,268.7647705078125,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.62507438659668,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4266662597656,0.0,0.0,9.87798484857194e-05,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610595703125,0.0,0.0,0.0001040200077113,291.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.99761962890625,0.0,0.0,7.682881550863385e-05,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19415283203125,0.0,0.0,0.0001040202696458,292.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004934227326884,291.1501159667969,294.1499938964844,267.9818725585937,267.3312072753906,278.89385986328125,268.5837707519531,291.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.621524810791016,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4051208496094,0.0,0.0,9.874779789242892e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9425964355469,0.0,0.0,0.0001039862618199,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788818359375,0.0,0.0,7.680388807784766e-05,291.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001039865237544,292.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004932626616209,291.15008544921875,294.1499938964844,267.977294921875,267.3267822265625,278.79168701171875,268.44403076171875,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.6175594329834,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3625183105469,0.0,0.0,9.868251800071448e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9060363769531,0.0,0.0,0.0001039175112964,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9418334960937,0.0,0.0,7.675311644561589e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001039177732309,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004929366405121,291.1499938964844,294.1499938964844,267.97021484375,267.3199768066406,278.5902099609375,268.252197265625,291.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.607797622680664,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3625183105469,0.0,0.0,9.868251800071448e-05,292.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9060363769531,0.0,0.0,0.0001039175112964,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9418334960937,0.0,0.0,7.675311644561589e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001039177732309,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004929366405121,291.1499938964844,294.1499938964844,267.97021484375,267.3199768066406,278.5902099609375,268.252197265625,291.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.607797622680664,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3204650878906,0.0,0.0,9.86162485787645e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.86993408203125,0.0,0.0,0.0001038477275869,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9052734375,0.0,0.0,7.67015662859194e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,0.0001038479822454,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004926056135445,291.1498718261719,294.1499938964844,267.9657897949219,267.3157043457031,278.3924865722656,268.1368408203125,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.595542907714844,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3204650878906,0.0,0.0,9.86162485787645e-05,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.86993408203125,0.0,0.0,0.0001038477275869,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9052734375,0.0,0.0,7.67015662859194e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,0.0001038479822454,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004926056135445,291.1498718261719,294.1499938964844,267.9657897949219,267.3157043457031,278.3924865722656,268.1368408203125,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.595542907714844,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789611816406,0.0,0.0,9.854968811850996e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8343200683594,0.0,0.0,0.0001037776382872,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86920166015625,0.0,0.0,7.66498051234521e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001037778929457,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004922731895931,291.14971923828125,294.1499938964844,267.9637756347656,267.31378173828125,278.19854736328125,268.0673828125,291.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.58102798461914,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2789611816406,0.0,0.0,9.854968811850996e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8343200683594,0.0,0.0,0.0001037776382872,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86920166015625,0.0,0.0,7.66498051234521e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,0.0001037778929457,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004922731895931,291.14971923828125,294.1499938964844,267.9637756347656,267.31378173828125,278.19854736328125,268.0673828125,291.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.58102798461914,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2380065917969,0.0,0.0,9.848355693975464e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991943359375,0.0,0.0,0.000103707992821,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336181640625,0.0,0.0,7.659836410311982e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001037082402035,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.000491942919325,291.1495666503906,294.1499938964844,267.96405029296875,267.31402587890625,278.00830078125,268.0258483886719,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.56454086303711,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2380065917969,0.0,0.0,9.848355693975464e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991943359375,0.0,0.0,0.000103707992821,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336181640625,0.0,0.0,7.659836410311982e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763244628906,0.0,0.0,0.0001037082402035,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.000491942919325,291.1495666503906,294.1499938964844,267.96405029296875,267.31402587890625,278.00830078125,268.0258483886719,291.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.56454086303711,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2177429199219,0.0,0.0,9.845086606219412e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7817687988281,0.0,0.0,0.0001036735702655,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81597900390625,0.0,0.0,7.657294190721586e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06365966796875,0.0,0.0,0.000103673817648,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004917796468362,291.14947509765625,294.1499938964844,267.9649658203125,267.3149108886719,277.9145812988281,268.0120544433594,291.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.555646896362305,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1976013183594,0.0,0.0,9.84185462584719e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7644958496094,0.0,0.0,0.0001036395333358,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984924316406,0.0,0.0,7.654779619770125e-05,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.0001036397734424,292.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004916181787848,291.1493530273437,294.1499938964844,267.9664001464844,267.3162841796875,277.8217468261719,268.0016784667969,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.54636573791504,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1577453613281,0.0,0.0,9.835535456659272e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7302551269531,0.0,0.0,0.0001035729947034,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7637939453125,0.0,0.0,7.649865437997505e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,0.00010357323481,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004913025768473,291.1491394042969,294.1499938964844,267.9706420898437,267.3204040527344,277.63885498046875,267.9885559082031,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.526790618896484,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1577453613281,0.0,0.0,9.835535456659272e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7302551269531,0.0,0.0,0.0001035729947034,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7637939453125,0.0,0.0,7.649865437997505e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0261535644531,0.0,0.0,0.00010357323481,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004913025768473,291.1491394042969,294.1499938964844,267.9706420898437,267.3204040527344,277.63885498046875,267.9885559082031,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.526790618896484,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1183776855469,0.0,0.0,9.829469490796328e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69647216796875,0.0,0.0,0.0001035091117955,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295837402344,0.0,0.0,7.645146979484707e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,0.0001035093519021,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004909996059723,291.1488952636719,294.1499938964844,267.97662353515625,267.326171875,277.4595642089844,267.98272705078125,291.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.506088256835938,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
