time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1183776855469,0.0,0.0,9.829469490796328e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.69647216796875,0.0,0.0,0.0001035091117955,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7295837402344,0.0,0.0,7.645146979484707e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,0.0001035093519021,292.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004909996059723,291.1488952636719,294.1499938964844,267.97662353515625,267.326171875,277.4595642089844,267.98272705078125,291.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.506088256835938,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0795288085937,0.0,0.0,9.823727305047214e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631164550781,0.0,0.0,0.0001034486485878,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.69580078125,0.0,0.0,7.640680996701121e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0001034488814184,292.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004907128168269,291.14862060546875,294.1499938964844,267.9841613769531,267.3334045410156,277.2838134765625,267.9818725585937,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.484533309936523,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0795288085937,0.0,0.0,9.823727305047214e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631164550781,0.0,0.0,0.0001034486485878,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.69580078125,0.0,0.0,7.640680996701121e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772033691406,0.0,0.0,0.0001034488814184,292.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004907128168269,291.14862060546875,294.1499938964844,267.9841613769531,267.3334045410156,277.2838134765625,267.9818725585937,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.484533309936523,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04119873046875,0.0,0.0,9.818381658988072e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,0.0001033923472277,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6624450683594,0.0,0.0,7.636522786924616e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0001033925800584,292.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004904458182863,291.1482849121094,294.1499938964844,267.9930114746094,267.34197998046875,277.111572265625,267.9845886230469,290.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4623966217041,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04119873046875,0.0,0.0,9.818381658988072e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.63018798828125,0.0,0.0,0.0001033923472277,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6624450683594,0.0,0.0,7.636522786924616e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0001033925800584,292.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,0.0004904458182863,291.1482849121094,294.1499938964844,267.9930114746094,267.34197998046875,277.111572265625,267.9845886230469,290.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.4623966217041,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0221862792969,0.0,0.0,9.815879457164556e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6138916015625,0.0,0.0,0.0001033660009852,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6459045410156,0.0,0.0,7.634577195858583e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,0.0001033662265399,292.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004903208464384,291.1481018066406,294.1499938964844,267.9979248046875,267.3466796875,277.0267639160156,267.9869689941406,290.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.451194763183594,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033264160156,0.0,0.0,9.813503857003524e-05,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5976867675781,0.0,0.0,0.0001033409862429,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6295166015625,0.0,0.0,7.63272910262458e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9294738769531,0.0,0.0,0.0001033412117976,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0004902022192254,291.1479187011719,294.1499938964844,268.0030822753906,267.3516845703125,276.9427795410156,267.98992919921875,290.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.43994903564453,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659423828125,0.0,0.0,9.809168841456994e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,0.0001032953368849,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59698486328125,0.0,0.0,7.629358151461929e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,0.0001032955624395,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004899857449345,291.1475524902344,294.1499938964844,268.0141296386719,267.3623352050781,276.77740478515625,267.9972839355469,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.417451858520508,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659423828125,0.0,0.0,9.809168841456994e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,0.0001032953368849,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59698486328125,0.0,0.0,7.629358151461929e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.90606689453125,0.0,0.0,0.0001032955624395,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004899857449345,291.1475524902344,294.1499938964844,268.0141296386719,267.3623352050781,276.77740478515625,267.9972839355469,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.417451858520508,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,9.805453009903432e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.53387451171875,0.0,0.0,0.0001032562067848,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648803710937,0.0,0.0,7.626467413501814e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,0.0001032564250635,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004898001207038,291.1471252441406,294.1499938964844,268.0260009765625,267.3738098144531,276.6153869628906,268.0061950683594,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.395174026489258,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,9.805453009903432e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.53387451171875,0.0,0.0,0.0001032562067848,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648803710937,0.0,0.0,7.626467413501814e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829345703125,0.0,0.0,0.0001032564250635,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004898001207038,291.1471252441406,294.1499938964844,268.0260009765625,267.3738098144531,276.6153869628906,268.0061950683594,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.395174026489258,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,9.802432759897783e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025329589844,0.0,0.0,0.0001032243962981,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331420898437,0.0,0.0,7.624118006788194e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,0.0001032246145769,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004896493046544,291.1466369628906,294.1499938964844,268.0385131835937,267.3858642578125,276.45660400390625,268.016357421875,290.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.373382568359375,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,9.802432759897783e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025329589844,0.0,0.0,0.0001032243962981,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331420898437,0.0,0.0,7.624118006788194e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86004638671875,0.0,0.0,0.0001032246145769,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0004896493046544,291.1466369628906,294.1499938964844,268.0385131835937,267.3858642578125,276.45660400390625,268.016357421875,290.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.373382568359375,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8565979003906,0.0,0.0,9.800188126973808e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716186523437,0.0,0.0,0.0001032007567118,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018005371094,0.0,0.0,7.622372504556552e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0001032009749906,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004895371966995,291.1461486816406,294.1499938964844,268.0514831542969,267.3983764648437,276.3010559082031,268.0274963378906,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.352340698242188,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8565979003906,0.0,0.0,9.800188126973808e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4716186523437,0.0,0.0,0.0001032007567118,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018005371094,0.0,0.0,7.622372504556552e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83746337890625,0.0,0.0,0.0001032009749906,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004895371966995,291.1461486816406,294.1499938964844,268.0514831542969,267.3983764648437,276.3010559082031,268.0274963378906,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.352340698242188,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8387451171875,0.0,0.0,9.799381950870156e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562683105469,0.0,0.0,0.0001031922656693,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862976074219,0.0,0.0,7.621745317010209e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262634277344,0.0,0.0,0.000103192483948,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004894969169981,291.1458740234375,294.1499938964844,268.0580749511719,267.4047546386719,276.2244873046875,268.0333557128906,290.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.342185974121094,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8210144042969,0.0,0.0,9.798799874261022e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4410400390625,0.0,0.0,0.000103186139313,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4708557128906,0.0,0.0,7.621292752446607e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81512451171875,0.0,0.0,0.0001031863575917,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0004894678713753,291.1455993652344,294.1499938964844,268.0647277832031,267.4111633300781,276.148681640625,268.03936767578125,290.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.332317352294922,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.785888671875,0.0,0.0,9.798353858059272e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41082763671875,0.0,0.0,0.0001031814463203,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,7.62094568926841e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,0.0001031816500471,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004894456360489,291.1449890136719,294.1499938964844,268.0780639648437,267.42401123046875,275.9993591308594,268.0517883300781,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.31358528137207,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.785888671875,0.0,0.0,9.798353858059272e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.41082763671875,0.0,0.0,0.0001031814463203,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.44024658203125,0.0,0.0,7.62094568926841e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,0.0001031816500471,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004894456360489,291.1449890136719,294.1499938964844,268.0780639648437,267.42401123046875,275.9993591308594,268.0517883300781,290.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.31358528137207,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75115966796875,0.0,0.0,9.798935934668408e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,0.0001031875726766,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100341796875,0.0,0.0,7.621398253832012e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712097167969,0.0,0.0,0.0001031877764035,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004894747398793,291.14434814453125,294.1499938964844,268.0913391113281,267.4367980957031,275.8530578613281,268.0645446777344,290.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.296415328979492,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75115966796875,0.0,0.0,9.798935934668408e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,0.0001031875726766,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100341796875,0.0,0.0,7.621398253832012e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712097167969,0.0,0.0,0.0001031877764035,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,0.0004894747398793,291.14434814453125,294.1499938964844,268.0913391113281,267.4367980957031,275.8530578613281,268.0645446777344,290.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.296415328979492,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71685791015625,0.0,0.0,9.800636325962842e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514709472656,0.0,0.0,0.0001032054788083,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.380126953125,0.0,0.0,7.622721022926271e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496032714844,0.0,0.0,0.0001032056825351,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004895597230643,291.1436462402344,294.1499938964844,268.10430908203125,267.4493408203125,275.70965576171875,268.07745361328125,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.28108024597168,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.71685791015625,0.0,0.0,9.800636325962842e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3514709472656,0.0,0.0,0.0001032054788083,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.380126953125,0.0,0.0,7.622721022926271e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7496032714844,0.0,0.0,0.0001032056825351,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004895597230643,291.1436462402344,294.1499938964844,268.10430908203125,267.4493408203125,275.70965576171875,268.07745361328125,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.28108024597168,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68292236328125,0.0,0.0,9.8035488917958e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0001032361469697,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,7.624986028531566e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0001032363506965,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004897052422165,291.1429138183594,294.1499938964844,268.1168518066406,267.46142578125,275.56915283203125,268.09033203125,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.267868041992188,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68292236328125,0.0,0.0,9.8035488917958e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,0.0001032361469697,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,7.624986028531566e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0001032363506965,292.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004897052422165,291.1429138183594,294.1499938964844,268.1168518066406,267.46142578125,275.56915283203125,268.09033203125,290.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.267868041992188,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661071777344,0.0,0.0,9.805490117287265e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0001032565924106,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,7.62649578973651e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176513671875,0.0,0.0,0.0001032567888614,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004898022161796,291.1425170898437,294.1499938964844,268.1228942871094,267.4672546386719,275.4999389648437,268.0967102050781,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.262147903442383,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6493835449219,0.0,0.0,9.80777112999931e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0001032806030707,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32135009765625,0.0,0.0,7.628269668202847e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70709228515625,0.0,0.0,0.0001032808067975,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004899161867797,291.1421203613281,294.1499938964844,268.1287841796875,267.4729309082031,275.4314270019531,268.1029968261719,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.25707244873047,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6162414550781,0.0,0.0,9.813403448788448e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0001033399166772,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,7.632650522282347e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861877441406,0.0,0.0,0.000103340113128,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004901975044049,291.14129638671875,294.1499938964844,268.139892578125,267.483642578125,275.2963562011719,268.11529541015625,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.248950958251953,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6162414550781,0.0,0.0,9.813403448788448e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.264892578125,0.0,0.0,0.0001033399166772,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,7.632650522282347e-05,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861877441406,0.0,0.0,0.000103340113128,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004901975044049,291.14129638671875,294.1499938964844,268.139892578125,267.483642578125,275.2963562011719,268.11529541015625,290.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.248950958251953,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834350585937,0.0,0.0,9.820541163207964e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001034150773193,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,7.638202077941969e-05,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0001034152737702,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004905540845356,291.1404113769531,294.1499938964844,268.1499938964844,267.493408203125,275.1639099121094,268.1269836425781,290.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.243818283081055,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834350585937,0.0,0.0,9.820541163207964e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001034150773193,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,7.638202077941969e-05,291.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654663085937,0.0,0.0,0.0001034152737702,292.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0004905540845356,291.1404113769531,294.1499938964844,268.1499938964844,267.493408203125,275.1639099121094,268.1269836425781,290.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.243818283081055,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509948730469,0.0,0.0,9.82875790214166e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001035016030073,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,7.644592551514506e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,0.0001035017994581,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004909645649604,291.13946533203125,294.1499938964844,268.16094970703125,267.50396728515625,275.0340270996094,268.1382141113281,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.2410831451416,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509948730469,0.0,0.0,9.82875790214166e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,0.0001035016030073,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,7.644592551514506e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6449584960937,0.0,0.0,0.0001035017994581,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004909645649604,291.13946533203125,294.1499938964844,268.16094970703125,267.50396728515625,275.0340270996094,268.1382141113281,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.2410831451416,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51885986328125,0.0,0.0,9.83743739197962e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0001035930035868,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,7.651343184988946e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,0.0001035931927617,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004913981538265,291.1384582519531,294.1499938964844,268.1745300292969,267.5170593261719,274.9066467285156,268.1500244140625,290.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.238197326660156,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51885986328125,0.0,0.0,9.83743739197962e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0001035930035868,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,7.651343184988946e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,0.0001035931927617,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004913981538265,291.1384582519531,294.1499938964844,268.1745300292969,267.5170593261719,274.9066467285156,268.1500244140625,290.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.238197326660156,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5029602050781,0.0,0.0,9.841930295806378e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0001036403191392,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,7.654837827431038e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,0.0001036405083141,292.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.000491622602567,291.137939453125,294.1499938964844,268.1822509765625,267.5245056152344,274.84393310546875,268.1563720703125,290.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.236370086669922,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48712158203125,0.0,0.0,9.846510511124508e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0001036885514622,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17987060546875,0.0,0.0,7.658400136278942e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045227050781,0.0,0.0,0.0001036887333611,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004918514168821,291.13739013671875,294.1499938964844,268.1905212402344,267.5325012207031,274.7818603515625,268.16314697265625,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.234264373779297,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4556579589844,0.0,0.0,9.855897224042565e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001037873953464,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,7.665700832149014e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0001037875772453,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004923203377984,291.1362609863281,294.1499938964844,268.208740234375,267.550048828125,274.6595458984375,268.1780090332031,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.229223251342773,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4556579589844,0.0,0.0,9.855897224042565e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266174316406,0.0,0.0,0.0001037873953464,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524353027344,0.0,0.0,7.665700832149014e-05,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5846252441406,0.0,0.0,0.0001037875772453,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004923203377984,291.1362609863281,294.1499938964844,268.208740234375,267.550048828125,274.6595458984375,268.1780090332031,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.229223251342773,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
