time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307556152344,0.0,0.0,9.863585000857712e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,0.0001038683476508,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,7.67168021411635e-05,291.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688171386719,0.0,0.0,0.0001038685295497,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004927043337374,291.1353454589844,294.1499938964844,268.2247314453125,267.56549072265625,274.5635070800781,268.1912536621094,290.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.22439193725586,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.424560546875,0.0,0.0,9.865526953944936e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,0.0001038888003677,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,7.673190702917054e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648803710937,0.0,0.0,0.0001038889822666,292.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004928013659082,291.1351013183594,294.1499938964844,268.2289123535156,267.56951904296875,274.53973388671875,268.1947631835937,290.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.22307777404785,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937683105469,0.0,0.0,9.875329124042764e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001039920243783,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,7.680815178900957e-05,291.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453186035156,0.0,0.0,0.0001039922062773,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004932910669595,291.13385009765625,294.1499938964844,268.2508850097656,267.5906982421875,274.4224548339844,268.2134704589844,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.215862274169922,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937683105469,0.0,0.0,9.875329124042764e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,0.0001039920243783,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,7.680815178900957e-05,291.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453186035156,0.0,0.0,0.0001039922062773,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004932910669595,291.13385009765625,294.1499938964844,268.2508850097656,267.5906982421875,274.4224548339844,268.2134704589844,290.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.215862274169922,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,9.885238978313282e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001040963761624,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,7.688522600801662e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0001040965580614,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004937861231155,291.132568359375,294.1499938964844,268.2743835449219,267.6133728027344,274.30767822265625,268.2340393066406,290.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.207616806030273,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36328125,0.0,0.0,9.885238978313282e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001040963761624,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,7.688522600801662e-05,291.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0001040965580614,292.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004937861231155,291.132568359375,294.1499938964844,268.2743835449219,267.6133728027344,274.30767822265625,268.2340393066406,290.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.207616806030273,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3481750488281,0.0,0.0,9.89021427812986e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,0.0001041487703332,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,7.692391955060884e-05,291.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001041489522322,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004940346698276,291.13189697265625,294.1499938964844,268.2866516113281,267.6252136230469,274.2512512207031,268.2449645996094,290.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.203115463256836,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,9.895193215925246e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,0.0001042012008838,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0454406738281,0.0,0.0,7.696264947298914e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067443847656,0.0,0.0,0.0001042013755068,292.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.000494283332955,291.1311950683594,294.1499938964844,268.2992553710937,267.6373596191406,274.1954345703125,268.2563171386719,290.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.19837760925293,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,9.90513144643046e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0001043058509822,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,7.703994197072461e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877014160156,0.0,0.0,0.0001043060256051,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.000494779786095,291.1297607421875,294.1499938964844,268.3252258300781,267.66241455078125,274.0856018066406,268.28009033203125,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.188222885131836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,9.90513144643046e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99517822265625,0.0,0.0,0.0001043058509822,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,7.703994197072461e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877014160156,0.0,0.0,0.0001043060256051,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.000494779786095,291.1297607421875,294.1499938964844,268.3252258300781,267.66241455078125,274.0856018066406,268.28009033203125,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.188222885131836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,9.914996917359532e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001044097443809,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,7.711667421972379e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.0001044099117279,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004952726303599,291.1282653808594,294.1499938964844,268.35211181640625,267.6883239746094,273.97821044921875,268.3052062988281,290.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.177186965942383,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2737121582031,0.0,0.0,9.914996917359532e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001044097443809,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,7.711667421972379e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,0.0001044099117279,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0004952726303599,291.1282653808594,294.1499938964844,268.35211181640625,267.6883239746094,273.97821044921875,268.3052062988281,290.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.177186965942383,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,9.924736514221876e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001045122990035,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,7.719242421444505e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,0.0001045124736265,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004957591881975,291.126708984375,294.1499938964844,268.37969970703125,267.7149353027344,273.87322998046875,268.3314514160156,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.165340423583984,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,9.924736514221876e-05,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001045122990035,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,7.719242421444505e-05,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4501342773437,0.0,0.0,0.0001045124736265,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,0.0004957591881975,291.126708984375,294.1499938964844,268.37969970703125,267.7149353027344,273.87322998046875,268.3314514160156,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.165340423583984,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,9.934298577718435e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0001046129909809,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,7.726679905317724e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,0.0001046131583279,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.000496236840263,291.1250915527344,294.1499938964844,268.4077453613281,267.74200439453125,273.7706604003906,268.35858154296875,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.15275001525879,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2154541015625,0.0,0.0,9.934298577718435e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193420410156,0.0,0.0,0.0001046129909809,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,7.726679905317724e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,0.0001046131583279,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.000496236840263,291.1250915527344,294.1499938964844,268.4077453613281,267.74200439453125,273.7706604003906,268.35858154296875,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.15275001525879,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,9.938998118741438e-05,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90692138671875,0.0,0.0,0.0001046624820446,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92999267578125,0.0,0.0,7.730334618827328e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,0.0001046626493916,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0004964715917594,291.124267578125,294.1499938964844,268.4219055175781,267.7556457519531,273.72027587890625,268.3724060058594,290.7066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.146194458007812,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.186767578125,0.0,0.0,9.943635814124718e-05,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945617675781,0.0,0.0,0.0001047113182721,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,7.733941311016679e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,0.0001047114856191,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,0.0004967032582499,291.1234130859375,294.1499938964844,268.43609619140625,267.7693176269531,273.6705017089844,268.3863830566406,290.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.13948631286621,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,9.952703112503514e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699951171875,0.0,0.0,0.0001048068006639,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89263916015625,0.0,0.0,7.740993896732107e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,0.0001048069680109,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004971562302671,291.12164306640625,294.1499938964844,268.4644775390625,267.79669189453125,273.5726318359375,268.4146423339844,290.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.12565803527832,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1583557128906,0.0,0.0,9.952703112503514e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699951171875,0.0,0.0,0.0001048068006639,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89263916015625,0.0,0.0,7.740993896732107e-05,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,0.0001048069680109,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004971562302671,291.12164306640625,294.1499938964844,268.4644775390625,267.79669189453125,273.5726318359375,268.4146423339844,290.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.12565803527832,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,9.961459727492183e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456726074219,0.0,0.0,0.0001048990161507,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680114746094,0.0,0.0,7.747804920654744e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.376953125,0.0,0.0,0.0001048991762218,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004975936608389,291.11981201171875,294.1499938964844,268.49267578125,267.82391357421875,273.4770202636719,268.443115234375,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.111330032348633,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,9.961459727492183e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8456726074219,0.0,0.0,0.0001048990161507,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680114746094,0.0,0.0,7.747804920654744e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.376953125,0.0,0.0,0.0001048991762218,292.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004975936608389,291.11981201171875,294.1499938964844,268.49267578125,267.82391357421875,273.4770202636719,268.443115234375,290.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.111330032348633,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,9.969867824111134e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,0.0001049875572789,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,7.754344551358372e-05,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,0.00010498771735,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.00049801368732,291.117919921875,294.1499938964844,268.5205383300781,267.8507385253906,273.3836669921875,268.4715576171875,290.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.096599578857422,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,9.969867824111134e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.82159423828125,0.0,0.0,0.0001049875572789,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8436279296875,0.0,0.0,7.754344551358372e-05,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3590393066406,0.0,0.0,0.00010498771735,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.00049801368732,291.117919921875,294.1499938964844,268.5205383300781,267.8507385253906,273.3836669921875,268.4715576171875,290.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.096599578857422,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,9.977891750168057e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0001050720456987,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194580078125,0.0,0.0,7.760585140204057e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001050722057698,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004984145052731,291.1159362792969,294.1499938964844,268.5477600097656,267.87701416015625,273.29254150390625,268.4997863769531,290.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.081573486328125,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,9.977891750168057e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0001050720456987,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194580078125,0.0,0.0,7.760585140204057e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001050722057698,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004984145052731,291.1159362792969,294.1499938964844,268.5477600097656,267.87701416015625,273.29254150390625,268.4997863769531,290.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.081573486328125,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,9.981748007703573e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7858581542969,0.0,0.0,0.0001051126528182,291.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,7.763584289932624e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,0.0001051128128892,292.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,0.0004986071726307,291.11492919921875,294.1499938964844,268.56109619140625,267.8898620605469,273.247802734375,268.5137023925781,290.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299084500317804e-08,0.0010635690996423,-0.0338807851076126,0.0,0.0,0.0,-0.011405736207962,60.0,-16.073976516723633,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475158691406,0.0,0.0,9.985498036257924e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740783691406,0.0,0.0,0.0001051521467161,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955322265625,0.0,0.0,7.76650122134015e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,0.0001051522995112,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004987944848835,291.1138916015625,294.1499938964844,268.5741882324219,267.9024963378906,273.20361328125,268.5274963378906,290.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345778704376698e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.066349029541016,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.992661944124848e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001052275838446,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,7.772073149681091e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061828613281,0.0,0.0,0.0001052277366397,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004991523455828,291.1117858886719,294.1499938964844,268.599609375,267.927001953125,273.1167297363281,268.5545654296875,290.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.05105209350586,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204772949219,0.0,0.0,9.992661944124848e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001052275838446,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,7.772073149681091e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061828613281,0.0,0.0,0.0001052277366397,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0004991523455828,291.1117858886719,294.1499938964844,268.599609375,267.927001953125,273.1167297363281,268.5545654296875,290.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.05105209350586,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,9.999352914746852e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,0.0001052980442182,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483215332031,0.0,0.0,7.777277642162517e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2888488769531,0.0,0.0,0.0001052981970133,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004994866321794,291.109619140625,294.1499938964844,268.623779296875,267.9502868652344,273.0318298339844,268.5807800292969,290.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.03578758239746,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,9.999352914746852e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,0.0001052980442182,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483215332031,0.0,0.0,7.777277642162517e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2888488769531,0.0,0.0,0.0001052981970133,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004994866321794,291.109619140625,294.1499938964844,268.623779296875,267.9502868652344,273.0318298339844,268.5807800292969,290.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.03578758239746,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0001000554984784,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70440673828125,0.0,0.0,0.000105363302282,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250366210937,0.0,0.0,7.782097236486152e-05,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001053634478012,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004997961805202,291.1073608398437,294.1499938964844,268.646484375,267.9721984863281,272.9488830566406,268.6058349609375,290.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.020681381225586,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0001000554984784,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70440673828125,0.0,0.0,0.000105363302282,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250366210937,0.0,0.0,7.782097236486152e-05,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001053634478012,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004997961805202,291.1073608398437,294.1499938964844,268.646484375,267.9721984863281,272.9488830566406,268.6058349609375,290.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.020681381225586,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,0.0001001123164314,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816101074219,0.0,0.0,0.0001054231324815,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,7.786515925545245e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,0.0001054232780006,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0005000800010748,291.10504150390625,294.1499938964844,268.66754150390625,267.99249267578125,272.86785888671875,268.6295166015625,290.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.0058650970459,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,0.0001001123164314,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6816101074219,0.0,0.0,0.0001054231324815,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,7.786515925545245e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25457763671875,0.0,0.0,0.0001054232780006,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0005000800010748,291.10504150390625,294.1499938964844,268.66754150390625,267.99249267578125,272.86785888671875,268.6295166015625,290.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.0058650970459,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9278259277344,0.0,0.0,0.0001001386917778,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703186035156,0.0,0.0,0.0001054509120876,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905212402344,0.0,0.0,7.788567745592445e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2461242675781,0.0,0.0,0.0001054510576068,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0005002118414267,291.1038513183594,294.1499938964844,268.6773681640625,268.001953125,272.8281555175781,268.6407165527344,290.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670024203136,1.3699019696389314e-08,0.001066988799721,-0.0349269695580005,0.0,0.0,0.0,-0.0116039998829364,60.0,-15.998617172241213,-0.0,-7.762302089986407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,0.000100163713796,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590576171875,0.0,0.0,0.0001054772510542,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,7.790513336658478e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,0.0001054773965734,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0005003368132747,291.1026306152344,294.1499938964844,268.68670654296875,268.0109558105469,272.7889099121094,268.6514892578125,290.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672687785699,1.3730161008140841e-08,0.001067255041562,-0.0350084267556667,0.0,0.0,0.0,-0.0116194384172558,60.0,-15.991493225097656,-0.0,-7.766176679524507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891296386719,0.0,0.0,0.0001002097706077,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,0.0001055257598636,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,7.794096018187702e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,0.0001055259053828,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0005005669081583,291.10015869140625,294.1499938964844,268.7037658691406,268.02740478515625,272.71173095703125,268.6717224121094,290.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.977651596069336,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
