time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8891296386719,0.0,0.0,0.0001002097706077,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,0.0001055257598636,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.656494140625,0.0,0.0,7.794096018187702e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22088623046875,0.0,0.0,0.0001055259053828,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0005005669081583,291.10015869140625,294.1499938964844,268.7037658691406,268.02740478515625,272.71173095703125,268.6717224121094,290.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.977651596069336,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8636169433594,0.0,0.0,0.0001002501230686,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145324707031,0.0,0.0,0.0001055682441801,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340637207031,0.0,0.0,7.797234138706699e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042541503906,0.0,0.0,0.0001055683896993,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0005007684812881,291.0976257324219,294.1499938964844,268.718505859375,268.0416259765625,272.6361999511719,268.6900634765625,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.964481353759766,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8636169433594,0.0,0.0,0.0001002501230686,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145324707031,0.0,0.0,0.0001055682441801,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6340637207031,0.0,0.0,7.797234138706699e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2042541503906,0.0,0.0,0.0001055683896993,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0005007684812881,291.0976257324219,294.1499938964844,268.718505859375,268.0416259765625,272.6361999511719,268.6900634765625,290.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.964481353759766,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8383483886719,0.0,0.0,0.0001002847056952,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5925598144531,0.0,0.0,0.000105604660348,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,7.799924060236663e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877136230469,0.0,0.0,0.0001056047985912,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0005009412416256,291.0950012207031,294.1499938964844,268.7307434082031,268.05340576171875,272.56231689453125,268.7061767578125,290.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.95215892791748,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8383483886719,0.0,0.0,0.0001002847056952,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5925598144531,0.0,0.0,0.000105604660348,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,7.799924060236663e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877136230469,0.0,0.0,0.0001056047985912,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0005009412416256,291.0950012207031,294.1499938964844,268.7307434082031,268.05340576171875,272.56231689453125,268.7061767578125,290.5511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.95215892791748,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,0.0001003134166239,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57080078125,0.0,0.0,0.0001056348919519,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898132324219,0.0,0.0,7.802157051628456e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,0.0001056350301951,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0005010846653021,291.0923156738281,294.1499938964844,268.7402038574219,268.0625305175781,272.4900207519531,268.7198181152344,290.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.940814971923828,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,0.0001003134166239,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57080078125,0.0,0.0,0.0001056348919519,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898132324219,0.0,0.0,7.802157051628456e-05,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713256835937,0.0,0.0,0.0001056350301951,292.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0005010846653021,291.0923156738281,294.1499938964844,268.7402038574219,268.0625305175781,272.4900207519531,268.7198181152344,290.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.940814971923828,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,0.0001003254874376,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,0.0001056476103258,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5788879394531,0.0,0.0,7.803096377756447e-05,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1631774902344,0.0,0.0,0.000105647748569,292.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0005011449684388,291.0909118652344,294.1499938964844,268.74383544921875,268.0660400390625,272.4544677734375,268.72564697265625,290.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931479081463749e-08,0.0010689764749258,-0.0355350077152252,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.935572624206545,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7885131835937,0.0,0.0,0.0001003361321636,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5492248535156,0.0,0.0,0.0001056588153005,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5680236816406,0.0,0.0,7.803923654137179e-05,291.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1550598144531,0.0,0.0,0.0001056589535437,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,0.0005011981702409,291.08953857421875,294.1499938964844,268.7467041015625,268.0688171386719,272.41925048828125,268.73077392578125,290.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.930615425109863,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.76397705078125,0.0,0.0,0.0001003528304863,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0001056764012901,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54638671875,0.0,0.0,7.805222412571311e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.138916015625,0.0,0.0,0.0001056765395333,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.000501281581819,291.0867004394531,294.1499938964844,268.75006103515625,268.072021484375,272.349853515625,268.73895263671875,290.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.921638488769531,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.76397705078125,0.0,0.0,0.0001003528304863,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0001056764012901,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54638671875,0.0,0.0,7.805222412571311e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.138916015625,0.0,0.0,0.0001056765395333,292.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.000501281581819,291.0867004394531,294.1499938964844,268.75006103515625,268.072021484375,272.349853515625,268.73895263671875,290.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.921638488769531,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,0.0001003633442451,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066833496094,0.0,0.0,0.0001056874680216,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,7.806040230207145e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001056875989888,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0005013341433368,291.0837707519531,294.1499938964844,268.75,268.0719909667969,272.28179931640625,268.7440490722656,290.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978506352430033e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425536736845,60.0,-15.914093017578123,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396545410156,0.0,0.0,0.0001003633442451,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066833496094,0.0,0.0,0.0001056874680216,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52496337890625,0.0,0.0,7.806040230207145e-05,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001056875989888,292.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0005013341433368,291.0837707519531,294.1499938964844,268.75,268.0719909667969,272.28179931640625,268.7440490722656,290.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978506352430033e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425536736845,60.0,-15.914093017578123,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0001003654033411,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856872558594,0.0,0.0,0.000105689636257,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,7.806200301274657e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0001056897672242,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0005013444460928,291.080810546875,294.1499938964844,268.7475280761719,268.0700378417969,272.2149658203125,268.7461242675781,290.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.907600402832031,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0001003654033411,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856872558594,0.0,0.0,0.000105689636257,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50372314453125,0.0,0.0,7.806200301274657e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0001056897672242,292.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.0005013444460928,291.080810546875,294.1499938964844,268.7475280761719,268.0700378417969,272.2149658203125,268.7461242675781,290.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.907600402832031,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69171142578125,0.0,0.0,0.0001003579163807,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001056817563949,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,7.805618224665523e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,0.0001056818873621,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0005013070767745,291.0777282714844,294.1499938964844,268.7437438964844,268.0677490234375,272.1493835449219,268.74578857421875,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.900982856750488,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69171142578125,0.0,0.0,0.0001003579163807,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001056817563949,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.482666015625,0.0,0.0,7.805618224665523e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912475585937,0.0,0.0,0.0001056818873621,292.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0005013070767745,291.0777282714844,294.1499938964844,268.7437438964844,268.0677490234375,272.1493835449219,268.74578857421875,290.48211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.900982856750488,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001003512370516,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,0.0001056747205439,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47222900390625,0.0,0.0,7.80509872129187e-05,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0834045410156,0.0,0.0,0.0001056748515111,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0005012737237848,291.076171875,294.1499938964844,268.7413635253906,268.0664367675781,272.1170349121094,268.7448425292969,290.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963291856100568e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.897536277770996,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680908203125,0.0,0.0,0.0001003430807031,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,0.0001056661349139,291.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618225097656,0.0,0.0,7.804464257787913e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755920410156,0.0,0.0,0.0001056662658811,292.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0005012329784221,291.0746154785156,294.1499938964844,268.7386779785156,268.06500244140625,272.0849609375,268.7434997558594,290.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.894043922424316,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446838378906,0.0,0.0,0.0001003233992378,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.423828125,0.0,0.0,0.0001056454057106,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,7.802933396305889e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06005859375,0.0,0.0,0.0001056455366779,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0005011347238905,291.0714111328125,294.1499938964844,268.7323303222656,268.061767578125,272.0216369628906,268.7396545410156,290.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.887085914611816,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446838378906,0.0,0.0,0.0001003233992378,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.423828125,0.0,0.0,0.0001056454057106,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.441162109375,0.0,0.0,7.802933396305889e-05,291.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06005859375,0.0,0.0,0.0001056455366779,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0005011347238905,291.0714111328125,294.1499938964844,268.7323303222656,268.061767578125,272.0216369628906,268.7396545410156,290.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.887085914611816,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001003014040179,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035949707031,0.0,0.0,0.0001056222390616,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206848144531,0.0,0.0,7.801222091075033e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0001056223700288,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0005010248278267,291.068115234375,294.1499938964844,268.7247009277344,268.0579528808594,271.9593811035156,268.7343444824219,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.880475997924805,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001003014040179,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035949707031,0.0,0.0,0.0001056222390616,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206848144531,0.0,0.0,7.801222091075033e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0001056223700288,292.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,0.0005010248278267,291.068115234375,294.1499938964844,268.7247009277344,268.0579528808594,271.9593811035156,268.7343444824219,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.880475997924805,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985412597656,0.0,0.0,0.0001002798162517,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835144042969,0.0,0.0,0.00010559950897,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,7.799543527653441e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293273925781,0.0,0.0,0.0001055996326613,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005009170272387,291.0647888183594,294.1499938964844,268.7158203125,268.0535888671875,271.8981628417969,268.7276916503906,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.874627113342283,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985412597656,0.0,0.0,0.0001002798162517,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835144042969,0.0,0.0,0.00010559950897,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.400390625,0.0,0.0,7.799543527653441e-05,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293273925781,0.0,0.0,0.0001055996326613,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005009170272387,291.0647888183594,294.1499938964844,268.7158203125,268.0535888671875,271.8981628417969,268.7276916503906,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.874627113342283,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757751464844,0.0,0.0,0.000100261386251,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.000105580103991,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,7.798110164003447e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,0.0001055802204064,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0005008250009268,291.0613708496094,294.1499938964844,268.7056884765625,268.04852294921875,271.8379211425781,268.7196960449219,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.869961738586426,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757751464844,0.0,0.0,0.000100261386251,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636169433594,0.0,0.0,0.000105580103991,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,7.798110164003447e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141296386719,0.0,0.0,0.0001055802204064,292.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0005008250009268,291.0613708496094,294.1499938964844,268.7056884765625,268.04852294921875,271.8379211425781,268.7196960449219,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.869961738586426,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5644836425781,0.0,0.0,0.0001002542485366,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3537292480469,0.0,0.0,0.0001055725806509,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,7.797554280841723e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.0001055727043421,292.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0005007893196307,291.05963134765625,294.1499938964844,268.7001342773437,268.0457458496094,271.80816650390625,268.7151794433594,290.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186064039197e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.868230819702148,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5532531738281,0.0,0.0,0.000100248864328,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3439025878906,0.0,0.0,0.0001055669126799,291.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,7.797135913278908e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990234375,0.0,0.0,0.0001055670290952,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0005007624276913,291.057861328125,294.1499938964844,268.6943054199219,268.0427551269531,271.7786560058594,268.7103576660156,290.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835452783439452e-08,0.0010681555140763,-0.035283837467432,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.866938591003418,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309143066406,0.0,0.0,0.0001002448334475,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,0.0001055626707966,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,7.796822319505736e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.0001055627872119,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0005007423460483,291.0542907714844,294.1499938964844,268.6816711425781,268.0362243652344,271.7202453613281,268.6998291015625,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.865875244140623,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309143066406,0.0,0.0,0.0001002448334475,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243408203125,0.0,0.0,0.0001055626707966,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,7.796822319505736e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,0.0001055627872119,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0005007423460483,291.0542907714844,294.1499938964844,268.6816711425781,268.0362243652344,271.7202453613281,268.6998291015625,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.865875244140623,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087585449219,0.0,0.0,0.0001002519202302,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.304931640625,0.0,0.0,0.0001055701359291,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,7.797373837092891e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,0.0001055702523444,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0005007777363061,291.0506591796875,294.1499938964844,268.6678466796875,268.02886962890625,271.6627197265625,268.68804931640625,290.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.867279052734377,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087585449219,0.0,0.0,0.0001002519202302,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.304931640625,0.0,0.0,0.0001055701359291,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3209228515625,0.0,0.0,7.797373837092891e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,0.0001055702523444,292.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0005007777363061,291.0506591796875,294.1499938964844,268.6678466796875,268.02886962890625,271.6627197265625,268.68804931640625,290.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.867279052734377,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48681640625,0.0,0.0,0.0001002724457066,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0001055917455232,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30145263671875,0.0,0.0,7.798970182193443e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543762207031,0.0,0.0,0.0001055918619385,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0005008802982047,291.0469665527344,294.1499938964844,268.6528015136719,268.0206604003906,271.6059875488281,268.67498779296875,290.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.871492385864258,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48681640625,0.0,0.0,0.0001002724457066,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2856750488281,0.0,0.0,0.0001055917455232,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30145263671875,0.0,0.0,7.798970182193443e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543762207031,0.0,0.0,0.0001055918619385,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0005008802982047,291.0469665527344,294.1499938964844,268.6528015136719,268.0206604003906,271.6059875488281,268.67498779296875,290.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.871492385864258,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.0001003085708362,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,0.0001056297915056,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821655273437,0.0,0.0,7.801780157024041e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,0.0001056299006449,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0005010608001612,291.0431823730469,294.1499938964844,268.63653564453125,268.011474609375,271.54998779296875,268.66070556640625,290.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.87887191772461,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.0001003085708362,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2666015625,0.0,0.0,0.0001056297915056,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821655273437,0.0,0.0,7.801780157024041e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,0.0001056299006449,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0005010608001612,291.0431823730469,294.1499938964844,268.63653564453125,268.011474609375,271.54998779296875,268.66070556640625,290.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.87887191772461,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,0.0001003331854008,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,0.0001056557084666,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,7.803694461472332e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9323425292969,0.0,0.0,0.000105655817606,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.000501183734741,291.041259765625,294.1499938964844,268.6279602050781,268.00653076171875,271.52227783203125,268.653076171875,290.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940310239490829e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.883899688720703,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,0.0001003625366138,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476501464844,0.0,0.0,0.0001056866094586,291.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.26300048828125,0.0,0.0,7.805976929375902e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.925048828125,0.0,0.0,0.0001056867258739,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0005013303598389,291.039306640625,294.1499938964844,268.6191101074219,268.0013122558594,271.4947814941406,268.64508056640625,290.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976855228747809e-08,0.0010693643707782,-0.0356536917388439,0.0,0.0,0.0,-0.0117417350411415,60.0,-15.889888763427734,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
