time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,0.0001004348523565,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,0.000105762759631,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,7.811601244611666e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0001057628760463,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0005016915965825,291.0353698730469,294.1499938964844,268.6004638671875,267.9901123046875,271.440185546875,268.6283264160156,290.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.904372215270996,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,0.0001004348523565,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,0.000105762759631,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,7.811601244611666e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105224609375,0.0,0.0,0.0001057628760463,292.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0005016915965825,291.0353698730469,294.1499938964844,268.6004638671875,267.9901123046875,271.440185546875,268.6283264160156,290.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.904372215270996,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008178710937,0.0,0.0,0.0001005278172669,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001058606649166,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251281738281,0.0,0.0,7.818832091288641e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.000105860774056,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0005021559773012,291.0313720703125,294.1499938964844,268.5806884765625,267.9778137207031,271.3861999511719,268.6102905273437,290.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.922933578491213,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008178710937,0.0,0.0,0.0001005278172669,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21014404296875,0.0,0.0,0.0001058606649166,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251281738281,0.0,0.0,7.818832091288641e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,0.000105860774056,292.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0005021559773012,291.0313720703125,294.1499938964844,268.5806884765625,267.9778137207031,271.3861999511719,268.6102905273437,290.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.922933578491213,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,0.0001006419479381,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,0.0001059808491845,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20635986328125,0.0,0.0,7.827708759577945e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817138671875,0.0,0.0,0.0001059809583239,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0005027261213399,291.0273132324219,294.1499938964844,268.5597229003906,267.96435546875,271.3327941894531,268.59100341796875,290.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.945659637451172,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,0.0001006419479381,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,0.0001059808491845,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20635986328125,0.0,0.0,7.827708759577945e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817138671875,0.0,0.0,0.0001059809583239,292.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,0.0005027261213399,291.0273132324219,294.1499938964844,268.5597229003906,267.96435546875,271.3327941894531,268.59100341796875,290.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.945659637451172,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0001007776882033,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001061237853718,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877136230469,0.0,0.0,7.838266901671886e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674011230469,0.0,0.0,0.0001061238945112,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0005034041823819,291.02313232421875,294.1499938964844,268.5376281738281,267.94970703125,271.2799377441406,268.5704650878906,290.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.972634315490724,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0001007776882033,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001061237853718,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877136230469,0.0,0.0,7.838266901671886e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8674011230469,0.0,0.0,0.0001061238945112,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0005034041823819,291.02313232421875,294.1499938964844,268.5376281738281,267.94970703125,271.2799377441406,268.5704650878906,290.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.972634315490724,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3483581542969,0.0,0.0,0.00010085379472,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0001062039373209,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,7.844185893191025e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,0.0001062040391843,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.000503784394823,291.0210266113281,294.1499938964844,268.526123046875,267.94189453125,271.2536926269531,268.5597229003906,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588773744605989e-08,0.0010745961917564,-0.0372540578246116,0.0,0.0,0.0,-0.0120450854301452,60.0,-15.987791061401367,-0.0,-7.873401131064386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001009354164125,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,0.0001062898882082,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,7.8505341662094e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0001062899900716,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.00050419208128,291.0188903808594,294.1499938964844,268.5143737792969,267.93377685546875,271.22760009765625,268.5486145019531,290.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754802497103,1.4690454186450097e-08,0.0010754655813798,-0.0375199578702449,0.0,0.0,0.0,-0.0120954923331737,60.0,-16.004072189331055,-0.0,-7.886147557201184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0001011136046145,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0001064775206032,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,7.864393410272896e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.0001064776297425,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0005050821928307,291.0145874023437,294.1499938964844,268.489990234375,267.9165344238281,271.1756896972656,268.5256042480469,290.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.039447784423828,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173217773437,0.0,0.0,0.0001011136046145,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0001064775206032,291.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1508178710937,0.0,0.0,7.864393410272896e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.0001064776297425,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0005050821928307,291.0145874023437,294.1499938964844,268.489990234375,267.9165344238281,271.1756896972656,268.5256042480469,290.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.039447784423828,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967834472656,0.0,0.0,0.0001013124128803,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,0.0001066868717316,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,7.879856275394559e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,0.000106686980871,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0005060752737335,291.0101928710937,294.1499938964844,268.4644775390625,267.89794921875,271.12420654296875,268.5013427734375,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.0790958404541,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967834472656,0.0,0.0,0.0001013124128803,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185302734375,0.0,0.0,0.0001066868717316,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13250732421875,0.0,0.0,7.879856275394559e-05,290.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8248596191406,0.0,0.0,0.000106686980871,292.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0005060752737335,291.0101928710937,294.1499938964844,268.4644775390625,267.89794921875,271.12420654296875,268.5013427734375,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.0790958404541,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.0001015300367726,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,0.0001069160498445,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,7.896782335592434e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001069161517079,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0005071624182164,291.0057373046875,294.1499938964844,268.4378662109375,267.8779296875,271.0730895996094,268.4758605957031,290.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.122737884521484,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.0001015300367726,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004943847656,0.0,0.0,0.0001069160498445,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,7.896782335592434e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001069161517079,292.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,0.0005071624182164,291.0057373046875,294.1499938964844,268.4378662109375,267.8779296875,271.0730895996094,268.4758605957031,290.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.122737884521484,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,0.0001017645408865,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.00010716298857,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,7.915021706139669e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,0.0001071630904334,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0005083337891846,291.00115966796875,294.1499938964844,268.41015625,267.8564147949219,271.0223083496094,268.4491271972656,290.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.170095443725586,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,0.0001017645408865,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.00010716298857,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09619140625,0.0,0.0,7.915021706139669e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,0.0001071630904334,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,0.0005083337891846,291.00115966796875,294.1499938964844,268.41015625,267.8564147949219,271.0223083496094,268.4491271972656,290.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206815779209,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.170095443725586,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001018874099827,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736389160156,0.0,0.0,0.0001072923769243,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0871887207031,0.0,0.0,7.924577948870137e-05,290.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.0001072924787877,292.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0005089475307613,290.9988708496094,294.1499938964844,268.3958740234375,267.8451232910156,270.9970703125,268.435302734375,290.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876462811093006e-08,0.0010856061708182,-0.0406208522617816,0.0,0.0,0.0,-0.0126834427937865,60.0,-16.19510841369629,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359313964844,0.0,0.0,0.0001020134150166,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,0.0001074250685633,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07818603515625,0.0,0.0,7.934378663776442e-05,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,0.0001074251704267,292.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0005095769884064,290.9965209960937,294.1499938964844,268.38134765625,267.8334045410156,270.97186279296875,268.4211730957031,290.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.220867156982422,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158508300781,0.0,0.0,0.0001022735450533,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,0.0001076990010915,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,7.954610919114202e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,0.0001076990956789,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0005108764162287,290.9918212890625,294.1499938964844,268.3514404296875,267.808837890625,270.92169189453125,268.39208984375,290.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.274505615234375,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158508300781,0.0,0.0,0.0001022735450533,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469970703125,0.0,0.0,0.0001076990010915,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06024169921875,0.0,0.0,7.954610919114202e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,0.0001076990956789,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,0.0005108764162287,290.9918212890625,294.1499938964844,268.3514404296875,267.808837890625,270.92169189453125,268.39208984375,290.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.274505615234375,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001025412639137,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293273925781,0.0,0.0,0.0001079809153452,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,7.975433254614472e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75494384765625,0.0,0.0,0.0001079810099327,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0005122136790305,290.98699951171875,294.1499938964844,268.32049560546875,267.7826232910156,270.87176513671875,268.36181640625,290.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.330507278442383,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001025412639137,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293273925781,0.0,0.0,0.0001079809153452,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,7.975433254614472e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75494384765625,0.0,0.0,0.0001079810099327,292.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,0.0005122136790305,290.98699951171875,294.1499938964844,268.32049560546875,267.7826232910156,270.87176513671875,268.36181640625,290.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.330507278442383,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1760559082031,0.0,0.0,0.0001028121332637,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,0.0001082661474356,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,7.99650078988634e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,0.000108266249299,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0005135667743161,290.98211669921875,294.1499938964844,268.2884826660156,267.7547302246094,270.8220520019531,268.3304443359375,290.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.388290405273438,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1760559082031,0.0,0.0,0.0001028121332637,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,0.0001082661474356,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,7.99650078988634e-05,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,0.000108266249299,292.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,0.0005135667743161,290.98211669921875,294.1499938964844,268.2884826660156,267.7547302246094,270.8220520019531,268.3304443359375,290.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.388290405273438,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0001030810090014,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,0.0001085492986021,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,8.017414074856788e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,0.0001085493931896,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0005149099160917,290.9771423339844,294.1499938964844,268.2554016113281,267.7251281738281,270.7725524902344,268.2979431152344,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.447067260742188,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0001030810090014,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,0.0001085492986021,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069274902344,0.0,0.0,8.017414074856788e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,0.0001085493931896,292.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0005149099160917,290.9771423339844,294.1499938964844,268.2554016113281,267.7251281738281,270.7725524902344,268.2979431152344,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.447067260742188,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1464538574219,0.0,0.0,0.0001032128493534,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,0.0001086881238734,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99810791015625,0.0,0.0,8.027668081922457e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,0.0001086882257368,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0005155684775672,290.9746398925781,294.1499938964844,268.2384948730469,267.70965576171875,270.7478942871094,268.2812805175781,290.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997428325936,1.7527799656136267e-08,0.0010997253702953,-0.0449364408850669,0.0,0.0,0.0,-0.0135020762681961,60.0,-16.476558685302734,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,0.0001033419393934,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9767761230469,0.0,0.0,0.0001088240605895,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98931884765625,0.0,0.0,8.037708175834268e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71343994140625,0.0,0.0,0.0001088241551769,292.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0005162133020348,290.9721069335937,294.1499938964844,268.2213134765625,267.6937561035156,270.7232666015625,268.26434326171875,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.505952835083008,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,0.0001035880850395,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594116210937,0.0,0.0,0.0001090832665795,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,8.056852675508708e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,0.0001090833611669,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.000517442880664,290.96697998046875,294.1499938964844,268.1861572265625,267.6605834960937,270.6741027832031,268.229736328125,290.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.563928604125977,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,0.0001035880850395,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594116210937,0.0,0.0,0.0001090832665795,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718017578125,0.0,0.0,8.056852675508708e-05,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,0.0001090833611669,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.000517442880664,290.96697998046875,294.1499938964844,268.1861572265625,267.6605834960937,270.6741027832031,268.229736328125,290.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.563928604125977,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,0.0001038118134601,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.000109318862087,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,8.074253855738789e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,0.0001093189566745,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0005185604095458,290.9617614746094,294.1499938964844,268.1499938964844,267.6255187988281,270.6250915527344,268.194091796875,290.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.619821548461914,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,0.0001038118134601,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.000109318862087,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,8.074253855738789e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,0.0001093189566745,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0005185604095458,290.9617614746094,294.1499938964844,268.1499938964844,267.6255187988281,270.6250915527344,268.194091796875,290.1610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.0468858554959297,0.0,0.0,0.0,-0.0138720162212848,60.0,-16.619821548461914,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001040137212839,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001095314801204,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,8.089957555057481e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0001095315747079,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0005195690318942,290.9564514160156,294.1499938964844,268.11334228515625,267.5882263183594,270.5762634277344,268.1576232910156,290.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.672704696655273,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07830810546875,0.0,0.0,0.0001040137212839,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001095314801204,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,8.089957555057481e-05,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0001095315747079,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0005195690318942,290.9564514160156,294.1499938964844,268.11334228515625,267.5882263183594,270.5762634277344,268.1576232910156,290.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525584621897906e-08,0.0011082567507401,-0.0475428588688373,0.0,0.0,0.0,-0.0139967184513807,60.0,-16.672704696655273,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0001042099320329,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,0.0001097381027648,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,8.105218148557469e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0001097381900763,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0005205491324886,290.9510803222656,294.1499938964844,268.07666015625,267.5484313964844,270.5275573730469,268.1206970214844,290.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.723665237426758,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05908203125,0.0,0.0,0.0001042099320329,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078063964844,0.0,0.0,0.0001097381027648,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,8.105218148557469e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0001097381900763,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,0.0005205491324886,290.9510803222656,294.1499938964844,268.07666015625,267.5484313964844,270.5275573730469,268.1206970214844,290.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.723665237426758,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04949951171875,0.0,0.0,0.0001043099327944,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0001098434076993,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110717773437,0.0,0.0,8.112996874842793e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,0.0001098435022868,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0005210486706346,290.9483337402344,294.1499938964844,268.0583190917969,267.5276794433594,270.5032653808594,268.1021423339844,290.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.749048233032227,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
