time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,0.0001044116288539,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,0.0001099504952435,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,8.12090584076941e-05,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,0.0001099505898309,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0005215566488914,290.94561767578125,294.1499938964844,268.0400085449219,267.50634765625,270.47900390625,268.0835876464844,290.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.774621963500977,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0001046177640091,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0001101675661629,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,8.136938413372263e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,0.0001101676534744,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0005225863424129,290.9400634765625,294.1499938964844,268.0033264160156,267.462158203125,270.4305725097656,268.0463562011719,290.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.826353073120117,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,0.0001046177640091,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0001101675661629,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,8.136938413372263e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,0.0001101676534744,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0005225863424129,290.9400634765625,294.1499938964844,268.0033264160156,267.462158203125,270.4305725097656,268.0463562011719,290.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.826353073120117,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,0.0001048209815053,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0001103815666283,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,8.152744703693315e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,0.0001103816539398,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005236014840193,290.9344482421875,294.1499938964844,267.9666748046875,267.4160461425781,270.3822937011719,268.0091247558594,290.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.878278732299805,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00201416015625,0.0,0.0,0.0001048209815053,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0001103815666283,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683166503906,0.0,0.0,8.152744703693315e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,0.0001103816539398,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0005236014840193,290.9344482421875,294.1499938964844,267.9666748046875,267.4160461425781,270.3822937011719,268.0091247558594,290.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531327666300058e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.878278732299805,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.0,0.0,0.000105011393316,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0001105820774682,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,8.167554187821224e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.0001105821647797,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0005245526554062,290.9287414550781,294.1499938964844,267.92999267578125,267.3681640625,270.3341369628906,267.971923828125,290.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.929044723510742,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.0,0.0,0.000105011393316,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0001105820774682,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8513488769531,0.0,0.0,8.167554187821224e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,0.0001105821647797,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0005245526554062,290.9287414550781,294.1499938964844,267.92999267578125,267.3681640625,270.3341369628906,267.971923828125,290.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.929044723510742,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,0.0001051790677593,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0001107586504076,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,8.180595614248887e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,0.0001107587304431,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0005253902636468,290.9229736328125,294.1499938964844,267.8933410644531,267.3187255859375,270.2861328125,267.9347229003906,290.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164659574627,60.0,-16.97705841064453,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9644775390625,0.0,0.0,0.0001051790677593,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233947753906,0.0,0.0,0.0001107586504076,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,8.180595614248887e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,0.0001107587304431,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0005253902636468,290.9229736328125,294.1499938964844,267.8933410644531,267.3187255859375,270.2861328125,267.9347229003906,290.0796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164659574627,60.0,-16.97705841064453,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001052516381605,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0001108350625145,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,8.186239574570209e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,0.000110835149826,292.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0005257527227513,290.9200439453125,294.1499938964844,267.875,267.29345703125,270.26220703125,267.9161682128906,290.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-16.999509811401367,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94586181640625,0.0,0.0,0.000105315404653,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067626953125,0.0,0.0,0.0001109022196033,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,8.191199594875798e-05,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.0001109022996388,292.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0005260712932795,290.9171142578125,294.1499938964844,267.8566589355469,267.26788330078125,270.2383117675781,267.8976135253906,290.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147302493001007e-08,0.0011221225140616,-0.0517770685255527,0.0,0.0,0.0,-0.0148006668314337,60.0,-17.020734786987305,-0.0,-8.585311661590823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0001110058146878,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,8.198851719498634e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.0001110058947233,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0005265627405606,290.91119384765625,294.1499938964844,267.82000732421875,267.2158203125,270.1906433105469,267.860595703125,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.05902862548828,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901916503906,0.0,0.0,0.0001110058146878,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,8.198851719498634e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.0001110058947233,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0005265627405606,290.91119384765625,294.1499938964844,267.82000732421875,267.2158203125,270.1906433105469,267.860595703125,290.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.05902862548828,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0001054696767823,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,0.0001110646699089,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843322753906,0.0,0.0,8.203198376577348e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0001110647572204,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.00052684196271,290.9051818847656,294.1499938964844,267.7833251953125,267.1627197265625,270.1431579589844,267.8236694335937,290.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.090801239013672,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0001054696767823,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737121582031,0.0,0.0,0.0001110646699089,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7843322753906,0.0,0.0,8.203198376577348e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,0.0001110647572204,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.00052684196271,290.9051818847656,294.1499938964844,267.7833251953125,267.1627197265625,270.1431579589844,267.8236694335937,290.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.090801239013672,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0001054805907187,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,0.0001110761659219,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,8.204047480830923e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.0001110762459575,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0005268965032882,290.89910888671875,294.1499938964844,267.7466735839844,267.1087341308594,270.0958557128906,267.7868347167969,290.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.115503311157227,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0001054805907187,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,0.0001110761659219,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677917480469,0.0,0.0,8.204047480830923e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.0001110762459575,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0005268965032882,290.89910888671875,294.1499938964844,267.7466735839844,267.1087341308594,270.0958557128906,267.7868347167969,290.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.115503311157227,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,0.0001054458043654,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.0001110395314753,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,8.201341552194208e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,0.0001110396042349,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0005267226952128,290.8929748535156,294.1499938964844,267.7099914550781,267.0540466308594,270.0487976074219,267.7501525878906,290.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.132837295532227,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,0.0001054458043654,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.74102783203125,0.0,0.0,0.0001110395314753,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,8.201341552194208e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244140625,0.0,0.0,0.0001110396042349,292.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,0.0005267226952128,290.8929748535156,294.1499938964844,267.7099914550781,267.0540466308594,270.0487976074219,267.7501525878906,290.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.132837295532227,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,0.0001054114327416,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,0.0001110033408622,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431945800781,0.0,0.0,8.198668365366757e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5178527832031,0.0,0.0,0.0001110034208977,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400634765625,0.0,0.0,0.0005265510408207,290.889892578125,294.1499938964844,267.6916809082031,267.0264892578125,270.0253601074219,267.7318420410156,290.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.13864517211914,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,0.0001053660307661,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.724853515625,0.0,0.0,0.0001109555305447,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,8.195137343136594e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5112609863281,0.0,0.0,0.0001109556033043,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0005263242637738,290.88677978515625,294.1499938964844,267.67333984375,266.99884033203125,270.001953125,267.71356201171875,290.0090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.142663955688477,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0001052432417054,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.000110826222226,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,8.185586921172217e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,0.0001108263022615,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0005257108714431,290.8805236816406,294.1499938964844,267.6366577148437,266.9432678222656,269.95538330078125,267.6770935058594,289.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.145465850830078,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0001052432417054,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,0.000110826222226,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,8.185586921172217e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,0.0001108263022615,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0005257108714431,290.8805236816406,294.1499938964844,267.6366577148437,266.9432678222656,269.95538330078125,267.6770935058594,289.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.145465850830078,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81890869140625,0.0,0.0,0.0001050801947712,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,0.0001106545314542,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,8.172905654646456e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001106546042137,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0005248964880593,290.87420654296875,294.1499938964844,267.6000061035156,266.88751220703125,269.9090270996094,267.6407165527344,289.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.14131736755371,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81890869140625,0.0,0.0,0.0001050801947712,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,0.0001106545314542,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,8.172905654646456e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851379394531,0.0,0.0,0.0001106546042137,292.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0005248964880593,290.87420654296875,294.1499938964844,267.6000061035156,266.88751220703125,269.9090270996094,267.6407165527344,289.9852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.14131736755371,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,0.0001048803751473,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,0.000110444103484,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,8.157363481586799e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,0.0001104441762436,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0005238983430899,290.8678283691406,294.1499938964844,267.5633239746094,266.8317565917969,269.86297607421875,267.6044616699219,289.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.130779266357422,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80133056640625,0.0,0.0,0.0001048803751473,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,0.000110444103484,291.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6867370605469,0.0,0.0,8.157363481586799e-05,290.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,0.0001104441762436,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0005238983430899,290.8678283691406,294.1499938964844,267.5633239746094,266.8317565917969,269.86297607421875,267.6044616699219,289.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.130779266357422,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001046476681949,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,0.0001101990565075,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,8.139264537021518e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0001101991292671,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0005227359361015,290.8614196777344,294.1499938964844,267.52667236328125,266.776123046875,269.81719970703125,267.5683288574219,289.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.11443519592285,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001046476681949,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,0.0001101990565075,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,8.139264537021518e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0001101991292671,292.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,0.0005227359361015,290.8614196777344,294.1499938964844,267.52667236328125,266.776123046875,269.81719970703125,267.5683288574219,289.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.11443519592285,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,0.0001045202661771,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.0001100648951251,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,8.129355410346761e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.452880859375,0.0,0.0,0.0001100649678846,292.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0005220995517447,290.8581848144531,294.1499938964844,267.5083312988281,266.7484130859375,269.79443359375,267.55029296875,289.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.104232788085938,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666015625,0.0,0.0,0.0001043862430378,291.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,0.0001099237560993,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,8.118931145872921e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,0.0001099238288588,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115295410156,0.0,0.0,0.0005214300472289,290.8549499511719,294.1499938964844,267.489990234375,266.7207946777344,269.7716979980469,267.53228759765625,289.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.09285545349121,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001096227788366,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395568847656,0.0,0.0,8.096700912574306e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,0.0001096228515962,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.000520002329722,290.84844970703125,294.1499938964844,267.4533386230469,266.6659545898437,269.7265014648437,267.496337890625,289.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.06692123413086,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001096227788366,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395568847656,0.0,0.0,8.096700912574306e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43377685546875,0.0,0.0,0.0001096228515962,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,0.000520002329722,290.84844970703125,294.1499938964844,267.4533386230469,266.6659545898437,269.7265014648437,267.496337890625,289.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.06692123413086,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7324523925781,0.0,0.0,0.0001037944821291,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,0.0001093006067094,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62408447265625,0.0,0.0,8.07290562079288e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,0.000109300679469,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0005184741457924,290.8418884277344,294.1499938964844,267.4166564941406,266.6117553710937,269.6816101074219,267.4604797363281,289.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.037139892578125,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7324523925781,0.0,0.0,0.0001037944821291,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148376464844,0.0,0.0,0.0001093006067094,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62408447265625,0.0,0.0,8.07290562079288e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,0.000109300679469,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0005184741457924,290.8418884277344,294.1499938964844,267.4166564941406,266.6117553710937,269.6816101074219,267.4604797363281,289.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.037139892578125,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.0001034726592479,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,0.0001089617071556,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,8.047874871408567e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085388183594,0.0,0.0,0.0001089617799152,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0005168665666133,290.8352966308594,294.1499938964844,267.3800048828125,266.5583801269531,269.6369934082031,267.4247131347656,289.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.00424575805664,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156066894531,0.0,0.0,0.0001034726592479,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,0.0001089617071556,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,8.047874871408567e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085388183594,0.0,0.0,0.0001089617799152,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0005168665666133,290.8352966308594,294.1499938964844,267.3800048828125,266.5583801269531,269.6369934082031,267.4247131347656,289.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.00424575805664,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,0.0001031390129355,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001086103657144,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,8.02192444098182e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.000108610431198,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.000515199964866,290.82867431640625,294.1499938964844,267.34332275390625,266.5059509277344,269.5926818847656,267.3890686035156,289.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.96892547607422,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,0.0001031390129355,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001086103657144,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,8.02192444098182e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.000108610431198,292.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.000515199964866,290.82867431640625,294.1499938964844,267.34332275390625,266.5059509277344,269.5926818847656,267.3890686035156,289.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.96892547607422,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
