time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6906433105469,0.0,0.0,0.0001029689592542,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,0.0001084312971215,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,8.008698205230758e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898620605469,0.0,0.0,0.0001084313626051,292.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0005143505404703,290.8253479003906,294.1499938964844,267.32501220703125,266.48016357421875,269.57061767578125,267.3712463378906,289.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.950538635253906,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0001027973921736,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,0.000108250620542,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,7.995354098966345e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836669921875,0.0,0.0,0.0001082506933016,292.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,0.000513493490871,290.822021484375,294.1499938964844,267.3066711425781,266.45465087890625,269.54864501953125,267.3534851074219,289.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.931798934936523,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,0.000102451427665,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.0001078863060683,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.96844542492181e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,0.000107886371552,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0005117653636261,290.8153076171875,294.1499938964844,267.2699890136719,266.4046325683594,269.5049133300781,267.3179626464844,289.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.893550872802734,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,0.000102451427665,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546875,0.0,0.0,0.0001078863060683,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634155273437,0.0,0.0,7.96844542492181e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713073730469,0.0,0.0,0.000107886371552,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0005117653636261,290.8153076171875,294.1499938964844,267.2699890136719,266.4046325683594,269.5049133300781,267.3179626464844,289.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.893550872802734,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001021044081426,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.0001075208783731,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,7.941455260151997e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,0.0001075209438567,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0005100319394841,290.8085632324219,294.1499938964844,267.2333374023437,266.3560791015625,269.4614562988281,267.2825622558594,289.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.85468864440918,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001021044081426,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.0001075208783731,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,7.941455260151997e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,0.0001075209438567,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,0.0005100319394841,290.8085632324219,294.1499938964844,267.2333374023437,266.3560791015625,269.4614562988281,267.2825622558594,289.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.85468864440918,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001017593749566,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,0.0001071575388778,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.914618618087843e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,0.0001071575970854,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0005083084106445,290.80181884765625,294.1499938964844,267.1966552734375,266.3091125488281,269.41827392578125,267.2471923828125,289.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.81575584411621,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001017593749566,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,0.0001071575388778,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.914618618087843e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,0.0001071575970854,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.0005083084106445,290.80181884765625,294.1499938964844,267.1966552734375,266.3091125488281,269.41827392578125,267.2471923828125,289.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.81575584411621,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001014190420391,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,0.0001067991543095,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,7.888148684287444e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001067992125172,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0005066083976998,290.7950134277344,294.1499938964844,267.1600036621094,266.2638854980469,269.3753662109375,267.2119140625,289.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.77723503112793,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177062988281,0.0,0.0,0.0001014190420391,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,0.0001067991543095,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,7.888148684287444e-05,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33477783203125,0.0,0.0,0.0001067992125172,292.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0005066083976998,290.7950134277344,294.1499938964844,267.1600036621094,266.2638854980469,269.3753662109375,267.2119140625,289.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.77723503112793,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,0.0001012514112517,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,0.0001066226250259,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,7.875110895838588e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,0.0001066226905095,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,0.0005057710804976,290.7915954589844,294.1499938964844,267.14166259765625,266.24200439453125,269.3540344238281,267.1942749023437,289.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.0122899962589144,60.0,-16.758264541625977,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,0.0001010858541121,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964294433594,0.0,0.0,0.0001064482930814,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,7.862233906053007e-05,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0001064483512891,292.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,0.0005049440660513,290.7881774902344,294.1499938964844,267.1233215332031,266.2205810546875,269.3327331542969,267.1766662597656,289.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.739547729492188,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.0001007619648589,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.0001061072180164,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,7.837043085601181e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.0001061072835,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0005033261841163,290.78131103515625,294.1499938964844,267.086669921875,266.1793518066406,269.2903137207031,267.1414794921875,289.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.70309829711914,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.0001007619648589,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.0001061072180164,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49029541015625,0.0,0.0,7.837043085601181e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.310791015625,0.0,0.0,0.0001061072835,292.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504943847656,0.0,0.0,0.0005033261841163,290.78131103515625,294.1499938964844,267.086669921875,266.1793518066406,269.2903137207031,267.1414794921875,289.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472905540685588e-08,0.0010736070107668,-0.036951046437025,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.70309829711914,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0001004492733045,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,0.0001057779372786,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,7.812722469680011e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0001057780027622,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0005017642397433,290.7744140625,294.1499938964844,267.04998779296875,266.14031982421875,269.2481384277344,267.1063537597656,289.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083269661568922e-08,0.0010702754370868,-0.0359320193529129,0.0,0.0,0.0,-0.0117944944649934,60.0,-16.668230056762695,-0.0,-7.81018414386381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0001004492733045,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,0.0001057779372786,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,7.812722469680011e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0001057780027622,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0005017642397433,290.7744140625,294.1499938964844,267.04998779296875,266.14031982421875,269.2481384277344,267.1063537597656,289.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702895233407,1.4083269661568922e-08,0.0010702754370868,-0.0359320193529129,0.0,0.0,0.0,-0.0117944944649934,60.0,-16.668230056762695,-0.0,-7.81018414386381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0001000846750685,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0001053939995472,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,7.784364424878731e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001053940577548,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.000499942980241,290.7674865722656,294.1499938964844,267.0133361816406,266.1026306152344,269.20623779296875,267.0713195800781,289.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664047440513,1.3628956629929693e-08,0.0010663911234587,-0.0347437001764774,0.0,0.0,0.0,-0.0115692745894193,60.0,-16.63105010986328,-0.0,-7.753586572789575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0001000846750685,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4538879394531,0.0,0.0,0.0001053939995472,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,7.784364424878731e-05,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001053940577548,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83892822265625,0.0,0.0,0.000499942980241,290.7674865722656,294.1499938964844,267.0133361816406,266.1026306152344,269.20623779296875,267.0713195800781,289.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664047440513,1.3628956629929693e-08,0.0010663911234587,-0.0347437001764774,0.0,0.0,0.0,-0.0115692745894193,60.0,-16.63105010986328,-0.0,-7.753586572789575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,9.96365852188319e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.000104922131868,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,7.749512587906793e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0001049221900757,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0004977047210559,290.7605285644531,294.1499938964844,266.9766540527344,266.0652160644531,269.1645812988281,267.03662109375,289.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616303188726,1.30706210299536e-08,0.0010616172803565,-0.0332830995321273,0.0,0.0,0.0,-0.0112924855202436,60.0,-16.581457138061523,-0.0,-7.684312208766644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,9.96365852188319e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,0.000104922131868,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,7.749512587906793e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0001049221900757,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0004977047210559,290.7605285644531,294.1499938964844,266.9766540527344,266.0652160644531,269.1645812988281,267.03662109375,289.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616303188726,1.30706210299536e-08,0.0010616172803565,-0.0332830995321273,0.0,0.0,0.0,-0.0112924855202436,60.0,-16.581457138061523,-0.0,-7.684312208766644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,9.939671872416513e-05,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330139160156,0.0,0.0,0.0001046695469995,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,7.730857032584026e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694702148437,0.0,0.0,0.0001046696052071,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.000496506516356,290.7570495605469,294.1499938964844,266.9583435058594,266.046630859375,269.14385986328125,267.0194091796875,289.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771746327189248e-08,0.0010590618476271,-0.0325011610984802,0.0,0.0,0.0,-0.011144321411848,60.0,-16.55247688293457,-0.0,-7.64735688107976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5247497558594,0.0,0.0,9.915577538777144e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,0.0001044158270815,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.433837890625,0.0,0.0,7.712117076152936e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,0.0001044158780132,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8272399902344,0.0,0.0,0.0004953030147589,290.7535400390625,294.1499938964844,266.94000244140625,266.02813720703125,269.1231994628906,267.0022888183594,289.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471527810475893e-08,0.0010564947733655,-0.0317156426608562,0.0,0.0,0.0,-0.010995490476489,60.0,-16.522157669067383,-0.0,-7.61032552532015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,9.868999040918423e-05,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,7.675888628000394e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001039253766066,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0004929762799292,290.7465515136719,294.1499938964844,266.9033203125,265.9913024902344,269.0821228027344,266.96832275390625,289.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515439789742,1.1891148510301264e-08,0.0010515321046113,-0.0301969312131404,0.0,0.0,0.0,-0.0107077723369002,60.0,-16.46122169494629,-0.0,-7.53899129790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097351074219,0.0,0.0,9.868999040918423e-05,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,7.675888628000394e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001039253766066,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0004929762799292,290.7465515136719,294.1499938964844,266.9033203125,265.9913024902344,269.0821228027344,266.96832275390625,289.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515439789742,1.1891148510301264e-08,0.0010515321046113,-0.0301969312131404,0.0,0.0,0.0,-0.0107077723369002,60.0,-16.46122169494629,-0.0,-7.53899129790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,9.82685960480012e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,0.0001034815795719,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,7.643114076927304e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001034816305036,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0004908713744953,290.7395324707031,294.1499938964844,266.8666687011719,265.9547119140625,269.04132080078125,266.9345703125,289.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047053723596,1.1366092067532918e-08,0.0010470423148944,-0.0288228094577789,0.0,0.0,0.0,-0.0104474797844886,60.0,-16.404829025268555,-0.0,-7.474745444824293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,9.82685960480012e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,0.0001034815795719,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4063415527344,0.0,0.0,7.643114076927304e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001034816305036,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0004908713744953,290.7395324707031,294.1499938964844,266.8666687011719,265.9547119140625,269.04132080078125,266.9345703125,289.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047053723596,1.1366092067532918e-08,0.0010470423148944,-0.0288228094577789,0.0,0.0,0.0,-0.0104474797844886,60.0,-16.404829025268555,-0.0,-7.474745444824293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.789574687601998e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001030889470712,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,7.614114292664453e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0001030889980029,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.000489008903969,290.7325134277344,294.1499938964844,266.8299865722656,265.9183349609375,269.0007629394531,266.90087890625,289.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901515246075633e-08,0.0010430697584524,-0.0276068318635225,0.0,0.0,0.0,-0.0102171683683991,60.0,-16.355854034423828,-0.0,-7.418128689096194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.789574687601998e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0001030889470712,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,7.614114292664453e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,0.0001030889980029,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.000489008903969,290.7325134277344,294.1499938964844,266.8299865722656,265.9183349609375,269.0007629394531,266.90087890625,289.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430805850774,1.0901515246075633e-08,0.0010430697584524,-0.0276068318635225,0.0,0.0,0.0,-0.0102171683683991,60.0,-16.355854034423828,-0.0,-7.418128689096194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,9.756428335094824e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001027399048325,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,7.588334119645879e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001027399557642,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0004873532161582,290.7254638671875,294.1499938964844,266.7933349609375,265.8821716308594,268.9603881835937,266.8672180175781,289.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488514057271914e-08,0.0010395381832495,-0.0265257488936185,0.0,0.0,0.0,-0.0100124264135956,60.0,-16.314197540283203,-0.0,-7.367978582806245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,9.756428335094824e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719177246094,0.0,0.0,0.0001027399048325,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792419433594,0.0,0.0,7.588334119645879e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001027399557642,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0004873532161582,290.7254638671875,294.1499938964844,266.7933349609375,265.8821716308594,268.9603881835937,266.8672180175781,289.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488514057271914e-08,0.0010395381832495,-0.0265257488936185,0.0,0.0,0.0,-0.0100124264135956,60.0,-16.314197540283203,-0.0,-7.367978582806245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4582214355469,0.0,0.0,9.74170252447948e-05,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,0.0001025848323479,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,7.576880307169631e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001025848832796,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006286621094,0.0,0.0,0.0004866176168434,290.721923828125,294.1499938964844,266.7749938964844,265.8641662597656,268.9403076171875,266.85040283203125,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379793820902,1.0305026165724485e-08,0.0010379691375419,-0.0260454155504703,0.0,0.0,0.0,-0.0099214632064104,60.0,-16.296245574951172,-0.0,-7.345752095488933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,9.72822672338225e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586120605469,0.0,0.0,0.0001024429293465,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,7.5663992902264e-05,290.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0001024429802782,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976379394531,0.0,0.0,0.0004859444743487,290.7183837890625,294.1499938964844,266.75665283203125,265.84619140625,268.92022705078125,266.8335266113281,289.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365433990955,1.0137116923658596e-08,0.0010365332709625,-0.0256058480590581,0.0,0.0,0.0,-0.0098382225260138,60.0,-16.280141830444336,-0.0,-7.325441941929969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,9.70581459114328e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,0.0001022069191094,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,7.5489682785701e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001022069700411,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0004848249664064,290.7112731933594,294.1499938964844,266.7200012207031,265.81036376953125,268.8802490234375,266.7996520996094,289.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341551387682,9.85785852947174e-09,0.0010341452434659,-0.0248747505247592,0.0,0.0,0.0,-0.0096997823566198,60.0,-16.254764556884766,-0.0,-7.291725978575414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43658447265625,0.0,0.0,9.70581459114328e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453674316406,0.0,0.0,0.0001022069191094,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,7.5489682785701e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001022069700411,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0004848249664064,290.7112731933594,294.1499938964844,266.7200012207031,265.81036376953125,268.8802490234375,266.7996520996094,289.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341551387682,9.85785852947174e-09,0.0010341452434659,-0.0248747505247592,0.0,0.0,0.0,-0.0096997823566198,60.0,-16.254764556884766,-0.0,-7.291725978575414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,9.689859143691136e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.0001020388954202,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392944335937,0.0,0.0,7.536557677667588e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001020389463519,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0004840279289055,290.7041320800781,294.1499938964844,266.6833190917969,265.774658203125,268.84039306640625,266.7655334472656,289.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659038902043449e-09,0.0010324449976906,-0.0243542157113552,0.0,0.0,0.0,-0.0096012176945805,60.0,-16.23960304260254,-0.0,-7.267769319696529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,9.689859143691136e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.0001020388954202,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392944335937,0.0,0.0,7.536557677667588e-05,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001020389463519,291.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0004840279289055,290.7041320800781,294.1499938964844,266.6833190917969,265.774658203125,268.84039306640625,266.7655334472656,289.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324546601623,9.659038902043449e-09,0.0010324449976906,-0.0243542157113552,0.0,0.0,0.0,-0.0096012176945805,60.0,-16.23960304260254,-0.0,-7.267769319696529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,9.680813673185185e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,0.0001019436458591,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,7.529522554250434e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001019436967908,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0004835761210415,290.6969299316406,294.1499938964844,266.64666748046875,265.7390441894531,268.8006591796875,266.7309875488281,289.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546326396048244e-09,0.0010314809624105,-0.0240591112524271,0.0,0.0,0.0,-0.0095453402027487,60.0,-16.235557556152344,-0.0,-7.254205058870866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,9.680813673185185e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191223144531,0.0,0.0,0.0001019436458591,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,7.529522554250434e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001019436967908,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0004835761210415,290.6969299316406,294.1499938964844,266.64666748046875,265.7390441894531,268.8006591796875,266.7309875488281,289.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314905084669,9.546326396048244e-09,0.0010314809624105,-0.0240591112524271,0.0,0.0,0.0,-0.0095453402027487,60.0,-16.235557556152344,-0.0,-7.254205058870866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,9.67902597039938e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,0.0001019248156808,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,7.528132118750364e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001019248666125,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0004834868304897,290.689697265625,294.1499938964844,266.6099853515625,265.7035522460937,268.760986328125,266.6959228515625,289.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312995873391,9.52403311771377e-09,0.001031290157698,-0.0240007452666759,0.0,0.0,0.0,-0.0095342872664332,60.0,-16.24337387084961,-0.0,-7.25152347058611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
