time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938293457031,0.0,0.0,9.67902597039938e-05,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,0.0001019248156808,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,7.528132118750364e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001019248666125,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0004834868304897,290.689697265625,294.1499938964844,266.6099853515625,265.7035522460937,268.760986328125,266.6959228515625,289.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312995873391,9.52403311771377e-09,0.001031290157698,-0.0240007452666759,0.0,0.0,0.0,-0.0095342872664332,60.0,-16.24337387084961,-0.0,-7.25152347058611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,9.68074455158785e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995910644531,0.0,0.0,0.0001019429109874,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,7.529468712164089e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001019429619191,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,0.0004835726576857,290.6860656738281,294.1499938964844,266.5916748046875,265.6858215332031,268.7411804199219,266.6781616210937,289.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031482592225,9.545435553093284e-09,0.0010314730461686,-0.0240567792207002,0.0,0.0,0.0,-0.0095448968932032,60.0,-16.251615524291992,-0.0,-7.254097766917766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37969970703125,0.0,0.0,9.68442327575758e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,0.0001019816481857,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,7.532329618697986e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001019816991174,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0004837564192712,290.68243408203125,294.1499938964844,266.5733337402344,265.6681213378906,268.72137451171875,266.66021728515625,289.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031874329783,9.591260230479293e-09,0.0010318646673113,-0.0241767577826976,0.0,0.0,0.0,-0.0095676127821207,60.0,-16.263099670410156,-0.0,-7.259610868004529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,9.697116911411284e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.000102115322079,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,7.542203093180433e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001021153730107,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0004843905044253,290.67510986328125,294.1499938964844,266.5366516113281,265.6327209472656,268.6817626953125,266.623779296875,289.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226493746,9.74939950992848e-09,0.001033216714859,-0.0245907939970493,0.0,0.0,0.0,-0.0096460087224841,60.0,-16.295135498046875,-0.0,-7.278651992237428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,9.697116911411284e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.000102115322079,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,7.542203093180433e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001021153730107,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0004843905044253,290.67510986328125,294.1499938964844,266.5366516113281,265.6327209472656,268.6817626953125,266.623779296875,289.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226493746,9.74939950992848e-09,0.001033216714859,-0.0245907939970493,0.0,0.0,0.0,-0.0096460087224841,60.0,-16.295135498046875,-0.0,-7.278651992237428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,9.716604836285114e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,0.0001023205404635,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,7.5573603680823e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001023205841192,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004853639984503,290.6676940917969,294.1499938964844,266.5,265.59735107421875,268.6421203613281,266.58660888671875,289.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353025281801,9.992191074559288e-09,0.0010352925164625,-0.0252264384180307,0.0,0.0,0.0,-0.0097663691267371,60.0,-16.338964462280273,-0.0,-7.307934879463573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,9.716604836285114e-05,291.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,0.0001023205404635,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737731933594,0.0,0.0,7.5573603680823e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001023205841192,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004853639984503,290.6676940917969,294.1499938964844,266.5,265.59735107421875,268.6421203613281,266.58660888671875,289.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353025281801,9.992191074559288e-09,0.0010352925164625,-0.0252264384180307,0.0,0.0,0.0,-0.0097663691267371,60.0,-16.338964462280273,-0.0,-7.307934879463573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,9.731343016028404e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593994140625,0.0,0.0,0.0001024757439154,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2659606933594,0.0,0.0,7.568823639303446e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001024757875711,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004861002089455,290.6632385253906,294.1499938964844,266.4779968261719,265.5761413574219,268.6183166503906,266.5639343261719,289.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368727380409,1.0175812192869673e-08,0.0010368626099079,-0.0257071517407894,0.0,0.0,0.0,-0.0098573975265026,60.0,-16.370548248291016,-0.0,-7.330120155302211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375244140625,0.0,0.0,9.742715337779372e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,0.0001025954989017,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,7.577668293379247e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001025955425575,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,0.0004866682866122,290.6602478027344,294.1499938964844,266.4633483886719,265.5619812011719,268.6024475097656,266.54864501953125,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380842722952,1.0317497967093914e-08,0.0010380740277469,-0.0260780658572912,0.0,0.0,0.0,-0.0099276369437575,60.0,-16.394222259521484,-0.0,-7.347261998802423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,9.775310172699392e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0001029387349262,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,7.603019912494346e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000102938778582,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0004882964421994,290.6527099609375,294.1499938964844,266.4266662597656,265.526611328125,268.5627136230469,266.510009765625,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415569413453,1.0723590015970784e-08,0.0010415462311357,-0.0271411035209894,0.0,0.0,0.0,-0.0101289525628089,60.0,-16.46065330505371,-0.0,-7.396503320933334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235168457031,0.0,0.0,9.775310172699392e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0001029387349262,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,7.603019912494346e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000102938778582,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0004882964421994,290.6527099609375,294.1499938964844,266.4266662597656,265.526611328125,268.5627136230469,266.510009765625,289.6008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415569413453,1.0723590015970784e-08,0.0010415462311357,-0.0271411035209894,0.0,0.0,0.0,-0.0101289525628089,60.0,-16.46065330505371,-0.0,-7.396503320933334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.793708886718376e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,0.0001031324791256,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411804199219,0.0,0.0,7.617329538334161e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,0.0001031325300573,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,0.0004892154829576,290.64892578125,294.1499938964844,266.4083251953125,265.5089111328125,268.5428161621094,266.4904479980469,289.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435171425342,1.095282087248961e-08,0.0010435060830786,-0.027741128578782,0.0,0.0,0.0,-0.0102425916120409,60.0,-16.49753761291504,-0.0,-7.424370807029845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,9.815669909585269e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,0.0001033637454384,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,7.634410576429218e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001033637890941,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.0004903125227428,290.6451110839844,294.1499938964844,266.3900146484375,265.4912109375,268.5228881835937,266.4707336425781,289.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045856741257,1.1226439333711369e-08,0.0010458455653861,-0.0284573007375001,0.0,0.0,0.0,-0.0103782340884208,60.0,-16.5383243560791,-0.0,-7.457703787849823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,9.872373630059884e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001039608614519,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,7.678513793507591e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0001039609051076,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0004931449657306,290.637451171875,294.1499938964844,266.35333251953125,265.4557189941406,268.4829406738281,266.4306945800781,289.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518977651372,1.1932923094093441e-08,0.0010518857743591,-0.0303062554448843,0.0,0.0,0.0,-0.010728464461863,60.0,-16.636577606201172,-0.0,-7.544115021573816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,9.872373630059884e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001039608614519,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,7.678513793507591e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0001039609051076,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0004931449657306,290.637451171875,294.1499938964844,266.35333251953125,265.4557189941406,268.4829406738281,266.4306945800781,289.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518977651372,1.1932923094093441e-08,0.0010518857743591,-0.0303062554448843,0.0,0.0,0.0,-0.010728464461863,60.0,-16.636577606201172,-0.0,-7.544115021573816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,9.946918726200238e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001047458572429,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,7.736492989351973e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0001047459008987,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0004968686844222,290.6296691894531,294.1499938964844,266.3166809082031,265.420166015625,268.4427795410156,266.3897399902344,289.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598398512229,1.2861714360212773e-08,0.0010598270455375,-0.0327365510165691,0.0,0.0,0.0,-0.0111889019608497,60.0,-16.763792037963867,-0.0,-7.65847261163799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,9.946918726200238e-05,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001047458572429,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,7.736492989351973e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0001047459008987,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.0004968686844222,290.6296691894531,294.1499938964844,266.3166809082031,265.420166015625,268.4427795410156,266.3897399902344,289.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598398512229,1.2861714360212773e-08,0.0010598270455375,-0.0327365510165691,0.0,0.0,0.0,-0.0111889019608497,60.0,-16.763792037963867,-0.0,-7.65847261163799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001003604265861,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001056843757396,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.80581176513806e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001056844193954,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0005013205809518,290.62176513671875,294.1499938964844,266.2799987792969,265.384521484375,268.40234375,266.3479919433594,289.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069335383363,1.3972161205799694e-08,0.0010693214135244,-0.0356414169073104,0.0,0.0,0.0,-0.0117393936961889,60.0,-16.918949127197266,-0.0,-7.796324297260071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0001003604265861,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001056843757396,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.80581176513806e-05,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001056844193954,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0005013205809518,290.62176513671875,294.1499938964844,266.2799987792969,265.384521484375,268.40234375,266.3479919433594,289.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069335383363,1.3972161205799694e-08,0.0010693214135244,-0.0356414169073104,0.0,0.0,0.0,-0.0117393936961889,60.0,-16.918949127197266,-0.0,-7.796324297260071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,0.0001013432120089,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001067192933987,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,7.882250793045387e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001067193370545,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0005062298150733,290.61376953125,294.1499938964844,266.24334716796875,265.3487243652344,268.3616027832031,266.30584716796875,289.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196690128504997e-08,0.0010797914583235,-0.0388436801731586,0.0,0.0,0.0,-0.0123464409261941,60.0,-17.095115661621094,-0.0,-7.94976173779105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529296875,0.0,0.0,0.0001013432120089,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001067192933987,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,7.882250793045387e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001067193370545,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0005062298150733,290.61376953125,294.1499938964844,266.24334716796875,265.3487243652344,268.3616027832031,266.30584716796875,289.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196690128504997e-08,0.0010797914583235,-0.0388436801731586,0.0,0.0,0.0,-0.0123464409261941,60.0,-17.095115661621094,-0.0,-7.94976173779105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,0.000101848054328,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001072509112418,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,7.921515498310328e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001072509621735,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,0.0005087516037747,290.6097106933594,294.1499938964844,266.2250061035156,265.330810546875,268.3410949707031,266.2847900390625,289.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851856786757,1.58257105198345e-08,0.001085169846192,-0.0404881834983825,0.0,0.0,0.0,-0.0126582719385623,60.0,-17.187929153442383,-0.0,-8.029160625255828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.0001023505246848,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001077800479833,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.960597577039152e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001077800916391,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0005112615763209,290.6056213378906,294.1499938964844,266.2066650390625,265.3128356933594,268.3205261230469,266.2637939453125,289.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905395029112,1.6451792816951638e-08,0.0010905230883508,-0.042124681174755,0.0,0.0,0.0,-0.0129686454311013,60.0,-17.28179931640625,-0.0,-8.10858011845994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0001033214648487,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001088024946511,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,8.036114741116762e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001088025383069,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0005161116132512,290.59735107421875,294.1499938964844,266.1700134277344,265.2767639160156,268.2791442871094,266.22222900390625,289.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661591300566215e-08,0.0011008672881871,-0.0452859848737716,0.0,0.0,0.0,-0.0135683920234441,60.0,-17.468236923217773,-0.0,-8.263150874654458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0001033214648487,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0001088024946511,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,8.036114741116762e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001088025383069,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.0005161116132512,290.59735107421875,294.1499938964844,266.1700134277344,265.2767639160156,268.2791442871094,266.22222900390625,289.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661591300566215e-08,0.0011008672881871,-0.0452859848737716,0.0,0.0,0.0,-0.0135683920234441,60.0,-17.468236923217773,-0.0,-8.263150874654458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001042014846461,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001097291897167,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,8.104560401989147e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001097292333724,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0005205074558034,290.5889587402344,294.1499938964844,266.1333312988281,265.2405090332031,268.23748779296875,266.18145751953125,289.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.8758106179461723e-08,0.0011102427961304,-0.0481501184403896,0.0,0.0,0.0,-0.0141119770705699,60.0,-17.644180297851562,-0.0,-8.404506246506571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096862792969,0.0,0.0,0.0001042014846461,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0001097291897167,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,8.104560401989147e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001097292333724,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871643066406,0.0,0.0,0.0005205074558034,290.5889587402344,294.1499938964844,266.1333312988281,265.2405090332031,268.23748779296875,266.18145751953125,289.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102615389972,1.8758106179461723e-08,0.0011102427961304,-0.0481501184403896,0.0,0.0,0.0,-0.0141119770705699,60.0,-17.644180297851562,-0.0,-8.404506246506571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001049480924848,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001105154078686,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,8.162630547303706e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0001105154515244,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0005242369370535,290.5804748535156,294.1499938964844,266.0966796875,265.2040710449219,268.19561767578125,266.1414794921875,289.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182170128449,1.9688402019824025e-08,0.0011181973386555,-0.0505791753530502,0.0,0.0,0.0,-0.0145731633529067,60.0,-17.802791595458984,-0.0,-8.525372408030307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001049480924848,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0001105154078686,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,8.162630547303706e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,0.0001105154515244,291.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0005242369370535,290.5804748535156,294.1499938964844,266.0966796875,265.2040710449219,268.19561767578125,266.1414794921875,289.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182170128449,1.9688402019824025e-08,0.0011181973386555,-0.0505791753530502,0.0,0.0,0.0,-0.0145731633529067,60.0,-17.802791595458984,-0.0,-8.525372408030307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001055348693626,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.000111133318569,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,8.208268991438672e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001111333549488,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0005271680420264,290.5718688964844,294.1499938964844,266.0599975585937,265.1673889160156,268.1535949707031,266.1023254394531,289.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244694469496,2.0419546942207493e-08,0.001124448957853,-0.0524876229465007,0.0,0.0,0.0,-0.0149356229230761,60.0,-17.935922622680664,-0.0,-8.620969538242208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001055348693626,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.000111133318569,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,8.208268991438672e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001111333549488,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0005271680420264,290.5718688964844,294.1499938964844,266.0599975585937,265.1673889160156,268.1535949707031,266.1023254394531,289.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244694469496,2.0419546942207493e-08,0.001124448957853,-0.0524876229465007,0.0,0.0,0.0,-0.0149356229230761,60.0,-17.935922622680664,-0.0,-8.620969538242208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001057608533301,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001113712787628,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,8.225844794651493e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0001113713224185,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0005282968631945,290.5675354003906,294.1499938964844,266.0416564941406,265.14898681640625,268.1325378417969,266.0830078125,289.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268773814663,2.070112259389134e-08,0.0011268567759543,-0.0532224476337432,0.0,0.0,0.0,-0.0150752114132046,60.0,-17.9920597076416,-0.0,-8.657927708100034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0001059384521795,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001115582999773,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,8.23965820018202e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.000111558343633,291.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,0.0005291840061545,290.56317138671875,294.1499938964844,266.0233459472656,265.1304931640625,268.1114807128906,266.0638732910156,289.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287700617685,2.0922412247159627e-08,0.0011287491070106,-0.053799882531166,0.0,0.0,0.0,-0.0151849146932363,60.0,-18.040987014770508,-0.0,-8.68702798584309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001061450966517,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001117759093176,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,8.25573006295599e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0001117759529734,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,0.0005302162608131,290.5544128417969,294.1499938964844,265.9866638183594,265.0933532714844,268.0693664550781,266.0260314941406,289.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309722904115,2.1179889841960176e-08,0.001130951102823,-0.0544716827571392,0.0,0.0,0.0,-0.015312559902668,60.0,-18.11455345153809,-0.0,-8.720948585505539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001061450966517,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001117759093176,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,8.25573006295599e-05,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0001117759529734,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,0.0005302162608131,290.5544128417969,294.1499938964844,265.9866638183594,265.0933532714844,268.0693664550781,266.0260314941406,289.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309722904115,2.1179889841960176e-08,0.001130951102823,-0.0544716827571392,0.0,0.0,0.0,-0.015312559902668,60.0,-18.11455345153809,-0.0,-8.720948585505539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001061468792613,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0001117777865147,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,8.255869033746421e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0001117778301704,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0005302251665852,290.54559326171875,294.1499938964844,265.95001220703125,265.0559387207031,268.0273132324219,265.98883056640625,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309917317703,2.118209607715471e-08,0.0011309705441817,-0.0544774383306503,0.0,0.0,0.0,-0.0153136560693383,60.0,-18.152149200439453,-0.0,-8.721239197484466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001061468792613,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0001117777865147,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,8.255869033746421e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0001117778301704,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0005302251665852,290.54559326171875,294.1499938964844,265.95001220703125,265.0559387207031,268.0273132324219,265.98883056640625,289.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309917317703,2.118209607715471e-08,0.0011309705441817,-0.0544774383306503,0.0,0.0,0.0,-0.0153136560693383,60.0,-18.152149200439453,-0.0,-8.721239197484466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001116291896323,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,8.244893251685426e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001116292260121,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0005295202718116,290.5367431640625,294.1499938964844,265.9154663085937,265.02020263671875,267.9854431152344,265.95269775390625,289.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.159299850463867,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0001060057620634,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001116291896323,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,8.244893251685426e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001116292260121,291.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0005295202718116,290.5367431640625,294.1499938964844,265.9154663085937,265.02020263671875,267.9854431152344,265.95269775390625,289.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,-0.0152264749631285,60.0,-18.159299850463867,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
