time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001058063135133,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001114191545639,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,8.229380182456225e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001114191909437,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0005285239894874,290.52783203125,294.1499938964844,265.8850402832031,264.9881286621094,267.9438171386719,265.9193115234375,289.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.147628784179688,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001058063135133,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001114191545639,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,8.229380182456225e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305114746094,0.0,0.0,0.0001114191909437,291.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0005285239894874,290.52783203125,294.1499938964844,265.8850402832031,264.9881286621094,267.9438171386719,265.9193115234375,289.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.147628784179688,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0001056842884281,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001112906538764,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,8.219889423344284e-05,291.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001112906902562,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0005279144388623,290.5233764648437,294.1499938964844,265.8713073730469,264.973388671875,267.92315673828125,265.90399169921875,289.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.13611221313477,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.000105550418084,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001111496821977,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,8.209477527998388e-05,291.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001111497185775,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62652587890625,0.0,0.0,0.0005272456910461,290.5189208984375,294.1499938964844,265.8585510253906,264.9595031738281,267.902587890625,265.889404296875,289.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.12198066711425,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0001052422667271,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.000110825181764,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,8.185509796021506e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001108252181438,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,0.0005257064476609,290.5099792480469,294.1499938964844,265.8358154296875,264.9341735839844,267.8617553710937,265.86309814453125,289.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.08398056030273,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0001052422667271,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.000110825181764,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,8.185509796021506e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0001108252181438,291.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,0.0005257064476609,290.5099792480469,294.1499938964844,265.8358154296875,264.9341735839844,267.8617553710937,265.86309814453125,289.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.08398056030273,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001048826670739,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.00011044650455,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,8.157541014952585e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.0001104465409298,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0005239101592451,290.50103759765625,294.1499938964844,265.8166198730469,264.9120483398437,267.82147216796875,265.8406066894531,289.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.03354835510254,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001048826670739,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,0.00011044650455,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,8.157541014952585e-05,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.0001104465409298,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109313964844,0.0,0.0,0.0005239101592451,290.50103759765625,294.1499938964844,265.8166198730469,264.9120483398437,267.82147216796875,265.8406066894531,289.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.03354835510254,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0001044738892232,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001100160443456,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,8.125747262965888e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0001100160807254,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0005218682927079,290.4920654296875,294.1499938964844,265.8008117675781,264.89288330078125,267.78179931640625,265.82147216796875,289.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.97222137451172,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0001044738892232,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001100160443456,290.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,8.125747262965888e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0001100160807254,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0005218682927079,290.4920654296875,294.1499938964844,265.8008117675781,264.89288330078125,267.78179931640625,265.82147216796875,289.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.97222137451172,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001040184579323,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0001095364495995,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,8.090324990916997e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001095364932552,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0005195933044888,290.4831237792969,294.1499938964844,265.7882080078125,264.8765869140625,267.7427978515625,265.8056945800781,289.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.89985466003418,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001040184579323,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,0.0001095364495995,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,8.090324990916997e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001095364932552,291.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0005195933044888,290.4831237792969,294.1499938964844,265.7882080078125,264.8765869140625,267.7427978515625,265.8056945800781,289.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.89985466003418,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.000103773381852,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001092783786589,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,8.071264164755121e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001092784223146,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,0.0005183691391721,290.4786376953125,294.1499938964844,265.7830505371094,264.8694763183594,267.7236022949219,265.7990417480469,289.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.859678268432617,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0001035200330079,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,0.000109011591121,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,8.051558688748628e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85992431640625,0.0,0.0,0.0001090116275008,291.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,0.0005171035882085,290.4741516113281,294.1499938964844,265.7785949707031,264.8630065917969,267.7045288085937,265.79296875,289.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.817628860473633,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001029857812682,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0001084489995264,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,8.010005694814026e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0001084490359062,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,0.0005144348833709,290.4651794433594,294.1499938964844,265.77178955078125,264.8519592285156,267.6669921875,265.7830505371094,289.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.726436614990234,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001029857812682,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0001084489995264,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,8.010005694814026e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,0.0001084490359062,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,0.0005144348833709,290.4651794433594,294.1499938964844,265.77178955078125,264.8519592285156,267.6669921875,265.7830505371094,289.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.726436614990234,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001024235680233,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0001078569548553,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,7.966277917148545e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0001078569912351,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,0.0005116264801472,290.45623779296875,294.1499938964844,265.76763916015625,264.84332275390625,267.6303405761719,265.77593994140625,289.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.62725830078125,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954833984375,0.0,0.0,0.0001024235680233,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355773925781,0.0,0.0,0.0001078569548553,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,7.966277917148545e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0001078569912351,291.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,0.0005116264801472,290.45623779296875,294.1499938964844,265.76763916015625,264.84332275390625,267.6303405761719,265.77593994140625,289.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.62725830078125,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.000101845478639,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001072482045856,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,7.921315409475937e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001072482409654,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0005087388562969,290.4472961425781,294.1499938964844,265.76593017578125,264.8369140625,267.59454345703125,265.7712707519531,289.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.522655487060547,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.000101845478639,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001072482045856,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,7.921315409475937e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0001072482409654,291.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639343261719,0.0,0.0,0.0005087388562969,290.4472961425781,294.1499938964844,265.76593017578125,264.8369140625,267.59454345703125,265.7712707519531,289.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.522655487060547,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001012661523418,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001066381446435,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,7.876256859162822e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0001066381737473,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,0.000505845004227,290.4383544921875,294.1499938964844,265.7664489746094,264.83258056640625,267.5596008300781,265.768798828125,289.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.414804458618164,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001012661523418,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001066381446435,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91473388671875,0.0,0.0,7.876256859162822e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0001066381737473,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,0.000505845004227,290.4383544921875,294.1499938964844,265.7664489746094,264.83258056640625,267.5596008300781,265.768798828125,289.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.414804458618164,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0001009813859127,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001063382733264,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,7.854108116589487e-05,290.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0001063383024302,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521850585937,0.0,0.0,0.0005044225254096,290.43389892578125,294.1499938964844,265.7675170898437,264.8311462402344,267.54248046875,265.76837158203125,289.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.360506057739258,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,0.0001007026658044,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001060447684722,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021301269531,0.0,0.0,7.832430128473788e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028259277344,0.0,0.0,0.000106044797576,291.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0005030303145758,290.429443359375,294.1499938964844,265.7690734863281,264.8302001953125,267.52557373046875,265.7684326171875,289.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.306499481201172,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001001731725409,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0001054871827363,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,7.791247480781749e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001054872191161,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.0005003853584639,290.4205322265625,294.1499938964844,265.7735595703125,264.82958984375,267.4924011230469,265.7698974609375,289.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.200946807861328,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001001731725409,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0001054871827363,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,7.791247480781749e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001054872191161,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,0.0005003853584639,290.4205322265625,294.1499938964844,265.7735595703125,264.82958984375,267.4924011230469,265.7698974609375,289.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.200946807861328,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,9.969556413125248e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0001049842394422,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.754100079182535e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001049842685461,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0004979996010661,290.41162109375,294.1499938964844,265.7797546386719,264.8305969238281,267.46014404296875,265.7731018066406,289.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.10149574279785,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,9.969556413125248e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0001049842394422,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,7.754100079182535e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0001049842685461,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325927734375,0.0,0.0,0.0004979996010661,290.41162109375,294.1499938964844,265.7797546386719,264.8305969238281,267.46014404296875,265.7731018066406,289.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.10149574279785,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.928434883477166e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001045512108248,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,7.72211715229787e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0001045512472046,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0004959455109201,290.4027404785156,294.1499938964844,265.7874755859375,264.8330993652344,267.42877197265625,265.7778625488281,289.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.010957717895508,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.928434883477166e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001045512108248,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,7.72211715229787e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0001045512472046,291.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0004959455109201,290.4027404785156,294.1499938964844,265.7874755859375,264.8330993652344,267.42877197265625,265.7778625488281,289.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.010957717895508,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,9.89484178717248e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001041974537656,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,7.695988460909575e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001041974828694,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0004942674422636,290.3938293457031,294.1499938964844,265.7965087890625,264.8369140625,267.39825439453125,265.7840576171875,289.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.931575775146484,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,9.89484178717248e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001041974537656,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,7.695988460909575e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0001041974828694,291.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0004942674422636,290.3938293457031,294.1499938964844,265.7965087890625,264.8369140625,267.39825439453125,265.7840576171875,289.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212408861955737e-08,0.0010542785748839,-0.0310376193374395,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.931575775146484,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,9.880983998300508e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420715332031,0.0,0.0,0.0001040515271597,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.685209857299924e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0001040515562635,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.00049357523676,290.3893737792969,294.1499938964844,265.80145263671875,264.8392639160156,267.3833312988281,265.7876281738281,289.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039740759917096e-08,0.0010528020793572,-0.0305857807397842,0.0,0.0,0.0,-0.0107814325019717,60.0,-16.89650535583496,-0.0,-7.557222403420384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.868742199614644e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,0.0001039226190187,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,7.675689266761765e-05,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.0001039226481225,291.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0004929637652821,290.3849182128906,294.1499938964844,265.8066711425781,264.8418884277344,267.3686218261719,265.79150390625,289.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887212103545153e-08,0.0010514977620914,-0.0301866307854652,0.0,0.0,0.0,-0.0107058174908161,60.0,-16.86414337158203,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.84902580967173e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0001037149922922,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,7.66035373089835e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.000103715021396,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0004919788916595,290.3760070800781,294.1499938964844,265.8178100585937,264.847900390625,267.3397521972656,265.80010986328125,289.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164153928812084e-08,0.0010493969311937,-0.0295437015593051,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.807634353637695,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.84902580967173e-05,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,0.0001037149922922,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,7.66035373089835e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.000103715021396,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0004919788916595,290.3760070800781,294.1499938964844,265.8178100585937,264.847900390625,267.3397521972656,265.80010986328125,289.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164153928812084e-08,0.0010493969311937,-0.0295437015593051,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.807634353637695,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.833535295911132e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001035518725984,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,7.648305472685024e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001035519017023,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,0.0004912050790153,290.3670654296875,294.1499938964844,265.8297119140625,264.8547668457031,267.31170654296875,265.80975341796875,289.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.75989532470703,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.833535295911132e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.0001035518725984,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,7.648305472685024e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001035519017023,291.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,0.0004912050790153,290.3670654296875,294.1499938964844,265.8297119140625,264.8547668457031,267.31170654296875,265.80975341796875,289.1971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.75989532470703,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,9.820012928685172e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.000103409474832,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,7.637788803549483e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001034095039358,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,0.0004905296373181,290.35809326171875,294.1499938964844,265.8421936035156,264.8623352050781,267.28448486328125,265.8202819824219,289.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.71710205078125,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
