time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,9.820012928685172e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.000103409474832,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,7.637788803549483e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001034095039358,291.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853210449219,0.0,0.0,0.0004905296373181,290.35809326171875,294.1499938964844,265.8421936035156,264.8623352050781,267.28448486328125,265.8202819824219,289.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.71710205078125,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,9.807990863919258e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0001032828804454,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,7.628437742823735e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0001032829095493,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.0004899291088804,290.3490905761719,294.1499938964844,265.8550720214844,264.8704833984375,267.2580261230469,265.8315124511719,289.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450358968228,1.1130240729073648e-08,0.0010450247209519,-0.0282055102288723,0.0,0.0,0.0,-0.0103305531665682,60.0,-16.67716407775879,-0.0,-7.445976279996104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387145996094,0.0,0.0,9.807990863919258e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0001032828804454,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,7.628437742823735e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0001032829095493,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47735595703125,0.0,0.0,0.0004899291088804,290.3490905761719,294.1499938964844,265.8550720214844,264.8704833984375,267.2580261230469,265.8315124511719,289.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450358968228,1.1130240729073648e-08,0.0010450247209519,-0.0282055102288723,0.0,0.0,0.0,-0.0103305531665682,60.0,-16.67716407775879,-0.0,-7.445976279996104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.802521526580676e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.000103225283965,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,7.624184218002483e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001032253130688,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0004896559403277,290.3446044921875,294.1499938964844,265.8616027832031,264.8747253417969,267.2450866699219,265.8373413085937,289.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444530053064,1.10620881343948e-08,0.0010444419458508,-0.0280271284282207,0.0,0.0,0.0,-0.0102967675775289,60.0,-16.658124923706055,-0.0,-7.437673588128747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,9.797399252420293e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.0001031713400152,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,7.620199903612956e-05,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.000103171369119,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0004894000594504,290.340087890625,294.1499938964844,265.8681640625,264.8790588378906,267.2323303222656,265.8432922363281,289.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439072502776,1.0998263633155148e-08,0.0010438961908221,-0.0278600715100765,0.0,0.0,0.0,-0.0102651268243789,60.0,-16.639677047729492,-0.0,-7.429901671685003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.788084571482614e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0001030732528306,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,7.612955232616514e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0001030732819344,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,0.0004889348056167,290.3310546875,294.1499938964844,265.8812866210937,264.88787841796875,267.20733642578125,265.8554382324219,289.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429145768284,1.0882198253625576e-08,0.0010429037502035,-0.0275562703609466,0.0,0.0,0.0,-0.010207587853074,60.0,-16.604398727416992,-0.0,-7.41577963481177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,9.788084571482614e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0001030732528306,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,7.612955232616514e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0001030732819344,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,0.0004889348056167,290.3310546875,294.1499938964844,265.8812866210937,264.88787841796875,267.20733642578125,265.8554382324219,289.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429145768284,1.0882198253625576e-08,0.0010429037502035,-0.0275562703609466,0.0,0.0,0.0,-0.010207587853074,60.0,-16.604398727416992,-0.0,-7.41577963481177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,9.779934043763204e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001029874183586,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,7.606615690747276e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,0.0001029874474625,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.0004885276430286,290.3219909667969,294.1499938964844,265.89422607421875,264.8968200683594,267.18310546875,265.8677673339844,289.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420460021123,1.0780633274976026e-08,0.0010420352919027,-0.0272904187440872,0.0,0.0,0.0,-0.0101572377607226,60.0,-16.57141876220703,-0.0,-7.403432533692468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,9.779934043763204e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001029874183586,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7555236816406,0.0,0.0,7.606615690747276e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,0.0001029874474625,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.0004885276430286,290.3219909667969,294.1499938964844,265.89422607421875,264.8968200683594,267.18310546875,265.8677673339844,289.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420460021123,1.0780633274976026e-08,0.0010420352919027,-0.0272904187440872,0.0,0.0,0.0,-0.0101572377607226,60.0,-16.57141876220703,-0.0,-7.403432533692468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,9.772683552000672e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001029110717354,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0001029111008392,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0004881654749624,290.3128967285156,294.1499938964844,265.9068298339844,264.9057312011719,267.1595153808594,265.88018798828125,289.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690288654302549e-08,0.001041262759827,-0.0270539317280054,0.0,0.0,0.0,-0.0101124504581093,60.0,-16.5402774810791,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,9.772683552000672e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0001029110717354,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435302734375,0.0,0.0,7.600976823596284e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598205566406,0.0,0.0,0.0001029111008392,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451904296875,0.0,0.0,0.0004881654749624,290.3128967285156,294.1499938964844,265.9068298339844,264.9057312011719,267.1595153808594,265.88018798828125,289.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690288654302549e-08,0.001041262759827,-0.0270539317280054,0.0,0.0,0.0,-0.0101124504581093,60.0,-16.5402774810791,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,9.76622468442656e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001028430560836,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,7.59595277486369e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001028430851874,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0004878428298979,290.30377197265625,294.1499938964844,265.9188842773437,264.9144592285156,267.1366577148437,265.8924255371094,289.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609804590444584e-08,0.0010405745124444,-0.0268432535231113,0.0,0.0,0.0,-0.0100725507363677,60.0,-16.5111026763916,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,9.76622468442656e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001028430560836,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,7.59595277486369e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001028430851874,291.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0004878428298979,290.30377197265625,294.1499938964844,265.9188842773437,264.9144592285156,267.1366577148437,265.8924255371094,289.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609804590444584e-08,0.0010405745124444,-0.0268432535231113,0.0,0.0,0.0,-0.0100725507363677,60.0,-16.5111026763916,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,9.76319788605906e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0001028111801133,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,7.59359827497974e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,0.0001028112092171,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0004876916354987,290.2992248535156,294.1499938964844,265.9246520996094,264.9187316894531,267.1254577636719,265.8984680175781,289.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572086317495176e-08,0.0010402519255876,-0.0267445165663957,0.0,0.0,0.0,-0.0100538516417145,60.0,-16.49709129333496,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,9.760298416949809e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159118652344,0.0,0.0,0.0001027806429192,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196350097656,0.0,0.0,7.591343455715105e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.000102780672023,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,0.0004875467857345,290.2946472167969,294.1499938964844,265.93023681640625,264.9228515625,267.11444091796875,265.9043884277344,289.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956107560196e-08,0.0010399430757388,-0.0266499388962984,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.483469009399414,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,9.75473303697072e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001027220423566,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,7.587014988530427e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001027220714604,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0004872688150499,290.28546142578125,294.1499938964844,265.940673828125,264.9307861328125,267.09283447265625,265.9158630371094,289.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.457189559936523,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,9.75473303697072e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001027220423566,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,7.587014988530427e-05,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.627197265625,0.0,0.0,0.0001027220714604,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0004872688150499,290.28546142578125,294.1499938964844,265.940673828125,264.9307861328125,267.09283447265625,265.9158630371094,289.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.457189559936523,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,9.749359742272644e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001026654645102,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,7.58283567847684e-05,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.000102665486338,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0004870004195254,290.2762756347656,294.1499938964844,265.95001220703125,264.93804931640625,267.07177734375,265.9266662597656,289.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.432178497314453,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,9.749359742272644e-05,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,0.0001026654645102,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,7.58283567847684e-05,290.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.000102665486338,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4125671386719,0.0,0.0,0.0004870004195254,290.2762756347656,294.1499938964844,265.95001220703125,264.93804931640625,267.07177734375,265.9266662597656,289.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.432178497314453,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,9.74399663391523e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.0001026089812512,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,7.578664371976629e-05,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,0.000102609010355,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.000486732518766,290.2670593261719,294.1499938964844,265.9595642089844,264.9462890625,267.0513000488281,265.9369201660156,289.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.4077091217041,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,9.74399663391523e-05,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.0001026089812512,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,7.578664371976629e-05,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,0.000102609010355,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.000486732518766,290.2670593261719,294.1499938964844,265.9595642089844,264.9462890625,267.0513000488281,265.9369201660156,289.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.4077091217041,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,9.738573135109618e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0001025518722599,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,7.574446499347687e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001025519013637,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0004864616203121,290.2578125,294.1499938964844,265.9707336425781,264.9571228027344,267.03143310546875,265.947265625,289.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.382568359375,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,9.738573135109618e-05,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66851806640625,0.0,0.0,0.0001025518722599,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,7.574446499347687e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001025519013637,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,0.0004864616203121,290.2578125,294.1499938964844,265.9707336425781,264.9571228027344,267.03143310546875,265.947265625,289.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.382568359375,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,9.73584537860006e-05,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626281738281,0.0,0.0,0.0001025231540552,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,7.572324830107391e-05,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0001025231758831,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,0.0004863253561779,290.253173828125,294.1499938964844,265.97686767578125,264.96343994140625,267.021728515625,265.95263671875,289.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.369600296020508,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010192871094,0.0,0.0,9.73311034613289e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,0.000102494341263,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,7.570197340101004e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0001024943703669,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,0.0004861887136939,290.24853515625,294.1499938964844,265.9833679199219,264.9703063964844,267.01220703125,265.95819091796875,289.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.35638427734375,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,9.727620636112988e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.0001024365337798,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,7.565927808173001e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,0.0001024365628836,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,0.0004859145265072,290.2392272949219,294.1499938964844,265.9973449707031,264.9857177734375,266.9935607910156,265.969970703125,289.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.32923698425293,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68865966796875,0.0,0.0,9.727620636112988e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449279785156,0.0,0.0,0.0001024365337798,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,7.565927808173001e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729064941406,0.0,0.0,0.0001024365628836,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,0.0004859145265072,290.2392272949219,294.1499938964844,265.9973449707031,264.9857177734375,266.9935607910156,265.969970703125,289.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.32923698425293,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,9.722118556965142e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001023786026053,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,7.561648089904338e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0001023786244331,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0004856396990362,290.2298889160156,294.1499938964844,266.0125732421875,265.0031433105469,266.9755554199219,265.9826965332031,289.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.301179885864258,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,9.722118556965142e-05,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001023786026053,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,7.561648089904338e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0001023786244331,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0004856396990362,290.2298889160156,294.1499938964844,266.0125732421875,265.0031433105469,266.9755554199219,265.9826965332031,289.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.301179885864258,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,9.716616477817296e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001023206568788,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,7.557368371635675e-05,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.0001023206787067,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0004853648133575,290.22052001953125,294.1499938964844,266.0289306640625,265.0223999023437,266.95819091796875,265.9964904785156,289.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.272319793701172,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,9.716616477817296e-05,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6214294433594,0.0,0.0,0.0001023206568788,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,7.557368371635675e-05,290.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.0001023206787067,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627014160156,0.0,0.0,0.0004853648133575,290.22052001953125,294.1499938964844,266.0289306640625,265.0223999023437,266.95819091796875,265.9964904785156,289.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.272319793701172,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,9.711123129818588e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001022628057398,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,7.553095929324627e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,0.0001022628275677,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.000485090422444,290.2111511230469,294.1499938964844,266.0462951660156,265.0433349609375,266.94146728515625,266.0112609863281,288.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.242761611938477,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,9.711123129818588e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001022628057398,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61297607421875,0.0,0.0,7.553095929324627e-05,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,0.0001022628275677,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.000485090422444,290.2111511230469,294.1499938964844,266.0462951660156,265.0433349609375,266.94146728515625,266.0112609863281,288.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.242761611938477,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6456298828125,0.0,0.0,9.708382276585326e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.000102233942016,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,7.550964073743671e-05,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,0.0001022339638439,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.0004849535180255,290.2064514160156,294.1499938964844,266.0552978515625,265.05438232421875,266.933349609375,266.0190124511719,288.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.227752685546875,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,9.705647244118154e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,0.0001022051437757,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,7.548837311333045e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295715332031,0.0,0.0,0.0001022051728796,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0004848169046454,290.2017517089844,294.1499938964844,266.06451416015625,265.0657653808594,266.9253845214844,266.0270080566406,288.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.21260643005371,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,9.700199007056652e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,0.00010214777285,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,7.544599793618545e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0001021478019538,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.0004845447838306,290.1923217773437,294.1499938964844,266.0835266113281,265.0895080566406,266.9099426269531,266.04364013671875,288.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.18194007873535,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,9.700199007056652e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5862731933594,0.0,0.0,0.00010214777285,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5894775390625,0.0,0.0,7.544599793618545e-05,290.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0001021478019538,291.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,0.0004845447838306,290.1923217773437,294.1499938964844,266.0835266113281,265.0895080566406,266.9099426269531,266.04364013671875,288.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.18194007873535,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,9.694782784208655e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0001020907366182,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,7.540387014159933e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,0.0001020907584461,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.0004842742055188,290.182861328125,294.1499938964844,266.1031799316406,265.1143798828125,266.8951721191406,266.06109619140625,288.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.1508731842041,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61505126953125,0.0,0.0,9.694782784208655e-05,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5745849609375,0.0,0.0,0.0001020907366182,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,7.540387014159933e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,0.0001020907584461,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.0004842742055188,290.182861328125,294.1499938964844,266.1031799316406,265.1143798828125,266.8951721191406,266.06109619140625,288.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.1508731842041,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
