time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,9.689406579127537e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.000102034122392,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,7.536205521319062e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.0001020341442199,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0004840056644752,290.1733703613281,294.1499938964844,266.12335205078125,265.1402282714844,266.8810119628906,266.07928466796875,288.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.119487762451172,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,9.689406579127537e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.000102034122392,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660400390625,0.0,0.0,7.536205521319062e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971008300781,0.0,0.0,0.0001020341442199,291.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203125,0.0,0.0,0.0004840056644752,290.1733703613281,294.1499938964844,266.12335205078125,265.1402282714844,266.8810119628906,266.07928466796875,288.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.119487762451172,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,9.68407330219634e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.0001019779665512,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,7.532057497883216e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,0.000101977988379,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.000483739277115,290.16387939453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8675231933594,266.0980834960937,288.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.087881088256836,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906677246094,0.0,0.0,9.68407330219634e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.0001019779665512,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,7.532057497883216e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,0.000101977988379,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.311767578125,0.0,0.0,0.000483739277115,290.16387939453125,294.1499938964844,266.1439514160156,265.16680908203125,266.8675231933594,266.0980834960937,288.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.087881088256836,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845947265625,0.0,0.0,9.681424853624776e-05,291.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0001019500705297,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,7.52999767428264e-05,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0001019500923575,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074645996094,0.0,0.0,0.0004836069711018,290.1591186523437,294.1499938964844,266.15435791015625,265.18035888671875,266.8609924316406,266.1076965332031,288.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.072023391723633,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,9.67879022937268e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395812988281,0.0,0.0,0.0001019223273033,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.54266357421875,0.0,0.0,7.527948764618486e-05,290.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0001019223491312,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031616210937,0.0,0.0,0.0004834753635805,290.15435791015625,294.1499938964844,266.1648254394531,265.19403076171875,266.8546447753906,266.117431640625,288.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.056142807006836,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,9.673565364209936e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,0.0001018673065118,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,7.523884414695203e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.0001018673283397,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0004832143604289,290.1448059082031,294.1499938964844,266.1858825683594,265.2216186523437,266.8424072265625,266.1371765136719,288.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.024372100830078,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,9.673565364209936e-05,291.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,0.0001018673065118,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,7.523884414695203e-05,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.0001018673283397,291.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0004832143604289,290.1448059082031,294.1499938964844,266.1858825683594,265.2216186523437,266.8424072265625,266.1371765136719,288.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.024372100830078,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.66839652392082e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,0.0001018128750729,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,7.519864448113367e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0001018128969008,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,0.0004829561803489,290.1352233886719,294.1499938964844,266.2070007324219,265.2494812011719,266.83074951171875,266.1572265625,288.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.992646217346191,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542907714844,0.0,0.0,9.66839652392082e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.516357421875,0.0,0.0,0.0001018128750729,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193176269531,0.0,0.0,7.519864448113367e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538269042969,0.0,0.0,0.0001018128969008,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,0.0004829561803489,290.1352233886719,294.1499938964844,266.2070007324219,265.2494812011719,266.83074951171875,266.1572265625,288.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-15.992646217346191,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.663299715612084e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.0001017592076095,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,7.51590050640516e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0001017592294374,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,0.0004827016091439,290.1256408691406,294.1499938964844,266.2280578613281,265.2773742675781,266.8197326660156,266.1774597167969,288.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.96107578277588,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.663299715612084e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.0001017592076095,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,7.51590050640516e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,0.0001017592294374,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,0.0004827016091439,290.1256408691406,294.1499938964844,266.2280578613281,265.2773742675781,266.8197326660156,266.1774597167969,288.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.96107578277588,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,9.658271301304922e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.00010170625319,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,7.511988951591775e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001017062750179,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0004824504139833,290.11602783203125,294.1499938964844,266.2489318847656,265.3051147460937,266.8092346191406,266.19781494140625,288.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.929719924926758,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301208496094,0.0,0.0,9.658271301304922e-05,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4931335449219,0.0,0.0,0.00010170625319,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,7.511988951591775e-05,290.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322204589844,0.0,0.0,0.0001017062750179,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,0.0004824504139833,290.11602783203125,294.1499938964844,266.2489318847656,265.3051147460937,266.8092346191406,266.19781494140625,288.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.929719924926758,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52410888671875,0.0,0.0,9.655790199758484e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873352050781,0.0,0.0,0.0001016801325022,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.490234375,0.0,0.0,7.510059367632493e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0001016801470541,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0004823264898732,290.1112060546875,294.1499938964844,266.2592468261719,265.31890869140625,266.8042297363281,266.2079772949219,288.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.91417121887207,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51806640625,0.0,0.0,9.653329470893368e-05,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001016542155412,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48443603515625,0.0,0.0,7.508145790779963e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,0.000101654237369,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,0.0004822035843972,290.1063842773437,294.1499938964844,266.2695007324219,265.33258056640625,266.7993469238281,266.2181396484375,288.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.898712158203123,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,9.648485138313843e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0001016031965264,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,7.504377572331578e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.0001016032183542,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0004819615860469,290.09674072265625,294.1499938964844,266.2896423339844,265.3595275878906,266.7900390625,266.2383117675781,288.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.868156433105469,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,9.648485138313843e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0001016031965264,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,7.504377572331578e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.0001016032183542,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0004819615860469,290.09674072265625,294.1499938964844,266.2896423339844,265.3595275878906,266.7900390625,266.2383117675781,288.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.868156433105469,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,9.643733937991784e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001015531670418,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,7.500682113459334e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,0.0001015531888697,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0004817242443095,290.0870361328125,294.1499938964844,266.30926513671875,265.38580322265625,266.7812194824219,266.2582702636719,288.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.838072776794434,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,9.643733937991784e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001015531670418,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4612121582031,0.0,0.0,7.500682113459334e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,0.0001015531888697,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0004817242443095,290.0870361328125,294.1499938964844,266.30926513671875,265.38580322265625,266.7812194824219,266.2582702636719,288.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.838072776794434,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,9.639116615289822e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.000101504549093,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,7.497091428376734e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0001015045636449,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.000481493625557,290.07733154296875,294.1499938964844,266.3282470703125,265.41119384765625,266.77294921875,266.27783203125,288.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.808698654174805,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,9.639116615289822e-05,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.000101504549093,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496459960937,0.0,0.0,7.497091428376734e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0001015045636449,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335510253906,0.0,0.0,0.000481493625557,290.07733154296875,294.1499938964844,266.3282470703125,265.41119384765625,266.77294921875,266.27783203125,288.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965900510549,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.808698654174805,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,9.634613525122404e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,0.0001014571244013,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,7.493588782381266e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0001014571462292,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0004812686820514,290.067626953125,294.1499938964844,266.346435546875,265.435546875,266.7651062011719,266.2970275878906,288.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.779947280883787,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,9.634613525122404e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43536376953125,0.0,0.0,0.0001014571244013,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,7.493588782381266e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0001014571462292,291.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0004812686820514,290.067626953125,294.1499938964844,266.346435546875,265.435546875,266.7651062011719,266.2970275878906,288.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.779947280883787,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46405029296875,0.0,0.0,9.63242564466782e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4295959472656,0.0,0.0,0.0001014340887195,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,7.491886935895309e-05,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001014341032714,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,0.000481159397168,290.062744140625,294.1499938964844,266.3551940917969,265.4472961425781,266.7613830566406,266.3063659667969,288.804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263272561132,8.942579121651306e-09,0.0010263184085488,-0.0224782805889844,0.0,0.0,0.0,-0.0092460364103317,60.0,-15.76591968536377,-0.0,-7.181764516417388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,9.630279964767396e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0001014114895951,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.426513671875,0.0,0.0,7.490217831218615e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.000101411511423,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,0.0004810522077605,290.0578918457031,294.1499938964844,266.3637390136719,265.45867919921875,266.7577514648437,266.3155822753906,288.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260986164212,8.915839622147814e-09,0.0010260896524414,-0.0224082618951797,0.0,0.0,0.0,-0.0092327808961272,60.0,-15.752121925354004,-0.0,-7.17856494247826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,9.626123210182412e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,0.0001013677174341,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,7.486985123250633e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.000101367739262,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.000480844581034,290.0481262207031,294.1499938964844,266.3800354003906,265.4803771972656,266.7508544921875,266.3334350585937,288.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256556561216,8.86404727395984e-09,0.0010256468085572,-0.0222726427018642,0.0,0.0,0.0,-0.0092071052640676,60.0,-15.725260734558104,-0.0,-7.172369009822432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,9.626123210182412e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,0.0001013677174341,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149780273437,0.0,0.0,7.486985123250633e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.000101367739262,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.000480844581034,290.0481262207031,294.1499938964844,266.3800354003906,265.4803771972656,266.7508544921875,266.3334350585937,288.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256556561216,8.86404727395984e-09,0.0010256468085572,-0.0222726427018642,0.0,0.0,0.0,-0.0092071052640676,60.0,-15.725260734558104,-0.0,-7.172369009822432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,9.622159268474206e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001013259825413,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,7.483902300009504e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001013259970932,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,0.0004806465876754,290.038330078125,294.1499938964844,266.39520263671875,265.50048828125,266.74432373046875,266.3505554199219,288.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814656560218737e-09,0.0010252244537696,-0.0221433080732822,0.0,0.0,0.0,-0.0091826198622584,60.0,-15.699422836303713,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,9.622159268474206e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001013259825413,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034118652344,0.0,0.0,7.483902300009504e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,0.0001013259970932,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,0.0004806465876754,290.038330078125,294.1499938964844,266.39520263671875,265.50048828125,266.74432373046875,266.3505554199219,288.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814656560218737e-09,0.0010252244537696,-0.0221433080732822,0.0,0.0,0.0,-0.0091826198622584,60.0,-15.699422836303713,-0.0,-7.16646226806006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,9.618444164516404e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,0.0001012868524412,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,7.48101228964515e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0001012868742691,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891784667969,0.0,0.0,0.0004804609925486,290.0285339355469,294.1499938964844,266.4091186523437,265.518798828125,266.7382202148437,266.3666687011719,288.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248373728245,8.768359371913448e-09,0.0010248286416754,-0.0220220759510993,0.0,0.0,0.0,-0.0091596683487296,60.0,-15.674874305725098,-0.0,-7.160928561233959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222717285156,0.0,0.0,9.618444164516404e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,0.0001012868524412,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,7.48101228964515e-05,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0001012868742691,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1891784667969,0.0,0.0,0.0004804609925486,290.0285339355469,294.1499938964844,266.4091186523437,265.518798828125,266.7382202148437,266.3666687011719,288.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248373728245,8.768359371913448e-09,0.0010248286416754,-0.0220220759510993,0.0,0.0,0.0,-0.0091596683487296,60.0,-15.674874305725098,-0.0,-7.160928561233959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,9.61498444667086e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0001012504217214,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,7.478321640519425e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001012504362734,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0004802881740033,290.0187072753906,294.1499938964844,266.42169189453125,265.53515625,266.7323913574219,266.3819274902344,288.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244686855003,8.725245415064364e-09,0.0010244599543511,-0.0219091773033142,0.0,0.0,0.0,-0.0091382944956421,60.0,-15.651507377624512,-0.0,-7.155777126399698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,9.61498444667086e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0001012504217214,290.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,7.478321640519425e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001012504362734,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18023681640625,0.0,0.0,0.0004802881740033,290.0187072753906,294.1499938964844,266.42169189453125,265.53515625,266.7323913574219,266.3819274902344,288.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244686855003,8.725245415064364e-09,0.0010244599543511,-0.0219091773033142,0.0,0.0,0.0,-0.0091382944956421,60.0,-15.651507377624512,-0.0,-7.155777126399698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,9.613351721782236e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0001012332286336,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,7.47705198591575e-05,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0001012332504615,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757507324219,0.0,0.0,0.0004802066250704,290.0137634277344,294.1499938964844,266.4273986816406,265.5425109863281,266.7296142578125,266.3890686035156,288.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.704907905610071e-09,0.0010242860298603,-0.0218559205532073,0.0,0.0,0.0,-0.0091282129287719,60.0,-15.640436172485352,-0.0,-7.1533470702434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,9.611822315491736e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0001012171196634,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3688659667969,0.0,0.0,7.475862366845831e-05,290.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0001012171414913,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0004801302275154,290.00885009765625,294.1499938964844,266.4327697753906,265.54931640625,266.7269287109375,266.3959045410156,288.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241317795589,8.685846708544886e-09,0.0010241230484098,-0.0218060091137886,0.0,0.0,0.0,-0.0091187637299299,60.0,-15.629773139953612,-0.0,-7.151070491318023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,9.60901379585266e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001011875428957,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,7.473677396774292e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0001011875647236,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,0.0004799899179488,289.9989929199219,294.1499938964844,266.4422302246094,265.5611572265625,266.72174072265625,266.40869140625,288.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650845373381344e-09,0.0010238237446174,-0.0217143520712852,0.0,0.0,0.0,-0.0091014113277196,60.0,-15.609594345092772,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,9.60901379585266e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001011875428957,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,7.473677396774292e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0001011875647236,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622619628906,0.0,0.0,0.0004799899179488,289.9989929199219,294.1499938964844,266.4422302246094,265.5611572265625,266.72174072265625,266.40869140625,288.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238323593512,8.650845373381344e-09,0.0010238237446174,-0.0217143520712852,0.0,0.0,0.0,-0.0091014113277196,60.0,-15.609594345092772,-0.0,-7.146891078946285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,9.606601088307798e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001011621352517,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,7.471800927305594e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001011621570796,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0004798693989869,289.9891052246094,294.1499938964844,266.45001220703125,265.5704650878906,266.716796875,266.42010498046875,288.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620778757517655e-09,0.0010235665831714,-0.0216356199234724,0.0,0.0,0.0,-0.0090865064412355,60.0,-15.591192245483398,-0.0,-7.143302127587958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
