time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747253417969,0.0,0.0,9.606601088307798e-05,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,0.0001011621352517,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,7.471800927305594e-05,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001011621570796,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532592773437,0.0,0.0,0.0004798693989869,289.9891052246094,294.1499938964844,266.45001220703125,265.5704650878906,266.716796875,266.42010498046875,288.71734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620778757517655e-09,0.0010235665831714,-0.0216356199234724,0.0,0.0,0.0,-0.0090865064412355,60.0,-15.591192245483398,-0.0,-7.143302127587958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,9.60464749368839e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001011415661196,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,7.470281707355753e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001011415806715,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0004797718138433,289.97918701171875,294.1499938964844,266.455810546875,265.5771484375,266.7120361328125,266.4300231933594,288.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596434675212095e-09,0.001023358432576,-0.0215718690305948,0.0,0.0,0.0,-0.0090744374319911,60.0,-15.574756622314451,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,9.60464749368839e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001011415661196,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,7.470281707355753e-05,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001011415806715,291.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0004797718138433,289.97918701171875,294.1499938964844,266.455810546875,265.5771484375,266.7120361328125,266.4300231933594,288.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596434675212095e-09,0.001023358432576,-0.0215718690305948,0.0,0.0,0.0,-0.0090744374319911,60.0,-15.574756622314451,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,9.603294165572152e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,0.0001011273197946,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228759765625,0.0,0.0,7.46922887628898e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001011273343465,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.000479704234749,289.9692687988281,294.1499938964844,266.4595642089844,265.5813293457031,266.7074584960937,266.4383239746094,288.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232228087261,8.579571719735668e-09,0.0010232141939923,-0.0215277131646871,0.0,0.0,0.0,-0.0090660778805613,60.0,-15.560575485229492,-0.0,-7.138384461313765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,9.603294165572152e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32049560546875,0.0,0.0,0.0001011273197946,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228759765625,0.0,0.0,7.46922887628898e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001011273343465,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.000479704234749,289.9692687988281,294.1499938964844,266.4595642089844,265.5813293457031,266.7074584960937,266.4383239746094,288.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232228087261,8.579571719735668e-09,0.0010232141939923,-0.0215277131646871,0.0,0.0,0.0,-0.0090660778805613,60.0,-15.560575485229492,-0.0,-7.138384461313765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450927734375,0.0,0.0,9.602931822882964e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001011234999168,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,7.468947296729311e-05,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0001011235217447,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305847167969,0.0,0.0,0.0004796861321665,289.9642944335937,294.1499938964844,266.460693359375,265.58251953125,266.7052307128906,266.4418334960937,288.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231841588392,8.575056220649913e-09,0.0010231755441054,-0.0215158853679895,0.0,0.0,0.0,-0.0090638389810919,60.0,-15.554437637329102,-0.0,-7.137845159377322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,9.602904174244033e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,0.0001011232088785,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,7.468925468856469e-05,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,0.0001011232234304,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0004796847642865,289.9593200683594,294.1499938964844,266.4613342285156,265.5830993652344,266.7030029296875,266.44488525390625,288.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231811320409,8.57470627835255e-09,0.0010231726337224,-0.0215149708092212,0.0,0.0,0.0,-0.009063665755093,60.0,-15.549086570739746,-0.0,-7.137803947898649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,9.604099614080042e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.0001011357962852,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,7.469855336239561e-05,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,0.0001011358108371,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0004797444562427,289.9493408203125,294.1499938964844,266.4611511230469,265.5825500488281,266.6986389160156,266.44976806640625,288.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233083739876,8.589593036845145e-09,0.0010232998756691,-0.0215539541095495,0.0,0.0,0.0,-0.0090710455551743,60.0,-15.540839195251465,-0.0,-7.139579594195311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273620605469,0.0,0.0,9.604099614080042e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,0.0001011357962852,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,7.469855336239561e-05,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,0.0001011358108371,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0004797444562427,289.9493408203125,294.1499938964844,266.4611511230469,265.5825500488281,266.6986389160156,266.44976806640625,288.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233083739876,8.589593036845145e-09,0.0010232998756691,-0.0215539541095495,0.0,0.0,0.0,-0.0090710455551743,60.0,-15.540839195251465,-0.0,-7.139579594195311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,9.607303945813328e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,0.0001011695421766,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,7.472347351722419e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001011695567285,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,0.0004799045273102,289.9393310546875,294.1499938964844,266.45904541015625,265.5797424316406,266.6943359375,266.45269775390625,288.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236497037112,8.629511327740147e-09,0.0010236410889774,-0.0216584876179695,0.0,0.0,0.0,-0.0090908342972397,60.0,-15.53709602355957,-0.0,-7.144344493781318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,9.607303945813328e-05,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,0.0001011695421766,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,7.472347351722419e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,0.0001011695567285,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077575683594,0.0,0.0,0.0004799045273102,289.9393310546875,294.1499938964844,266.45904541015625,265.5797424316406,266.6943359375,266.45269775390625,288.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236497037112,8.629511327740147e-09,0.0010236410889774,-0.0216584876179695,0.0,0.0,0.0,-0.0090908342972397,60.0,-15.53709602355957,-0.0,-7.144344493781318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,9.613107977202162e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,0.0001012306674965,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769775390625,0.0,0.0,7.47686208342202e-05,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,0.0001012306820484,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,0.0004801944887731,289.9293212890625,294.1499938964844,266.4551086425781,265.5747985839844,266.6900329589844,266.45391845703125,288.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242681019008,8.701827702850551e-09,0.0010242593707516,-0.0218478552997112,0.0,0.0,0.0,-0.0091266836971044,60.0,-15.538056373596191,-0.0,-7.152979719649012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,9.613107977202162e-05,291.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27471923828125,0.0,0.0,0.0001012306674965,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769775390625,0.0,0.0,7.47686208342202e-05,290.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269287109375,0.0,0.0,0.0001012306820484,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986022949219,0.0,0.0,0.0004801944887731,289.9293212890625,294.1499938964844,266.4551086425781,265.5747985839844,266.6900329589844,266.45391845703125,288.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242681019008,8.701827702850551e-09,0.0010242593707516,-0.0218478552997112,0.0,0.0,0.0,-0.0091266836971044,60.0,-15.538056373596191,-0.0,-7.152979719649012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,9.621962090022862e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001013239016174,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,7.483748777303845e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,0.0001013239161693,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,0.0004806367505807,289.9192810058594,294.1499938964844,266.44940185546875,265.5678100585937,266.6856994628906,266.4531555175781,288.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252112988382,8.812135909863628e-09,0.0010252024512737,-0.0221367105841636,0.0,0.0,0.0,-0.0091813681647181,60.0,-15.545130729675291,-0.0,-7.166160997940096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,9.621962090022862e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001013239016174,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,7.483748777303845e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,0.0001013239161693,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,0.0004806367505807,289.9192810058594,294.1499938964844,266.44940185546875,265.5678100585937,266.6856994628906,266.4531555175781,288.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252112988382,8.812135909863628e-09,0.0010252024512737,-0.0221367105841636,0.0,0.0,0.0,-0.0091813681647181,60.0,-15.545130729675291,-0.0,-7.166160997940096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859802246094,0.0,0.0,9.627626423025504e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,0.0001013835499179,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,7.488154369639233e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001013835644698,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0004809196980204,289.91424560546875,294.1499938964844,266.4458923339844,265.5635681152344,266.6835327148437,266.4520568847656,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258147958666,8.882705238022481e-09,0.0010258058318868,-0.0223214980214834,0.0,0.0,0.0,-0.009216352365911,60.0,-15.550995826721191,-0.0,-7.174600824555456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,9.634054731577636e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518005371094,0.0,0.0,0.0001014512381516,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2540283203125,0.0,0.0,7.493153680115938e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0001014512527035,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,0.0004812408005818,289.9091796875,294.1499938964844,266.44195556640625,265.5588684082031,266.68133544921875,266.4505310058594,288.6257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962789621591583e-09,0.0010264905868098,-0.0225312002003192,0.0,0.0,0.0,-0.0092560527846217,60.0,-15.55838108062744,-0.0,-7.184183914432651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,9.649524872656912e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.0001016141468426,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,7.505185931222513e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.0001016141613945,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.0004820135654881,289.8990783691406,294.1499938964844,266.4328308105469,265.5480651855469,266.6768798828125,266.4460144042969,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028147758916,9.155533220450708e-09,0.0010281386785209,-0.0230358932167291,0.0,0.0,0.0,-0.0093516036868095,60.0,-15.578130722045898,-0.0,-7.207274421716647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,9.649524872656912e-05,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.0001016141468426,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,7.505185931222513e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.0001016141613945,291.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,0.0004820135654881,289.8990783691406,294.1499938964844,266.4328308105469,265.5480651855469,266.6768798828125,266.4460144042969,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028147758916,9.155533220450708e-09,0.0010281386785209,-0.0230358932167291,0.0,0.0,0.0,-0.0093516036868095,60.0,-15.578130722045898,-0.0,-7.207274421716647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,9.66823354247026e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0001018111652228,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,7.51973784645088e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001018111797748,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0004829481185879,289.888916015625,294.1499938964844,266.4220886230469,265.5354919433594,266.6723327636719,266.4396667480469,288.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301412548869,9.388628541273649e-09,0.0010301319416612,-0.023646218702197,0.0,0.0,0.0,-0.0094671593979001,60.0,-15.604134559631348,-0.0,-7.235248489223522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,9.66823354247026e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22882080078125,0.0,0.0,0.0001018111652228,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,7.51973784645088e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001018111797748,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,0.0004829481185879,289.888916015625,294.1499938964844,266.4220886230469,265.5354919433594,266.6723327636719,266.4396667480469,288.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301412548869,9.388628541273649e-09,0.0010301319416612,-0.023646218702197,0.0,0.0,0.0,-0.0094671593979001,60.0,-15.604134559631348,-0.0,-7.235248489223522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.689838043414056e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001020386698655,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.536540942965075e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,0.0001020386844174,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,0.0004840273177251,289.87872314453125,294.1499938964844,266.4097900390625,265.521240234375,266.6676330566406,266.43145751953125,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657796340434288e-09,0.0010324332397431,-0.0243509653955698,0.0,0.0,0.0,-0.0096005955711007,60.0,-15.636344909667969,-0.0,-7.267619395179281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,9.689838043414056e-05,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,0.0001020386698655,290.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.536540942965075e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725158691406,0.0,0.0,0.0001020386844174,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521545410156,0.0,0.0,0.0004840273177251,289.87872314453125,294.1499938964844,266.4097900390625,265.521240234375,266.6676330566406,266.43145751953125,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657796340434288e-09,0.0010324332397431,-0.0243509653955698,0.0,0.0,0.0,-0.0096005955711007,60.0,-15.636344909667969,-0.0,-7.267619395179281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.714184852782636e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.000102295052784,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,7.555477350251749e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0001022950673359,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0004852434794884,289.86846923828125,294.1499938964844,266.3959655761719,265.50543212890625,266.6627502441406,266.42108154296875,288.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350368684157,9.961136804292892e-09,0.0010350269731134,-0.0251451376825571,0.0,0.0,0.0,-0.0097509743645787,60.0,-15.674781799316406,-0.0,-7.30418676653244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2326354980469,0.0,0.0,9.714184852782636e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057800292969,0.0,0.0,0.000102295052784,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,7.555477350251749e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0001022950673359,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,0.0004852434794884,289.86846923828125,294.1499938964844,266.3959655761719,265.50543212890625,266.6627502441406,266.42108154296875,288.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350368684157,9.961136804292892e-09,0.0010350269731134,-0.0251451376825571,0.0,0.0,0.0,-0.0097509743645787,60.0,-15.674781799316406,-0.0,-7.30418676653244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,9.727014548843728e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,0.000102430152765,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,7.56545559852384e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,0.0001024301673169,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.000485884345835,289.86334228515625,294.1499938964844,266.38848876953125,265.4969482421875,266.6602478027344,266.4153137207031,288.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364038171246,1.0120978721772644e-08,0.0010363936889916,-0.0255636014044284,0.0,0.0,0.0,-0.0098302140831947,60.0,-15.69547176361084,-0.0,-7.323492212663042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,9.740421955939382e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,0.0001025713427225,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,7.57588422857225e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001025713572744,291.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0004865540831815,289.8581848144531,294.1499938964844,266.38067626953125,265.4881286621094,266.6576843261719,266.40899658203125,288.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378323495388,1.0288027318949844e-08,0.0010378219885751,-0.0260009169578552,0.0,0.0,0.0,-0.0099130272865295,60.0,-15.717463493347168,-0.0,-7.343695074268909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,9.768216114025564e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,0.0001028640253935,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,7.59750182623975e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.0001028640399454,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0004879424523096,289.8478698730469,294.1499938964844,266.3639831542969,265.46942138671875,266.65240478515625,266.3952941894531,288.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407937224954,1.0634315650293049e-08,0.0010407830122858,-0.0269074141979217,0.0,0.0,0.0,-0.0100846961140632,60.0,-15.763948440551758,-0.0,-7.385663991499315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,9.768216114025564e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,0.0001028640253935,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,7.59750182623975e-05,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,0.0001028640399454,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0004879424523096,289.8478698730469,294.1499938964844,266.3639831542969,265.46942138671875,266.65240478515625,266.3952941894531,288.5576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407937224954,1.0634315650293049e-08,0.0010407830122858,-0.0269074141979217,0.0,0.0,0.0,-0.0100846961140632,60.0,-15.763948440551758,-0.0,-7.385663991499315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.796882659429684e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0001031658975989,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,7.619798270752653e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0001031659121508,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0004893743898719,289.83746337890625,294.1499938964844,266.3459167480469,265.44940185546875,266.6468811035156,266.3797607421875,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423242270946,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.813690185546877,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,9.796882659429684e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.0001031658975989,290.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,7.619798270752653e-05,290.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0001031659121508,291.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0004893743898719,289.83746337890625,294.1499938964844,266.3459167480469,265.44940185546875,266.6468811035156,266.3797607421875,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991482390920735e-08,0.0010438370518386,-0.0278423242270946,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.813690185546877,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,9.825822053244336e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0001034706438076,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,7.64230644563213e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001034706583595,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0004908199771307,289.8270263671875,294.1499938964844,266.3265991210937,265.4281921386719,266.6410827636719,266.3623962402344,288.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352044637646941e-08,0.0010469200788065,-0.0287860464304685,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.86544704437256,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,9.825822053244336e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593322753906,0.0,0.0,0.0001034706438076,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,7.64230644563213e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1173400878906,0.0,0.0,0.0001034706583595,291.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045471191406,0.0,0.0,0.0004908199771307,289.8270263671875,294.1499938964844,266.3265991210937,265.4281921386719,266.6410827636719,266.3623962402344,288.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352044637646941e-08,0.0010469200788065,-0.0287860464304685,0.0,0.0,0.0,-0.0104405051097273,60.0,-15.86544704437256,-0.0,-7.473030905202904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.854513336904348e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001037727779475,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.66462180763483e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,0.0001037727924995,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0004922532243654,289.8165588378906,294.1499938964844,266.3059997558594,265.4058837890625,266.635009765625,266.3436889648437,288.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709520464364688e-08,0.0010499767959117,-0.0297216139733791,0.0,0.0,0.0,-0.0106177199631929,60.0,-15.91807746887207,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,9.854513336904348e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001037727779475,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,7.66462180763483e-05,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.106201171875,0.0,0.0,0.0001037727924995,291.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,0.0004922532243654,289.8165588378906,294.1499938964844,266.3059997558594,265.4058837890625,266.635009765625,266.3436889648437,288.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709520464364688e-08,0.0010499767959117,-0.0297216139733791,0.0,0.0,0.0,-0.0106177199631929,60.0,-15.91807746887207,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667785644531,0.0,0.0,9.86856612144038e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.0001039207563735,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,7.675551751162857e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,0.0001039207709254,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,0.0004929551505483,289.811279296875,294.1499938964844,266.2952575683594,265.3943176269531,266.6318664550781,266.333740234375,288.5180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884603523526494e-08,0.0010514737805351,-0.0301798060536384,0.0,0.0,0.0,-0.0107045164331793,60.0,-15.944479942321776,-0.0,-7.538189095157578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,9.882350423140453e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0001040659117279,290.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,7.686272874707356e-05,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950012207031,0.0,0.0,0.0001040659262798,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851379394531,0.0,0.0,0.0004936436889693,289.8060302734375,294.1499938964844,266.28424072265625,265.3825378417969,266.6286315917969,266.32342529296875,288.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529544670134,1.2056344367294969e-08,0.00105294235982,-0.0306292325258255,0.0,0.0,0.0,-0.0107896560803055,60.0,-15.970778465270996,-0.0,-7.559261661072014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,9.908628999255598e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,0.0001043426382238,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,7.706711767241359e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.0001043426527758,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0004949563881382,289.7954406738281,294.1499938964844,266.2613220214844,265.3582458496094,266.6219482421875,266.3018798828125,288.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383759795397964e-08,0.0010557420318946,-0.0314859896898269,0.0,0.0,0.0,-0.0109519688412547,60.0,-16.022584915161133,-0.0,-7.599516749223768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.148681640625,0.0,0.0,9.908628999255598e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241760253906,0.0,0.0,0.0001043426382238,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260986328125,0.0,0.0,7.706711767241359e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.08380126953125,0.0,0.0,0.0001043426527758,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,0.0004949563881382,289.7954406738281,294.1499938964844,266.2613220214844,265.3582458496094,266.6219482421875,266.3018798828125,288.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383759795397964e-08,0.0010557420318946,-0.0314859896898269,0.0,0.0,0.0,-0.0109519688412547,60.0,-16.022584915161133,-0.0,-7.599516749223768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
