time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,9.932723332894966e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001045963654178,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,7.72545172367245e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.0001045963726937,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.0004961599479429,289.7848205566406,294.1499938964844,266.2373352050781,265.3331298828125,266.61492919921875,266.27899169921875,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583216790109,1.2683959660364508e-08,0.0010583089897409,-0.0322714745998382,0.0,0.0,0.0,-0.0111007913947105,60.0,-16.072078704833984,-0.0,-7.636519683273947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,9.932723332894966e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123962402344,0.0,0.0,0.0001045963654178,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,7.72545172367245e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0725402832031,0.0,0.0,0.0001045963726937,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.0004961599479429,289.7848205566406,294.1499938964844,266.2373352050781,265.3331298828125,266.61492919921875,266.27899169921875,288.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583216790109,1.2683959660364508e-08,0.0010583089897409,-0.0322714745998382,0.0,0.0,0.0,-0.0111007913947105,60.0,-16.072078704833984,-0.0,-7.636519683273947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.954051347449422e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001048209596774,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,7.742040179437026e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001048209742293,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,0.0004972253227606,289.7741394042969,294.1499938964844,266.2123107910156,265.3072814941406,266.6075439453125,266.2550048828125,288.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605942225083,1.2949697314468269e-08,0.0010605811839923,-0.0329667367041111,0.0,0.0,0.0,-0.011232528835535,60.0,-16.118453979492188,-0.0,-7.669349599837005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.954051347449422e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001048209596774,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024780273437,0.0,0.0,7.742040179437026e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001048209742293,291.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9556884765625,0.0,0.0,0.0004972253227606,289.7741394042969,294.1499938964844,266.2123107910156,265.3072814941406,266.6075439453125,266.2550048828125,288.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605942225083,1.2949697314468269e-08,0.0010605811839923,-0.0329667367041111,0.0,0.0,0.0,-0.011232528835535,60.0,-16.118453979492188,-0.0,-7.669349599837005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.972234693123028e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0001050124410539,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,7.756183185847476e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001050124483299,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0004981335951015,289.7634582519531,294.1499938964844,266.18634033203125,265.28076171875,266.5998229980469,266.2299499511719,288.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625316062942,1.3176250313051696e-08,0.0010625184513628,-0.0335594415664672,0.0,0.0,0.0,-0.0113448407500982,60.0,-16.16082000732422,-0.0,-7.697394011074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,9.972234693123028e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887756347656,0.0,0.0,0.0001050124410539,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09063720703125,0.0,0.0,7.756183185847476e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001050124483299,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0004981335951015,289.7634582519531,294.1499938964844,266.18634033203125,265.28076171875,266.5998229980469,266.2299499511719,288.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625316062942,1.3176250313051696e-08,0.0010625184513628,-0.0335594415664672,0.0,0.0,0.0,-0.0113448407500982,60.0,-16.16082000732422,-0.0,-7.697394011074722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.980102186091244e-05,291.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0001050952851073,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,7.762302266201004e-05,290.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,0.0001050952996592,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,0.000498526613228,289.7580871582031,294.1499938964844,266.1730041503906,265.2673034667969,266.5957946777344,266.2170715332031,288.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633699130266,1.327427234798506e-08,0.00106335664168,-0.0338158756494522,0.0,0.0,0.0,-0.0113934343680739,60.0,-16.18035125732422,-0.0,-7.709544291856218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,9.987176599679516e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769348144531,0.0,0.0,0.0001051697836373,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,7.76780434534885e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0001051697981893,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0004988799919374,289.7527160644531,294.1499938964844,266.159423828125,265.2536926269531,266.5917053222656,266.2039794921875,288.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.336241783889136e-08,0.0010641104308888,-0.0340464673936367,0.0,0.0,0.0,-0.0114371320232748,60.0,-16.19879722595215,-0.0,-7.720478123474096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,9.998963651014492e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001052939041983,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,7.776972051942721e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,0.0001052939187502,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0004994687624275,289.741943359375,294.1499938964844,266.13165283203125,265.22613525390625,266.5832214355469,266.1771240234375,288.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.350927103516142e-08,0.0010653662029653,-0.0344306230545043,0.0,0.0,0.0,-0.0115099335089325,60.0,-16.232362747192383,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,9.998963651014492e-05,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001052939041983,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,7.776972051942721e-05,290.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273132324219,0.0,0.0,0.0001052939187502,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0004994687624275,289.741943359375,294.1499938964844,266.13165283203125,265.22613525390625,266.5832214355469,266.1771240234375,288.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.350927103516142e-08,0.0010653662029653,-0.0344306230545043,0.0,0.0,0.0,-0.0115099335089325,60.0,-16.232362747192383,-0.0,-7.738710650073699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.000100076678791,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0001053855594363,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,7.783741602906957e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0001053855739883,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0004999035736545,289.7311706542969,294.1499938964844,266.10308837890625,265.1982116699219,266.5743713378906,266.14947509765625,288.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663071880117,1.3617714955671545e-08,0.001066293567419,-0.0347142964601516,0.0,0.0,0.0,-0.0115636941045522,60.0,-16.261465072631836,-0.0,-7.752188935228332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.000100076678791,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,0.0001053855594363,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,7.783741602906957e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,0.0001053855739883,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0004999035736545,289.7311706542969,294.1499938964844,266.10308837890625,265.1982116699219,266.5743713378906,266.14947509765625,288.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663071880117,1.3617714955671545e-08,0.001066293567419,-0.0347142964601516,0.0,0.0,0.0,-0.0115636941045522,60.0,-16.261465072631836,-0.0,-7.752188935228332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001001361306407,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,0.0001054481690516,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,7.788365473970771e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,0.0001054481836035,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,0.0005002005491405,289.7203369140625,294.1499938964844,266.0737609863281,265.16998291015625,266.5651550292969,266.1211242675781,288.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669406037777,1.3691786371339276e-08,0.0010669269831851,-0.0349080488085746,0.0,0.0,0.0,-0.0116004142910242,60.0,-16.28653335571289,-0.0,-7.761401832340199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,0.0001001361306407,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0413818359375,0.0,0.0,0.0001054481690516,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0431213378906,0.0,0.0,7.788365473970771e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046081542969,0.0,0.0,0.0001054481836035,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,0.0005002005491405,289.7203369140625,294.1499938964844,266.0737609863281,265.16998291015625,266.5651550292969,266.1211242675781,288.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669406037777,1.3691786371339276e-08,0.0010669269831851,-0.0349080488085746,0.0,0.0,0.0,-0.0116004142910242,60.0,-16.28653335571289,-0.0,-7.761401832340199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001001706041279,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0001054844688042,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,7.791047391947359e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001054844833561,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0005003727274015,289.7095031738281,294.1499938964844,266.0437316894531,265.1415405273437,266.5555419921875,266.0920715332031,288.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673080105334,1.3734734238823876e-08,0.0010672942735254,-0.035020388662815,0.0,0.0,0.0,-0.011621706187725,60.0,-16.30771827697754,-0.0,-7.76674582425585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0001001706041279,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0001054844688042,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,7.791047391947359e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.99322509765625,0.0,0.0,0.0001054844833561,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0005003727274015,289.7095031738281,294.1499938964844,266.0437316894531,265.1415405273437,266.5555419921875,266.0920715332031,288.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673080105334,1.3734734238823876e-08,0.0010672942735254,-0.035020388662815,0.0,0.0,0.0,-0.011621706187725,60.0,-16.30771827697754,-0.0,-7.76674582425585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001001798882498,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,0.0001054942476912,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,7.791769166942686e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875183105469,0.0,0.0,0.0001054942622431,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,0.0005004191189073,289.7041015625,294.1499938964844,266.0284729003906,265.1272888183594,266.5505676269531,266.0772705078125,288.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674068471416,1.3746297433669952e-08,0.0010673931101337,-0.0350506380200386,0.0,0.0,0.0,-0.0116274384781718,60.0,-16.316940307617188,-0.0,-7.7681853838385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0393981933594,0.0,0.0,0.0001001842538244,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176696777344,0.0,0.0,0.0001054988460964,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,7.792108954163268e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,0.0001054988533724,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,0.0005004409467801,289.6986694335937,294.1499938964844,266.0130615234375,265.1130065917969,266.5455017089844,266.06231689453125,288.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674534132704,1.3751733973776936e-08,0.0010674396762624,-0.0350648574531078,0.0,0.0,0.0,-0.0116301337257027,60.0,-16.32548713684082,-0.0,-7.768861820522943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,0.0001001799610094,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0001054943277267,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,7.791774987708777e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001054943422786,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0005004195263609,289.68780517578125,294.1499938964844,265.9818115234375,265.0844421386719,266.5350952148437,266.0320129394531,288.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746385363333502e-08,0.0010673939250409,-0.0350508652627468,0.0,0.0,0.0,-0.0116274822503328,60.0,-16.34065055847168,-0.0,-7.768196041979537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,0.0001001799610094,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0001054943277267,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,7.791774987708777e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0001054943422786,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0005004195263609,289.68780517578125,294.1499938964844,265.9818115234375,265.0844421386719,266.5350952148437,266.0320129394531,288.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746385363333502e-08,0.0010673939250409,-0.0350508652627468,0.0,0.0,0.0,-0.0116274822503328,60.0,-16.34065055847168,-0.0,-7.768196041979537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,0.0001001613563857,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0001054747335729,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,7.790327799739316e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001054747481248,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0005003265687264,289.6769104003906,294.1499938964844,265.95001220703125,265.0559387207031,266.5242614746094,266.00115966796875,288.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672095231711,1.3723195912973551e-08,0.0010671957861632,-0.0349902100861072,0.0,0.0,0.0,-0.0116159869357943,60.0,-16.353525161743164,-0.0,-7.765310527929614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,0.0001001613563857,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99395751953125,0.0,0.0,0.0001054747335729,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,7.790327799739316e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590759277344,0.0,0.0,0.0001054747481248,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0005003265687264,289.6769104003906,294.1499938964844,265.95001220703125,265.0559387207031,266.5242614746094,266.00115966796875,288.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672095231711,1.3723195912973551e-08,0.0010671957861632,-0.0349902100861072,0.0,0.0,0.0,-0.0116159869357943,60.0,-16.353525161743164,-0.0,-7.765310527929614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001001344062387,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001054463573382,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,7.788232323946431e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.0001054463718901,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0005001919926144,289.666015625,294.1499938964844,265.917236328125,265.0271911621094,266.5130615234375,265.9696960449219,288.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689615663281527e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.365089416503906,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001001344062387,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001054463573382,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837341308594,0.0,0.0,7.788232323946431e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,0.0001054463718901,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8552551269531,0.0,0.0,0.0005001919926144,289.666015625,294.1499938964844,265.917236328125,265.0271911621094,266.5130615234375,265.9696960449219,288.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689615663281527e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993395447731,60.0,-16.365089416503906,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,0.000100104844023,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,0.0001054152235155,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,7.785932393744588e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0001054152307915,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.000500044261571,289.6551208496094,294.1499938964844,265.8830261230469,264.997802734375,266.5014038085937,265.937255859375,288.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.376623153686523,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,0.000100104844023,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97027587890625,0.0,0.0,0.0001054152235155,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718933105469,0.0,0.0,7.785932393744588e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0001054152307915,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.000500044261571,289.6551208496094,294.1499938964844,265.8830261230469,264.997802734375,266.5014038085937,265.937255859375,288.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.376623153686523,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,0.0001000900374492,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96435546875,0.0,0.0,0.0001053996311384,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,7.784780609654263e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,0.0001053996456903,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,0.0004999703378416,289.649658203125,294.1499938964844,265.8653564453125,264.9828186035156,266.49542236328125,265.920654296875,288.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.38261604309082,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0001000758638838,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0001053847008734,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,7.783678302075714e-05,290.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249267578125,0.0,0.0,0.0001053847154253,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.0004998994991183,289.64422607421875,294.1499938964844,265.8473205566406,264.9676818847656,266.4892883300781,265.9037170410156,288.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.388904571533203,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666748046875,0.0,0.0,0.0001000499396468,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001053574087563,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,7.781662134220824e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0001053574160323,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0004997700452804,289.63330078125,294.1499938964844,265.8101501464844,264.9367370605469,266.4767761230469,265.8689270019531,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.402462005615234,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9666748046875,0.0,0.0,0.0001000499396468,291.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001053574087563,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,7.781662134220824e-05,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0001053574160323,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0004997700452804,289.63330078125,294.1499938964844,265.8101501464844,264.9367370605469,266.4767761230469,265.8689270019531,288.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.402462005615234,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001000291522359,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,0.0001053355153999,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,7.780045416438952e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,0.0001053355226758,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0004996662028133,289.62237548828125,294.1499938964844,265.7714538574219,264.9049072265625,266.4637145996094,265.8326721191406,288.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.41782569885254,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001000291522359,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,0.0001053355153999,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,7.780045416438952e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,0.0001053355226758,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0004996662028133,289.62237548828125,294.1499938964844,265.7714538574219,264.9049072265625,266.4637145996094,265.8326721191406,288.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.41782569885254,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001000141637632,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0001053197338478,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,7.77887980802916e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0001053197411238,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0004995913477614,289.6114196777344,294.1499938964844,265.7312316894531,264.8721008300781,266.4502258300781,265.79510498046875,288.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.43499755859375,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.0001000141637632,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0001053197338478,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,7.77887980802916e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0001053197411238,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80426025390625,0.0,0.0,0.0004995913477614,289.6114196777344,294.1499938964844,265.7312316894531,264.8721008300781,266.4502258300781,265.79510498046875,288.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.43499755859375,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0001000067641143,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0001053119412972,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,7.778303552186117e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,0.0001053119485732,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0004995543276891,289.6004638671875,294.1499938964844,265.689453125,264.83819580078125,266.4361572265625,265.7558288574219,288.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.45461654663086,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0001000067641143,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0001053119412972,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,7.778303552186117e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,0.0001053119485732,291.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940368652344,0.0,0.0,0.0004995543276891,289.6004638671875,294.1499938964844,265.689453125,264.83819580078125,266.4361572265625,265.7558288574219,288.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.45461654663086,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001000053089228,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,0.0001053104133461,290.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067687988281,0.0,0.0,7.778190774843097e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736877441406,0.0,0.0,0.0001053104206221,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0004995471099391,289.5950012207031,294.1499938964844,265.66796875,264.8208312988281,266.428955078125,265.7357177734375,288.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.46513557434082,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001000064003164,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993530273437,0.0,0.0,0.0001053115556715,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008483886719,0.0,0.0,7.778275175951421e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001053115629474,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,0.0004995525232516,289.5895080566406,294.1499938964844,265.6460876464844,264.8031921386719,266.42156982421875,265.7151184082031,288.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530082831891832e-08,0.001065544434823,-0.0344850644469261,0.0,0.0,0.0,-0.0115202525630593,60.0,-16.476375579833984,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001000137926894,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,0.0001053193409461,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,7.778850704198703e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0001053193482221,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0004995894851163,289.5785522460937,294.1499938964844,265.60113525390625,264.7669372558594,266.4064636230469,265.6729431152344,288.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539290577568865e-08,0.0010656231315806,-0.0345091484487056,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.500350952148438,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
