time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001000137926894,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,0.0001053193409461,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890075683594,0.0,0.0,7.778850704198703e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0001053193482221,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,0.0004995894851163,289.5785522460937,294.1499938964844,265.60113525390625,264.7669372558594,266.4064636230469,265.6729431152344,288.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539290577568865e-08,0.0010656231315806,-0.0345091484487056,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.500350952148438,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0001053351661539,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,7.780019222991541e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,0.0001053351734299,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0004996645147912,289.56756591796875,294.1499938964844,265.5545654296875,264.7293701171875,266.3907775878906,265.6290283203125,288.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.52696418762207,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,0.0001000288175418,291.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0001053351661539,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,7.780019222991541e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,0.0001053351734299,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76318359375,0.0,0.0,0.0004996645147912,289.56756591796875,294.1499938964844,265.5545654296875,264.7293701171875,266.3907775878906,265.6290283203125,288.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.52696418762207,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001000521588139,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0001053597443387,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,7.78183457441628e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,0.0001053597516147,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.000499781104736,289.5565490722656,294.1499938964844,265.50634765625,264.6903991699219,266.3744201660156,265.5832824707031,288.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.556241989135742,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001000521588139,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0001053597443387,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,7.78183457441628e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,0.0001053597516147,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528686523437,0.0,0.0,0.000499781104736,289.5565490722656,294.1499938964844,265.50634765625,264.6903991699219,266.3744201660156,265.5832824707031,288.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.556241989135742,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,0.0001000821939669,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,0.0001053913729265,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,7.784170884406194e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,0.0001053913874784,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,0.0004999311640858,289.5455322265625,294.1499938964844,265.4564819335937,264.64996337890625,266.3575134277344,265.5361022949219,288.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.58753776550293,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,0.0001000821939669,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,0.0001053913729265,290.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8535461425781,0.0,0.0,7.784170884406194e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,0.0001053913874784,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425537109375,0.0,0.0,0.0004999311640858,289.5455322265625,294.1499938964844,265.4564819335937,264.64996337890625,266.3575134277344,265.5361022949219,288.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.58753776550293,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,0.0001001002965494,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462219238281,0.0,0.0,0.0001054104286595,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,7.785578782204539e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,0.0001054104432114,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73736572265625,0.0,0.0,0.0005000215605832,289.5400085449219,294.1499938964844,265.430908203125,264.6291809082031,266.3487854003906,265.51177978515625,288.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.604328155517578,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.0001001198543235,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84033203125,0.0,0.0,0.0001054310341714,290.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,7.787100184941664e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001054310414474,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.732177734375,0.0,0.0,0.0005001192912459,289.5345153808594,294.1499938964844,265.4049072265625,264.60797119140625,266.33990478515625,265.487060546875,288.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.621612548828125,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001001649507088,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,0.0001054785243468,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.790607924107462e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001054785316227,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.0005003445548936,289.5234680175781,294.1499938964844,265.3516540527344,264.5643615722656,266.3215637207031,265.4361877441406,288.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727612824254722e-08,0.0010672332718968,-0.0350017622113227,0.0,0.0,0.0,-0.0116181746125221,60.0,-16.658159255981445,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460998535156,0.0,0.0,0.0001001649507088,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285217285156,0.0,0.0,0.0001054785243468,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,7.790607924107462e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001054785316227,291.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218017578125,0.0,0.0,0.0005003445548936,289.5234680175781,294.1499938964844,265.3516540527344,264.5643615722656,266.3215637207031,265.4361877441406,288.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727612824254722e-08,0.0010672332718968,-0.0350017622113227,0.0,0.0,0.0,-0.0116181746125221,60.0,-16.658159255981445,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0001002161807264,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0001055324682965,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.794591510901228e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001055324755725,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.000500600435771,289.51239013671875,294.1499938964844,265.2966613769531,264.51904296875,266.3026733398437,265.38385009765625,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686961948871,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.696731567382812,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,0.0001002161807264,291.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0001055324682965,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,7.794591510901228e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001055324755725,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71142578125,0.0,0.0,0.000500600435771,289.51239013671875,294.1499938964844,265.2966613769531,264.51904296875,266.3026733398437,265.38385009765625,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791432884602273e-08,0.0010677789105102,-0.0351686961948871,0.0,0.0,0.0,-0.0116498135030269,60.0,-16.696731567382812,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,0.000100274613942,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0001055940010701,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,7.799136801622808e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,0.000105594008346,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.0005008923471905,289.5013122558594,294.1499938964844,265.2398986816406,264.4718933105469,266.2829895019531,265.3294677734375,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864236869665092e-08,0.001068401383236,-0.0353591293096542,0.0,0.0,0.0,-0.011685905046761,60.0,-16.738107681274414,-0.0,-7.782872302186662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,0.000100274613942,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,0.0001055940010701,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,7.799136801622808e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,0.000105594008346,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.0005008923471905,289.5013122558594,294.1499938964844,265.2398986816406,264.4718933105469,266.2829895019531,265.3294677734375,288.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684152366593,1.3864236869665092e-08,0.001068401383236,-0.0353591293096542,0.0,0.0,0.0,-0.011685905046761,60.0,-16.738107681274414,-0.0,-7.782872302186662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0001003394427243,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0001056622713804,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,7.804179040249437e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,0.0001056622786563,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,0.0005012162146158,289.490234375,294.1499938964844,265.181396484375,264.42291259765625,266.2626037597656,265.2734680175781,288.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.781661987304688,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.0001003394427243,290.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,0.0001056622713804,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,7.804179040249437e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652587890625,0.0,0.0,0.0001056622786563,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,0.0005012162146158,289.490234375,294.1499938964844,265.181396484375,264.42291259765625,266.2626037597656,265.2734680175781,288.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.781661987304688,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,0.0001003748402581,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0001056995461112,290.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884826660156,0.0,0.0,7.806932262610644e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,0.0001056995533872,291.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853332519531,0.0,0.0,0.000501392991282,289.48468017578125,294.1499938964844,265.1514892578125,264.3976745605469,266.2521057128906,265.24462890625,288.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989109426404413e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.804546356201172,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79791259765625,0.0,0.0,0.0001004114601528,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,0.0001057381086866,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,7.809780800016597e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538146972656,0.0,0.0,0.0001057381159625,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800842285156,0.0,0.0,0.0005015759379602,289.4791259765625,294.1499938964844,265.12109375,264.3719787597656,266.2414245605469,265.2154541015625,288.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.827882766723633,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,0.0001004910955089,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001058219640981,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,7.81597409513779e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,0.00010582197865,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0005019737291149,289.4679870605469,294.1499938964844,265.0589904785156,264.3190002441406,266.2194519042969,265.1555480957031,288.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.876663208007812,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,0.0001004910955089,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001058219640981,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,7.81597409513779e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423400878906,0.0,0.0,0.00010582197865,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.0005019737291149,289.4679870605469,294.1499938964844,265.0589904785156,264.3190002441406,266.2194519042969,265.1555480957031,288.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.876663208007812,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,0.0001005783051368,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001059138012351,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,7.822756742825732e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,0.0001059138085111,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,0.0005024093552492,289.4568176269531,294.1499938964844,264.9950256347656,264.2639465332031,266.19677734375,265.093994140625,288.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.927799224853516,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738037109375,0.0,0.0,0.0001005783051368,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0001059138012351,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75885009765625,0.0,0.0,7.822756742825732e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308654785156,0.0,0.0,0.0001059138085111,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590881347656,0.0,0.0,0.0005024093552492,289.4568176269531,294.1499938964844,264.9950256347656,264.2639465332031,266.19677734375,265.093994140625,288.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.927799224853516,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0001006746460916,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.0001060152571881,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,7.83025097916834e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.000106015264464,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.0005028906161896,289.4456481933594,294.1499938964844,264.9292297363281,264.20672607421875,266.1732177734375,265.0303649902344,288.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362650624377693e-08,0.0010726629989221,-0.0366627052426338,0.0,0.0,0.0,-0.0119329886510968,60.0,-16.982025146484375,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0001006746460916,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.0001060152571881,290.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,7.83025097916834e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.000106015264464,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,0.0005028906161896,289.4456481933594,294.1499938964844,264.9292297363281,264.20672607421875,266.1732177734375,265.0303649902344,288.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362650624377693e-08,0.0010726629989221,-0.0366627052426338,0.0,0.0,0.0,-0.0119329886510968,60.0,-16.982025146484375,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,0.0001007820756058,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.0001061283837771,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,7.838605961296707e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.000106128391053,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0005034272326156,289.4344787597656,294.1499938964844,264.8615417480469,264.1472473144531,266.14874267578125,264.9646301269531,288.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.449650088858334e-08,0.0010738073615357,-0.0370127521455287,0.0,0.0,0.0,-0.011999343521893,60.0,-17.039506912231445,-0.0,-7.861842732381774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,0.0001007820756058,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7338562011719,0.0,0.0,0.0001061283837771,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,7.838605961296707e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.000106128391053,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0005034272326156,289.4344787597656,294.1499938964844,264.8615417480469,264.1472473144531,266.14874267578125,264.9646301269531,288.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.449650088858334e-08,0.0010738073615357,-0.0370127521455287,0.0,0.0,0.0,-0.011999343521893,60.0,-17.039506912231445,-0.0,-7.861842732381774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001008392428047,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001061885777744,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,7.843052298994735e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,0.0001061885850504,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0005037127994,289.4288635253906,294.1499938964844,264.8269958496094,264.1166381835937,266.13623046875,264.9311218261719,288.1142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567722139702257e-08,0.0010744163300842,-0.0371990054845809,0.0,0.0,0.0,-0.0120346508920192,60.0,-17.069250106811523,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,0.0001009003899525,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,0.0001062529699993,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,7.847808592487127e-05,290.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,0.0001062529845512,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0005040182149969,289.4232482910156,294.1499938964844,264.7919921875,264.08544921875,266.1234741210937,264.8970642089844,288.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643910972722553e-08,0.0010750677902251,-0.0373982489109039,0.0,0.0,0.0,-0.0120724206790328,60.0,-17.0999698638916,-0.0,-7.88031115916965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0001010332853184,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.000106392915768,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,7.858144090278074e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,0.000106392923044,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0005046820733696,289.4120178222656,294.1499938964844,264.7204895019531,264.0212707519531,266.09735107421875,264.8275756835937,288.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764983016997,1.4809488746436728e-08,0.0010764835169538,-0.0378312319517135,0.0,0.0,0.0,-0.0121545037254691,60.0,-17.163959503173828,-0.0,-7.901082454964128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0001010332853184,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.000106392915768,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,7.858144090278074e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,0.000106392923044,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0005046820733696,289.4120178222656,294.1499938964844,264.7204895019531,264.0212707519531,266.09735107421875,264.8275756835937,288.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764983016997,1.4809488746436728e-08,0.0010764835169538,-0.0378312319517135,0.0,0.0,0.0,-0.0121545037254691,60.0,-17.163959503173828,-0.0,-7.901082454964128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001011821368592,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,0.0001065496689989,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,7.869722321629524e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.0001065496762748,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0005054256180301,289.4007568359375,294.1499938964844,264.64703369140625,263.95465087890625,266.0703125,264.7559814453125,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078084227629,1.4994956387681668e-08,0.0010780692100524,-0.0383162051439285,0.0,0.0,0.0,-0.0122464466840028,60.0,-17.232194900512695,-0.0,-7.924380440726966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001011821368592,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,0.0001065496689989,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,7.869722321629524e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.0001065496762748,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0005054256180301,289.4007568359375,294.1499938964844,264.64703369140625,263.95465087890625,266.0703125,264.7559814453125,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078084227629,1.4994956387681668e-08,0.0010780692100524,-0.0383162051439285,0.0,0.0,0.0,-0.0122464466840028,60.0,-17.232194900512695,-0.0,-7.924380440726966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.000101350749901,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,0.0001067272241925,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,7.882835780037567e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,0.0001067272314685,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954284667969,0.0,0.0,0.0005062678828835,289.38946533203125,294.1499938964844,264.5716552734375,263.8854675292969,266.042236328125,264.6820983886719,288.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798806324601,1.5205039005650178e-08,0.0010798654984682,-0.0388655066490173,0.0,0.0,0.0,-0.0123505927622318,60.0,-17.305248260498047,-0.0,-7.950812630497239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.000101350749901,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,0.0001067272241925,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,7.882835780037567e-05,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,0.0001067272314685,291.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954284667969,0.0,0.0,0.0005062678828835,289.38946533203125,294.1499938964844,264.5716552734375,263.8854675292969,266.042236328125,264.6820983886719,288.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798806324601,1.5205039005650178e-08,0.0010798654984682,-0.0388655066490173,0.0,0.0,0.0,-0.0123505927622318,60.0,-17.305248260498047,-0.0,-7.950812630497239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,0.0001015414309222,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,0.0001069280187948,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,7.897667092038319e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0001069280333467,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.0005072203930467,289.3781433105469,294.1499938964844,264.4942626953125,263.813720703125,266.0132751464844,264.606201171875,288.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819123126566,1.5442624956563122e-08,0.0010818968294188,-0.0394866876304149,0.0,0.0,0.0,-0.0124683743342757,60.0,-17.383010864257812,-0.0,-7.98075845409585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68914794921875,0.0,0.0,0.0001015414309222,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67437744140625,0.0,0.0,0.0001069280187948,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.675537109375,0.0,0.0,7.897667092038319e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0001069280333467,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.584716796875,0.0,0.0,0.0005072203930467,289.3781433105469,294.1499938964844,264.4942626953125,263.813720703125,266.0132751464844,264.606201171875,288.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819123126566,1.5442624956563122e-08,0.0010818968294188,-0.0394866876304149,0.0,0.0,0.0,-0.0124683743342757,60.0,-17.383010864257812,-0.0,-7.98075845409585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830749511719,0.0,0.0,0.0001016464520944,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,0.0001070386133505,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695556640625,0.0,0.0,7.905835809651762e-05,290.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,0.0001070386206265,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5793762207031,0.0,0.0,0.0005077450186945,289.3724975585937,294.1499938964844,264.454833984375,263.77685546875,265.9983825683594,264.5673217773437,288.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830311803147,1.5573480283137542e-08,0.0010830155806615,-0.0398287922143936,0.0,0.0,0.0,-0.0125332428142428,60.0,-17.42422866821289,-0.0,-7.997275019988592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,0.0001017581525957,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66241455078125,0.0,0.0,0.0001071562364813,290.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66357421875,0.0,0.0,7.914522575447336e-05,290.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,0.0001071562437573,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,0.0005083029391244,289.3667907714844,294.1499938964844,264.4148864746094,263.73931884765625,265.9832458496094,264.5279541015625,288.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842211777344,1.5712648959720354e-08,0.0010842054616659,-0.0401926152408123,0.0,0.0,0.0,-0.0126022342592477,60.0,-17.466873168945312,-0.0,-8.01486024215592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
