time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,0.0001020046111079,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001074157698894,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,7.933692540973425e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.0001074157844414,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,0.0005095340893603,289.3554077148437,294.1499938964844,264.3334655761719,263.66217041015625,265.95220947265625,264.447509765625,288.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868471581488,1.6019738424688512e-08,0.0010868310928344,-0.0409953780472278,0.0,0.0,0.0,-0.0127544710412621,60.0,-17.556917190551758,-0.0,-8.053731193058412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,0.0001020046111079,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,0.0001074157698894,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,7.933692540973425e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.0001074157844414,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5632019042969,0.0,0.0,0.0005095340893603,289.3554077148437,294.1499938964844,264.3334655761719,263.66217041015625,265.95220947265625,264.447509765625,288.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868471581488,1.6019738424688512e-08,0.0010868310928344,-0.0409953780472278,0.0,0.0,0.0,-0.0127544710412621,60.0,-17.556917190551758,-0.0,-8.053731193058412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0001022874712361,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,0.0001077136330422,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,7.95569212641567e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001077136403182,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0005109469639137,289.343994140625,294.1499938964844,264.25,263.582275390625,265.9200134277344,264.3645324707031,288.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089860801585,1.637217295069604e-08,0.0010898443870246,-0.0419165790081024,0.0,0.0,0.0,-0.0129291852936148,60.0,-17.654808044433594,-0.0,-8.098458437189039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0001022874712361,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,0.0001077136330422,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395568847656,0.0,0.0,7.95569212641567e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001077136403182,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,0.0005109469639137,289.343994140625,294.1499938964844,264.25,263.582275390625,265.9200134277344,264.3645324707031,288.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089860801585,1.637217295069604e-08,0.0010898443870246,-0.0419165790081024,0.0,0.0,0.0,-0.0129291852936148,60.0,-17.654808044433594,-0.0,-8.098458437189039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,0.00010262223077,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,0.0001080661459127,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274719238281,0.0,0.0,7.981729140738025e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0001080661604646,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,0.0005126191535964,289.33251953125,294.1499938964844,264.1632385253906,263.4986877441406,265.8867492675781,264.2789611816406,288.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934273013845,1.6789279300155613e-08,0.0010934105375781,-0.0430066883563995,0.0,0.0,0.0,-0.0131359603255987,60.0,-17.761857986450195,-0.0,-8.15155232203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,0.00010262223077,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264038085937,0.0,0.0,0.0001080661459127,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274719238281,0.0,0.0,7.981729140738025e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033630371094,0.0,0.0,0.0001080661604646,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,0.0005126191535964,289.33251953125,294.1499938964844,264.1632385253906,263.4986877441406,265.8867492675781,264.2789611816406,288.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934273013845,1.6789279300155613e-08,0.0010934105375781,-0.0430066883563995,0.0,0.0,0.0,-0.0131359603255987,60.0,-17.761857986450195,-0.0,-8.15155232203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0001030319326673,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.0001084975883713,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,8.013594924705103e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0001084976029233,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,0.0005146657349541,289.3210144042969,294.1499938964844,264.0721435546875,263.4107666015625,265.8522644042969,264.1896057128906,288.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.7299775834089814e-08,0.0010977751808241,-0.0443406663835048,0.0,0.0,0.0,-0.0133890332654118,60.0,-17.883398056030273,-0.0,-8.216770197577716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0001030319326673,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,0.0001084975883713,290.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,8.013594924705103e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,0.0001084976029233,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5305480957031,0.0,0.0,0.0005146657349541,289.3210144042969,294.1499938964844,264.0721435546875,263.4107666015625,265.8522644042969,264.1896057128906,288.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.7299775834089814e-08,0.0010977751808241,-0.0443406663835048,0.0,0.0,0.0,-0.0133890332654118,60.0,-17.883398056030273,-0.0,-8.216770197577716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219482421875,0.0,0.0,0.0001032617801683,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,0.0001087396303773,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093139648437,0.0,0.0,8.031471952563152e-05,290.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856628417969,0.0,0.0,0.0001087396376533,291.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250549316406,0.0,0.0,0.0005158138810656,289.3152160644531,294.1499938964844,264.02508544921875,263.36529541015625,265.8345642089844,264.1434326171875,287.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.75861636364516e-08,0.001100223744288,-0.0450889207422733,0.0,0.0,0.0,-0.0135310059413313,60.0,-17.94965171813965,-0.0,-8.253470440422461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61578369140625,0.0,0.0,0.0001035133536788,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,0.0001090045479941,290.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,8.051039185374975e-05,290.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,0.00010900455527,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,0.0005170705262571,289.3094482421875,294.1499938964844,263.9770202636719,263.31884765625,265.8164978027344,264.09600830078125,287.98858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029216693714,1.7899630222473206e-08,0.0011029037414118,-0.0459078475832939,0.0,0.0,0.0,-0.0136864027008414,60.0,-18.02058219909668,-0.0,-8.29373476562978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.0001040716742863,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.000109592489025,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,8.094463555607945e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.000109592496301,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0005198594881221,289.2977905273437,294.1499938964844,263.878173828125,263.2231750488281,265.7793273925781,263.997802734375,287.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595308404201205e-08,0.0011088516330346,-0.0477249585092067,0.0,0.0,0.0,-0.0140312761068344,60.0,-18.17471694946289,-0.0,-8.383443628190437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.0001040716742863,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.000109592489025,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59100341796875,0.0,0.0,8.094463555607945e-05,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56787109375,0.0,0.0,0.000109592496301,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,0.0005198594881221,289.2977905273437,294.1499938964844,263.878173828125,263.2231750488281,265.7793273925781,263.997802734375,287.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595308404201205e-08,0.0011088516330346,-0.0477249585092067,0.0,0.0,0.0,-0.0140312761068344,60.0,-18.17471694946289,-0.0,-8.383443628190437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0001047004770953,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001102546448237,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,8.143370359903201e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001102546520996,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,0.0005230004899203,289.2860717773437,294.1499938964844,263.7758483886719,263.1240539550781,265.7408142089844,263.8956298828125,287.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881322078283e-08,0.0011155502870678,-0.0497709177434444,0.0,0.0,0.0,-0.0144196888431906,60.0,-18.34383201599121,-0.0,-8.485054081575073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909423828125,0.0,0.0,0.0001047004770953,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57769775390625,0.0,0.0,0.0001102546448237,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,8.143370359903201e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.555908203125,0.0,0.0,0.0001102546520996,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4973449707031,0.0,0.0,0.0005230004899203,289.2860717773437,294.1499938964844,263.7758483886719,263.1240539550781,265.7408142089844,263.8956298828125,287.9642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881322078283e-08,0.0011155502870678,-0.0497709177434444,0.0,0.0,0.0,-0.0144196888431906,60.0,-18.34383201599121,-0.0,-8.485054081575073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001054058157023,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.0001109974036808,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,8.198230352718383e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.0005265237996354,289.2742614746094,294.1499938964844,263.6703491210937,263.02178955078125,265.70074462890625,263.7891845703125,287.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.530366897583008,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,0.0001054058157023,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,0.0001109974036808,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,8.198230352718383e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861145019531,0.0,0.0,0.0005265237996354,289.2742614746094,294.1499938964844,263.6703491210937,263.02178955078125,265.70074462890625,263.7891845703125,287.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.530366897583008,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0001118164727813,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,8.258726302301511e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,0.0001118164800573,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,0.0005304091027937,289.26239013671875,294.1499938964844,263.5619812011719,262.9166564941406,265.6590270996094,263.67889404296875,287.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.733293533325195,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.0001061836228473,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0001118164727813,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,8.258726302301511e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.53173828125,0.0,0.0,0.0001118164800573,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,0.0005304091027937,289.26239013671875,294.1499938964844,263.5619812011719,262.9166564941406,265.6590270996094,263.67889404296875,287.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.733293533325195,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.000106600120489,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0001122550602303,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54766845703125,0.0,0.0,8.291120320791379e-05,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,0.0001122550675063,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0005324895610101,289.2563781738281,294.1499938964844,263.5068359375,262.86309814453125,265.63751220703125,263.6224365234375,287.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.84097671508789,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,0.0001070308353519,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404052734375,0.0,0.0,0.0001127086288761,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,8.324621012434363e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195007324219,0.0,0.0,0.000112708636152,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0005346410907804,289.2503967285156,294.1499938964844,263.4510498046875,262.8089294433594,265.6156005859375,263.5653381347656,287.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.95177459716797,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,0.0001079419453162,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0001136680657509,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,8.395484474021941e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001136680730269,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,0.0005391922895796,289.23828125,294.1499938964844,263.3378295898437,262.6989440917969,265.5704040527344,263.4488830566406,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.18539047241211,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,0.0001079419453162,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0001136680657509,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287475585937,0.0,0.0,8.395484474021941e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0001136680730269,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45184326171875,0.0,0.0,0.0005391922895796,289.23828125,294.1499938964844,263.3378295898437,262.6989440917969,265.5704040527344,263.4488830566406,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.18539047241211,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,0.0001089096695068,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0001146871290984,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,8.470752072753385e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0001146871363744,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0005440262611955,289.2260437011719,294.1499938964844,263.2226257324219,262.58697509765625,265.5234069824219,263.3301086425781,287.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.432531356811523,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,0.0001089096695068,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150451660156,0.0,0.0,0.0001146871290984,290.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5159912109375,0.0,0.0,8.470752072753385e-05,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0001146871363744,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0005440262611955,289.2260437011719,294.1499938964844,263.2226257324219,262.58697509765625,265.5234069824219,263.3301086425781,287.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.432531356811523,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,0.0001099236687878,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,0.000115754919534,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,8.549619087716565e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.482177734375,0.0,0.0,0.00011575492681,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0005490914336405,289.2137145996094,294.1499938964844,263.105712890625,262.4732971191406,265.4745788574219,263.2093505859375,287.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.691707611083984,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51434326171875,0.0,0.0,0.0001099236687878,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,0.000115754919534,290.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,8.549619087716565e-05,290.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.482177734375,0.0,0.0,0.00011575492681,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4284362792969,0.0,0.0,0.0005490914336405,289.2137145996094,294.1499938964844,263.105712890625,262.4732971191406,265.4745788574219,263.2093505859375,287.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.691707611083984,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,0.0001109710137825,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0001168578237411,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,8.63107925397344e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001168578310171,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.0005543231382034,289.2012634277344,294.1499938964844,262.9873962402344,262.35821533203125,265.42388916015625,263.0870666503906,287.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.960920333862305,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,0.0001109710137825,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,0.0001168578237411,290.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901733398437,0.0,0.0,8.63107925397344e-05,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,0.0001168578310171,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.0005543231382034,289.2012634277344,294.1499938964844,262.9873962402344,262.35821533203125,265.42388916015625,263.0870666503906,287.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.960920333862305,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,0.0001115026025217,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826965332031,0.0,0.0,0.0001174176140921,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836120605469,0.0,0.0,8.672424883116037e-05,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.000117417621368,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,0.0005569785134866,289.1949768066406,294.1499938964844,262.92779541015625,262.3002624511719,265.3977966308594,263.02545166015625,287.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.098621368408203,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0001120359302149,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,0.0001179792307084,290.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,8.713905845070258e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,0.0001179792379844,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,0.0005596425617113,289.18865966796875,294.1499938964844,262.8679504394531,262.2420349121094,265.3712158203125,262.963623046875,287.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.237722396850582,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,0.0001131005774368,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,0.0001191003539133,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,8.796711335889995e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001191003611893,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0005649607046507,289.17596435546875,294.1499938964844,262.7476806640625,262.125,265.3166809082031,262.8394775390625,287.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.51827621459961,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,0.0001131005774368,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,0.0001191003539133,290.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638366699219,0.0,0.0,8.796711335889995e-05,290.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001191003611893,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,0.0005649607046507,289.17596435546875,294.1499938964844,262.7476806640625,262.125,265.3166809082031,262.8394775390625,287.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.51827621459961,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,0.0001141458051279,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001202010316774,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,8.87800706550479e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0001202010389533,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,0.0005701818154193,289.1631164550781,294.1499938964844,262.6268920898437,262.0074462890625,265.26025390625,262.7149353027344,287.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.79950714111328,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,0.0001141458051279,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001202010316774,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,8.87800706550479e-05,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43072509765625,0.0,0.0,0.0001202010389533,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,0.0005701818154193,289.1631164550781,294.1499938964844,262.6268920898437,262.0074462890625,265.26025390625,262.7149353027344,287.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.79950714111328,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001151516335085,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0001212602146551,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,8.95623816177249e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175720214844,0.0,0.0,0.0001212602219311,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,0.0005752061260864,289.150146484375,294.1499938964844,262.505859375,261.8896484375,265.2019348144531,262.5903625488281,287.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.0774154663086,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001151516335085,290.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0001212602146551,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43701171875,0.0,0.0,8.95623816177249e-05,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4175720214844,0.0,0.0,0.0001212602219311,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,0.0005752061260864,289.150146484375,294.1499938964844,262.505859375,261.8896484375,265.2019348144531,262.5903625488281,287.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.0774154663086,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,0.0001159152743639,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,0.0001220643680426,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261474609375,0.0,0.0,9.01563253137283e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001220643753185,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,0.0005790207069367,289.1396789550781,294.1499938964844,262.4090576171875,261.7954406738281,265.1539001464844,262.49090576171875,287.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.2947006225586,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,0.0001160992032964,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,0.0001222580613102,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,9.029938519233838e-05,290.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,0.0001222580613102,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.0,0.0005799395148642,289.1370544433594,294.1499938964844,262.3848876953125,261.7718811035156,265.1417236328125,262.4660949707031,287.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.34810256958008,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,0.0001165447902167,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4157409667969,0.0,0.0,0.0001227272732648,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,9.064594632945956e-05,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,0.0001227272878168,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.348876953125,0.0,0.0,0.0005821652594022,289.1304626464844,294.1499938964844,262.32452392578125,261.713134765625,265.11090087890625,262.4041748046875,287.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.479324340820312,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
