time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,0.0001169720708276,290.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40887451171875,0.0,0.0,0.0001231772330356,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,9.0978282969445e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,0.0001231772330356,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,0.0005842996179126,289.1238708496094,294.1499938964844,262.2642517089844,261.65447998046875,265.0796813964844,262.3424377441406,287.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.607702255249023,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,0.0001177591038867,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,0.0001240060082636,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,9.159041655948386e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,0.0001240060082636,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0005882310215383,289.1105651855469,294.1499938964844,262.1442565917969,261.53765869140625,265.0160522460937,262.2196044921875,287.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.854291915893555,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058837890625,0.0,0.0,0.0001177591038867,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,0.0001240060082636,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959655761719,0.0,0.0,9.159041655948386e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,0.0001240060082636,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298034667969,0.0,0.0,0.0005882310215383,289.1105651855469,294.1499938964844,262.1442565917969,261.53765869140625,265.0160522460937,262.2196044921875,287.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.854291915893555,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918762207031,0.0,0.0,0.000118463889521,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,0.0001247481850441,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,9.213857993017882e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,0.0001247481850441,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0005917515954934,289.0971984863281,294.1499938964844,262.02520751953125,261.4217834472656,264.95074462890625,262.09796142578125,287.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.084896087646484,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918762207031,0.0,0.0,0.000118463889521,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,0.0001247481850441,290.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821105957031,0.0,0.0,9.213857993017882e-05,290.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,0.0001247481850441,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0005917515954934,289.0971984863281,294.1499938964844,262.02520751953125,261.4217834472656,264.95074462890625,262.09796142578125,287.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.084896087646484,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,0.0001191009141621,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,0.0001254189992323,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,9.263404353987426e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,0.0001254189992323,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.0005949336336925,289.083740234375,294.1499938964844,261.9073486328125,261.3070983886719,264.8838195800781,261.97772216796875,287.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.301380157470703,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,0.0001191009141621,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,0.0001254189992323,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,9.263404353987426e-05,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501892089844,0.0,0.0,0.0001254189992323,291.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.0005949336336925,289.083740234375,294.1499938964844,261.9073486328125,261.3070983886719,264.8838195800781,261.97772216796875,287.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.301380157470703,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,0.0001196558660012,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.000126003389596,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,9.306567517342046e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001260034041479,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0005977057153359,289.0701904296875,294.1499938964844,261.791015625,261.19390869140625,264.8153991699219,261.8591613769531,287.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.50341987609864,-0.0,-1.1082158124509078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,0.0001196558660012,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,0.000126003389596,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,9.306567517342046e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001260034041479,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0005977057153359,289.0701904296875,294.1499938964844,261.791015625,261.19390869140625,264.8153991699219,261.8591613769531,287.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.50341987609864,-0.0,-1.1082158124509078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,0.0001199024263769,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,0.0001262630394194,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471374511719,0.0,0.0,9.325744758825748e-05,290.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32958984375,0.0,0.0,0.0001262630394194,291.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,0.0005989373894408,289.0633850097656,294.1499938964844,261.7335205078125,261.1379699707031,264.7806701660156,261.800537109375,287.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.8323111795079974e-08,0.0012775055365636,-0.0989965423941612,0.0,0.0,0.0,-0.0238110180944204,60.0,-22.5986557006836,-0.0,-1.1127875865213357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34942626953125,0.0,0.0,0.0001201258637593,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,0.0001264983147848,290.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,9.343122655991463e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,0.0001264983293367,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0006000534631311,289.0565795898437,294.1499938964844,261.676513671875,261.0824890136719,264.7456359863281,261.742431640625,287.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799246469512,3.860158059865172e-08,0.0012798859970644,-0.0997157618403434,0.0,0.0,0.0,-0.0239490624517202,60.0,-22.68957901000977,-0.0,-1.1169386482379197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001205150256282,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0001269081258215,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,9.37339136726223e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,0.0001269081403734,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.0006019974243827,289.0429077148437,294.1499938964844,261.5640869140625,260.97314453125,264.6746520996094,261.6279296875,287.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840712442994,3.908660417550891e-08,0.0012840321287512,-0.1009681224822998,0.0,0.0,0.0,-0.0241895038634538,60.0,-22.858678817749023,-0.0,-1.124187107848229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001205150256282,290.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0001269081258215,290.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,9.37339136726223e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088684082031,0.0,0.0,0.0001269081403734,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.0006019974243827,289.0429077148437,294.1499938964844,261.5640869140625,260.97314453125,264.6746520996094,261.6279296875,287.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840712442994,3.908660417550891e-08,0.0012840321287512,-0.1009681224822998,0.0,0.0,0.0,-0.0241895038634538,60.0,-22.858678817749023,-0.0,-1.124187107848229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0001208339454024,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,0.000127243969473,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,9.398195834364742e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,0.000127243969473,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.251708984375,0.0,0.0,0.0006035905098542,289.0292053222656,294.1499938964844,261.4540710449219,260.8661804199219,264.6025695800781,261.515869140625,287.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874692911282,3.948407112375208e-08,0.0012874298263341,-0.101994052529335,0.0,0.0,0.0,-0.0243865400552749,60.0,-23.01201438903809,-0.0,-1.130144582361936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,0.0001208339454024,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31109619140625,0.0,0.0,0.000127243969473,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,9.398195834364742e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29498291015625,0.0,0.0,0.000127243969473,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.251708984375,0.0,0.0,0.0006035905098542,289.0292053222656,294.1499938964844,261.4540710449219,260.8661804199219,264.6025695800781,261.515869140625,287.7035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874692911282,3.948407112375208e-08,0.0012874298263341,-0.101994052529335,0.0,0.0,0.0,-0.0243865400552749,60.0,-23.01201438903809,-0.0,-1.130144582361936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0001210917762364,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,0.0001275154645554,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,9.418249101145192e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,0.0001275154791073,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.0006048784125596,289.0154724121094,294.1499938964844,261.3467102050781,260.7618408203125,264.5295104980469,261.406494140625,287.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902164598926,3.980540697057222e-08,0.0012901766458526,-0.102823257446289,0.0,0.0,0.0,-0.0245458371937274,60.0,-23.150922775268555,-0.0,-1.1349724360343322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065490722656,0.0,0.0,0.0001210917762364,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29693603515625,0.0,0.0,0.0001275154645554,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976989746094,0.0,0.0,9.418249101145192e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.28106689453125,0.0,0.0,0.0001275154791073,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,0.0006048784125596,289.0154724121094,294.1499938964844,261.3467102050781,260.7618408203125,264.5295104980469,261.406494140625,287.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902164598926,3.980540697057222e-08,0.0012901766458526,-0.102823257446289,0.0,0.0,0.0,-0.0245458371937274,60.0,-23.150922775268555,-0.0,-1.1349724360343322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922058105469,0.0,0.0,0.0001212944407598,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0001277288829442,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834777832031,0.0,0.0,9.43401173572056e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0001277288974961,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,0.0006058907601982,289.001708984375,294.1499938964844,261.2423400878906,260.66046142578125,264.45556640625,261.30010986328125,287.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.005798714956654e-08,0.0012923358008265,-0.1034748926758766,0.0,0.0,0.0,-0.0246710497885942,60.0,-23.2763614654541,-0.0,-1.1387744791591105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922058105469,0.0,0.0,0.0001212944407598,290.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2827453613281,0.0,0.0,0.0001277288829442,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2834777832031,0.0,0.0,9.43401173572056e-05,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,0.0001277288974961,291.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,0.0006058907601982,289.001708984375,294.1499938964844,261.2423400878906,260.66046142578125,264.45556640625,261.30010986328125,287.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.005798714956654e-08,0.0012923358008265,-0.1034748926758766,0.0,0.0,0.0,-0.0246710497885942,60.0,-23.2763614654541,-0.0,-1.1387744791591105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,0.0001213780342368,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0001278169220313,290.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,9.440514259040356e-05,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601623535156,0.0,0.0,0.0001278169220313,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,0.0006063083419576,288.99481201171875,294.1499938964844,261.1913452148437,260.6109313964844,264.4183044433594,261.2480163574219,287.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.0162174030911046e-08,0.0012932264944538,-0.1037436425685882,0.0,0.0,0.0,-0.0247226972132921,60.0,-23.334516525268555,-0.0,-1.140344636496593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778625488281,0.0,0.0,0.0001214478834299,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685241699219,0.0,0.0,0.0001278904674109,290.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,9.445946488995104e-05,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532043457031,0.0,0.0,0.0001278904819628,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21197509765625,0.0,0.0,0.0006066572386771,288.9878845214844,294.1499938964844,261.1412353515625,260.5622863769531,264.3808898925781,261.19683837890625,287.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940109008923,4.0249222621469016e-08,0.0012939706211909,-0.1039681732654571,0.0,0.0,0.0,-0.0247658509761095,60.0,-23.38930320739746,-0.0,-1.1416572931466365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.000121553261124,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543334960937,0.0,0.0,0.0001280014403164,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,9.454142855247484e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,0.0001280014548683,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,0.0006071836687624,288.9740905761719,294.1499938964844,261.043701171875,260.4676208496094,264.3056030273437,261.09698486328125,287.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951337266713,4.038055223531956e-08,0.0012950933305546,-0.1043068915605545,0.0,0.0,0.0,-0.0248309541493654,60.0,-23.49028968811035,-0.0,-1.1436392099994921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.000121553261124,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543334960937,0.0,0.0,0.0001280014403164,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,9.454142855247484e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392272949219,0.0,0.0,0.0001280014548683,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,0.0006071836687624,288.9740905761719,294.1499938964844,261.043701171875,260.4676208496094,264.3056030273437,261.09698486328125,287.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951337266713,4.038055223531956e-08,0.0012950933305546,-0.1043068915605545,0.0,0.0,0.0,-0.0248309541493654,60.0,-23.49028968811035,-0.0,-1.1436392099994921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,0.000121611454233,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,0.0001280627184314,290.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,9.458668500883503e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,0.0001280627184314,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0006074742996133,288.9602355957031,294.1499938964844,260.95001220703125,260.37677001953125,264.2298278808594,261.0011291503906,287.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129575363826,4.04530595687902e-08,0.0012957132421433,-0.1044938862323761,0.0,0.0,0.0,-0.0248668994754552,60.0,-23.577974319458008,-0.0,-1.1447341563552984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491149902344,0.0,0.0,0.000121611454233,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,0.0001280627184314,290.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408142089844,0.0,0.0,9.458668500883503e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,0.0001280627184314,291.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.0006074742996133,288.9602355957031,294.1499938964844,260.95001220703125,260.37677001953125,264.2298278808594,261.0011291503906,287.6310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129575363826,4.04530595687902e-08,0.0012957132421433,-0.1044938862323761,0.0,0.0,0.0,-0.0248668994754552,60.0,-23.577974319458008,-0.0,-1.1447341563552984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.000121633085655,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,0.0001280854921787,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,9.460350702283904e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,0.0001280855067307,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0006075823912397,288.9464111328125,294.1499938964844,260.8588562011719,260.2884826660156,264.1536560058594,260.9084777832031,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.654848098754883,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.000121633085655,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,0.0001280854921787,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,9.460350702283904e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,0.0001280855067307,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719970703125,0.0,0.0,0.0006075823912397,288.9464111328125,294.1499938964844,260.8588562011719,260.2884826660156,264.1536560058594,260.9084777832031,287.6161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.654848098754883,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,0.0001216324890265,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,0.0001280848664464,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.460304863750936e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.0001280848809983,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586303710937,0.0,0.0,0.0006075794226489,288.9325561523437,294.1499938964844,260.768798828125,260.2012939453125,264.0771484375,260.8177490234375,287.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959777377545,4.047925727945768e-08,0.0012959373416379,-0.1045614406466484,0.0,0.0,0.0,-0.0248798877000808,60.0,-23.72406959533692,-0.0,-1.145129857604843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,0.0001216324890265,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2116394042969,0.0,0.0,0.0001280848664464,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.460304863750936e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.0001280848809983,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586303710937,0.0,0.0,0.0006075794226489,288.9325561523437,294.1499938964844,260.768798828125,260.2012939453125,264.0771484375,260.8177490234375,287.60107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959777377545,4.047925727945768e-08,0.0012959373416379,-0.1045614406466484,0.0,0.0,0.0,-0.0248798877000808,60.0,-23.72406959533692,-0.0,-1.145129857604843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21319580078125,0.0,0.0,0.0001216247619595,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,0.0001280767319258,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2052307128906,0.0,0.0,9.459703869652004e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,0.0001280767319258,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,0.0006075407727621,288.9256286621094,294.1499938964844,260.7241516113281,260.1581115722656,264.0387878417969,260.7727966308594,287.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295895432122,4.0469615214533405e-08,0.00129585491959,-0.1045365780591964,0.0,0.0,0.0,-0.0248751081526279,60.0,-23.756834030151367,-0.0,-1.1449841963440127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,0.0001216118907905,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974182128906,0.0,0.0,0.0001280631840927,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,9.458702697884291e-05,290.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.0001280631840927,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,0.0006074765115045,288.918701171875,294.1499938964844,260.6797790527344,260.1152038574219,264.0003356933594,260.7281494140625,287.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957582948729,4.045356760684626e-08,0.0012957177823409,-0.1044951900839805,0.0,0.0,0.0,-0.0248671527951955,60.0,-23.78818702697754,-0.0,-1.1447418302168445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,0.0001215719094034,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,0.00012802107085,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,9.45559295359999e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692810058594,0.0,0.0,0.0001280210854019,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0006072768010199,288.9048156738281,294.1499938964844,260.5918884277344,260.0302429199219,263.9233093261719,260.6396789550781,287.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.8472843170166,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916809082031,0.0,0.0,0.0001215719094034,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,0.00012802107085,290.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,9.45559295359999e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692810058594,0.0,0.0,0.0001280210854019,291.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,0.0006072768010199,288.9048156738281,294.1499938964844,260.5918884277344,260.0302429199219,263.9233093261719,260.6396789550781,287.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666526675224,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.8472843170166,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.000121513272461,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,0.0001279593270737,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,9.45103238336742e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553039550781,0.0,0.0,0.0001279593270737,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0006069839000701,288.8909606933594,294.1499938964844,260.505126953125,259.9464416503906,263.8460388183594,260.55242919921875,287.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947072973474,4.033062239727769e-08,0.0012946670176461,-0.1041781231760978,0.0,0.0,0.0,-0.0248062051832675,60.0,-23.901233673095703,-0.0,-1.1428855373196713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.000121513272461,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,0.0001279593270737,290.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,9.45103238336742e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553039550781,0.0,0.0,0.0001279593270737,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0006069839000701,288.8909606933594,294.1499938964844,260.505126953125,259.9464416503906,263.8460388183594,260.55242919921875,287.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947072973474,4.033062239727769e-08,0.0012946670176461,-0.1041781231760978,0.0,0.0,0.0,-0.0248062051832675,60.0,-23.901233673095703,-0.0,-1.1428855373196713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629943847656,0.0,0.0,0.0001214394433191,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,0.0001278815761907,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15545654296875,0.0,0.0,9.445290197618306e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0001278815907426,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,0.0006066150963306,288.8771057128906,294.1499938964844,260.41949462890625,259.86376953125,263.7686462402344,260.4661865234375,287.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859290214205e-08,0.0012938803993165,-0.1039407551288604,0.0,0.0,0.0,-0.0247605834156274,60.0,-23.951265335083008,-0.0,-1.1414969236511753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1629943847656,0.0,0.0,0.0001214394433191,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,0.0001278815761907,290.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15545654296875,0.0,0.0,9.445290197618306e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0001278815907426,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051025390625,0.0,0.0,0.0006066150963306,288.8771057128906,294.1499938964844,260.41949462890625,259.86376953125,263.7686462402344,260.4661865234375,287.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.023859290214205e-08,0.0012938803993165,-0.1039407551288604,0.0,0.0,0.0,-0.0247605834156274,60.0,-23.951265335083008,-0.0,-1.1414969236511753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,0.000121349323308,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0001277866831514,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,9.4382805400528e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,0.0001277866831514,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0006061649182811,288.8632507324219,294.1499938964844,260.3349914550781,259.78228759765625,263.6911315917969,260.3812866210937,287.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929603690281,4.012625964833205e-08,0.0012929202057421,-0.1036510020494461,0.0,0.0,0.0,-0.024704897776246,60.0,-23.99627685546875,-0.0,-1.139803202931944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,0.000121349323308,290.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405944824219,0.0,0.0,0.0001277866831514,290.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412353515625,0.0,0.0,9.4382805400528e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,0.0001277866831514,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0006061649182811,288.8632507324219,294.1499938964844,260.3349914550781,259.78228759765625,263.6911315917969,260.3812866210937,287.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929603690281,4.012625964833205e-08,0.0012929202057421,-0.1036510020494461,0.0,0.0,0.0,-0.024704897776246,60.0,-23.99627685546875,-0.0,-1.139803202931944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
