time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415100097656,0.0,0.0,0.0001213000941788,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,0.0001277348346775,290.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1341552734375,0.0,0.0,9.434451931156218e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,0.0001277348492294,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0849914550781,0.0,0.0,0.0006059189909137,288.8563232421875,294.1499938964844,260.2931823730469,259.7419738769531,263.65234375,260.33917236328125,287.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924359180033,4.006489362495813e-08,0.0012923958711326,-0.1034927070140838,0.0,0.0,0.0,-0.0246744770556688,60.0,-24.01757049560547,-0.0,-1.1388785026156262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0001212466086144,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1264343261719,0.0,0.0,0.0001276785187656,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,9.430291538592428e-05,290.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,0.0001276785187656,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0006056518177501,288.8493957519531,294.1499938964844,260.2516784667969,259.7019348144531,263.613525390625,260.2974548339844,287.5084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918658321723,3.999822340006176e-08,0.0012918259017169,-0.1033207178115844,0.0,0.0,0.0,-0.0246414262801408,60.0,-24.037696838378903,-0.0,-1.1378742925671761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001211316921398,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,0.0001275575050385,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,9.421353752259164e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,0.0001275575050385,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.0006050778320059,288.8355407714844,294.1499938964844,260.1695556640625,259.6227722167969,263.535888671875,260.2147521972656,287.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.07543182373047,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,0.0001211316921398,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,0.0001275575050385,290.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,9.421353752259164e-05,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,0.0001275575050385,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.0006050778320059,288.8355407714844,294.1499938964844,260.1695556640625,259.6227722167969,263.535888671875,260.2147521972656,287.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.07543182373047,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,0.000121005316032,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,0.0001274244277738,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,9.411524661118165e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,0.0001274244277738,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.051513671875,0.0,0.0,0.0006044465699233,288.8216857910156,294.1499938964844,260.088623046875,259.5448303222656,263.4582214355469,260.1334228515625,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697468423582905e-08,0.001289255102165,-0.1025447472929954,0.0,0.0,0.0,-0.0244923345744609,60.0,-24.10920143127441,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,0.000121005316032,290.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,0.0001274244277738,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,9.411524661118165e-05,290.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08544921875,0.0,0.0,0.0001274244277738,291.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.051513671875,0.0,0.0,0.0006044465699233,288.8216857910156,294.1499938964844,260.088623046875,259.5448303222656,263.4582214355469,260.1334228515625,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697468423582905e-08,0.001289255102165,-0.1025447472929954,0.0,0.0,0.0,-0.0244923345744609,60.0,-24.10920143127441,-0.0,-1.1333495564258557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0001208702960866,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839538574219,0.0,0.0,0.0001272822410101,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,9.401023271493614e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,0.000127282255562,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,0.0006037721177563,288.8078308105469,294.1499938964844,260.0089111328125,259.4680480957031,263.380615234375,260.0531311035156,287.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089048355817,60.0,-24.14016532897949,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09149169921875,0.0,0.0,0.0001208702960866,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839538574219,0.0,0.0,0.0001272822410101,290.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08453369140625,0.0,0.0,9.401023271493614e-05,290.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715026855469,0.0,0.0,0.000127282255562,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,0.0006037721177563,288.8078308105469,294.1499938964844,260.0089111328125,259.4680480957031,263.380615234375,260.0531311035156,287.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104529500007,0.0,0.0,0.0,-0.0244089048355817,60.0,-24.14016532897949,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,0.0001207271707244,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,0.000127131526824,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.389891056343912e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,0.000127131526824,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0006030571530573,288.7939758300781,294.1499938964844,259.9304504394531,259.3925170898437,263.30303955078125,259.9742126464844,287.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500368714332,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.167787551879883,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772399902344,0.0,0.0,0.0001207271707244,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,0.000127131526824,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,9.389891056343912e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,0.000127131526824,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.0006030571530573,288.7939758300781,294.1499938964844,259.9304504394531,259.3925170898437,263.30303955078125,259.9742126464844,287.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500368714332,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.167787551879883,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,0.0001206529268529,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.062744140625,0.0,0.0,0.0001270533393835,290.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,9.384116856381296e-05,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506286621094,0.0,0.0,0.0001270533539354,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,0.0006026863120496,288.7870788574219,294.1499938964844,259.8916931152344,259.3551940917969,263.2642822265625,259.9352722167969,287.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.925823932604544e-08,0.0012855008244514,-0.1014111787080764,0.0,0.0,0.0,-0.0242745950818061,60.0,-24.180492401123047,-0.0,-1.126757709357662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0630187988281,0.0,0.0,0.0001205774970003,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,0.0001269739150302,290.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0562744140625,0.0,0.0,9.37825025175698e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,0.0001269739150302,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.01129150390625,0.0,0.0,0.0006023095338605,288.7801513671875,294.1499938964844,259.8532409667969,259.3182067871094,263.2255859375,259.89654541015625,287.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916422031124967e-08,0.0012846972094848,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.19264793395996,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487976074219,0.0,0.0,0.0001204226573463,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0001268108608201,290.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,9.366206359118225e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0001268108608201,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,0.0006015360704623,288.7663269042969,294.1499938964844,259.7773132324219,259.2451171875,263.1482238769531,259.8201599121094,287.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971219140648834e-08,0.0012830473715439,-0.1006702333688736,0.0,0.0,0.0,-0.0241323132067918,60.0,-24.215049743652344,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487976074219,0.0,0.0,0.0001204226573463,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0001268108608201,290.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,9.366206359118225e-05,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,0.0001268108608201,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,0.0006015360704623,288.7663269042969,294.1499938964844,259.7773132324219,259.2451171875,263.1482238769531,259.8201599121094,287.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971219140648834e-08,0.0012830473715439,-0.1006702333688736,0.0,0.0,0.0,-0.0241323132067918,60.0,-24.215049743652344,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,0.0001202644125442,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274963378906,0.0,0.0,0.0001266442268388,290.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,9.353899076813832e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,0.0001266442268388,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,0.0006007456104271,288.75250244140625,294.1499938964844,259.7026672363281,259.1732788085937,263.071044921875,259.7449645996094,287.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.23542213439941,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,0.0001202644125442,290.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274963378906,0.0,0.0,0.0001266442268388,290.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,9.353899076813832e-05,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,0.0001266442268388,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844970703125,0.0,0.0,0.0006007456104271,288.75250244140625,294.1499938964844,259.7026672363281,259.1732788085937,263.071044921875,259.7449645996094,287.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.23542213439941,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204162597656,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.013427734375,0.0,0.0,0.0001264750899281,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,9.341407712781802e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.00012647510448,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0005999433342367,288.7386779785156,294.1499938964844,259.6293334960937,259.10272216796875,262.9940185546875,259.6711730957031,287.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.253644943237305,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204162597656,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.013427734375,0.0,0.0,0.0001264750899281,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01397705078125,0.0,0.0,9.341407712781802e-05,290.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.001953125,0.0,0.0,0.00012647510448,291.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710998535156,0.0,0.0,0.0005999433342367,288.7386779785156,294.1499938964844,259.6293334960937,259.10272216796875,262.9940185546875,259.6711730957031,287.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.253644943237305,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0001263052108697,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999084472656,0.0,0.0,9.32885959628038e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880676269531,0.0,0.0,0.0001263052108697,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.0,0.0,0.000599137507379,288.7248840332031,294.1499938964844,259.5573425292969,259.0334167480469,262.917236328125,259.5986633300781,287.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.27029228210449,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,0.0001263052108697,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9999084472656,0.0,0.0,9.32885959628038e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880676269531,0.0,0.0,0.0001263052108697,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.0,0.0,0.000599137507379,288.7248840332031,294.1499938964844,259.5573425292969,259.0334167480469,262.917236328125,259.5986633300781,287.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.27029228210449,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991455078125,0.0,0.0,0.0001198618629132,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923400878906,0.0,0.0,0.0001262203149963,290.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,9.322589176008478e-05,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.98114013671875,0.0,0.0,0.0001262203149963,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,0.0005987347685731,288.71795654296875,294.1499938964844,259.5218505859375,258.9992370605469,262.87890625,259.5628356933594,287.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651514053344,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.27812385559082,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920959472656,0.0,0.0,0.0001197816818603,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,0.0001261358847841,290.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,9.316353680333124e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742126464844,0.0,0.0,0.0001261358847841,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.0005983342416584,288.7110595703125,294.1499938964844,259.4866943359375,258.96539306640625,262.84063720703125,259.5274353027344,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.285594940185547,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0001196229277411,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.0001259686978301,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,9.304005652666092e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,0.000125968712382,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0005975412204861,288.697265625,294.1499938964844,259.4173889160156,258.898681640625,262.7643127441406,259.4575500488281,287.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.29978370666504,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779357910156,0.0,0.0,0.0001196229277411,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712829589844,0.0,0.0,0.0001259686978301,290.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9718017578125,0.0,0.0,9.304005652666092e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603576660156,0.0,0.0,0.000125968712382,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0005975412204861,288.697265625,294.1499938964844,259.4173889160156,258.898681640625,262.7643127441406,259.4575500488281,287.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745270505547,-0.0980957746505737,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.29978370666504,-0.0,-1.1076008377131077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,0.0001194676078739,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,0.0001258051488548,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,9.291925380239265e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0001258051488548,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,0.0005967653705738,288.6834716796875,294.1499938964844,259.3494567871094,258.8332824707031,262.6882629394531,259.3890380859375,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.097595565021038,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.313127517700195,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,0.0001194676078739,290.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,0.0001258051488548,289.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,9.291925380239265e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0001258051488548,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,0.0005967653705738,288.6834716796875,294.1499938964844,259.3494567871094,258.8332824707031,262.6882629394531,259.3890380859375,287.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.778085044814361e-08,0.0012728722067549,-0.097595565021038,0.0,0.0,0.0,-0.0235422123223543,60.0,-24.313127517700195,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94970703125,0.0,0.0,0.0001193170974147,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0001256466493941,289.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,9.280219092033803e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.0,0.000125646663946,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,0.0005960135604254,288.6696472167969,294.1499938964844,259.282958984375,258.7691955566406,262.6125183105469,259.3218994140625,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326006047559e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.32592391967773,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94970703125,0.0,0.0,0.0001193170974147,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0001256466493941,289.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9437561035156,0.0,0.0,9.280219092033803e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9326477050781,0.0,0.0,0.000125646663946,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,0.0005960135604254,288.6696472167969,294.1499938964844,259.282958984375,258.7691955566406,262.6125183105469,259.3218994140625,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271306304261,3.759326006047559e-08,0.0012712687021121,-0.097110778093338,0.0,0.0,0.0,-0.0234492179006338,60.0,-24.32592391967773,-0.0,-1.101944420156542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0001191727787954,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0001254946691915,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,9.26899374462664e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,0.0001254946837434,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,0.000595292658545,288.6558532714844,294.1499938964844,259.21783447265625,258.7064514160156,262.5370788574219,259.25616455078125,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413379061490566e-08,0.0012697309721261,-0.0966458544135093,0.0,0.0,0.0,-0.0233600456267595,60.0,-24.33844566345215,-0.0,-1.099280169114536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0001191727787954,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92926025390625,0.0,0.0,0.0001254946691915,289.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,9.26899374462664e-05,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188232421875,0.0,0.0,0.0001254946837434,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907775878906,0.0,0.0,0.000595292658545,288.6558532714844,294.1499938964844,259.21783447265625,258.7064514160156,262.5370788574219,259.25616455078125,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697684578597,3.7413379061490566e-08,0.0012697309721261,-0.0966458544135093,0.0,0.0,0.0,-0.0233600456267595,60.0,-24.33844566345215,-0.0,-1.099280169114536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,0.0001191032570204,290.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9222412109375,0.0,0.0,0.0001254214730579,289.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227600097656,0.0,0.0,9.263586980523542e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,0.0001254214730579,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88409423828125,0.0,0.0,0.00059494539164,288.6489562988281,294.1499938964844,259.1858215332031,258.6755676269531,262.4994812011719,259.22381591796875,287.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.732673192757829e-08,0.0012689903378486,-0.0964218899607658,0.0,0.0,0.0,-0.0233170930296182,60.0,-24.344682693481445,-0.0,-1.0979979947478569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0001190358161693,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9152526855469,0.0,0.0,0.0001253504451597,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,9.258341742679475e-05,290.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0001253504597116,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,0.0005946085439063,288.6420593261719,294.1499938964844,259.1541748046875,258.6450500488281,262.4620056152344,259.1918334960937,287.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724267827465155e-08,0.0012682718224823,-0.0962046012282371,0.0,0.0,0.0,-0.0232754237949848,60.0,-24.3509578704834,-0.0,-1.096754829177371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90740966796875,0.0,0.0,0.0001189079484902,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,0.0001252157962881,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,9.24839623621665e-05,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0001252157962881,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,0.0005939697730354,288.6282653808594,294.1499938964844,259.0919494628906,258.5849914550781,262.38726806640625,259.12896728515625,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669465504586,3.7083299986306884e-08,0.001266909413971,-0.095792569220066,0.0,0.0,0.0,-0.0231964159756898,60.0,-24.36375999450684,-0.0,-1.0943996642254208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.90740966796875,0.0,0.0,0.0001189079484902,290.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9012756347656,0.0,0.0,0.0001252157962881,289.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,9.24839623621665e-05,290.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0001252157962881,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,0.0005939697730354,288.6282653808594,294.1499938964844,259.0919494628906,258.5849914550781,262.38726806640625,259.12896728515625,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669465504586,3.7083299986306884e-08,0.001266909413971,-0.095792569220066,0.0,0.0,0.0,-0.0231964159756898,60.0,-24.36375999450684,-0.0,-1.0943996642254208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,0.0001187900779768,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0001250916684512,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88775634765625,0.0,0.0,9.239228529622778e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,0.0001250916830031,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0005933810025453,288.6144714355469,294.1499938964844,259.0311889648437,258.5263366699219,262.3129272460937,259.0675048828125,287.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.377103805541992,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,0.0001187900779768,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0001250916684512,289.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88775634765625,0.0,0.0,9.239228529622778e-05,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773193359375,0.0,0.0,0.0001250916830031,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8505859375,0.0,0.0,0.0005933810025453,288.6144714355469,294.1499938964844,259.0311889648437,258.5263366699219,262.3129272460937,259.0675048828125,287.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.377103805541992,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,0.0001186839217552,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,0.0001249798806384,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,9.230971772922204e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,0.0001249798806384,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,0.0005928507307544,288.60064697265625,294.1499938964844,258.971923828125,258.4690246582031,262.2389831542969,259.00750732421875,287.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.39130210876465,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,0.0001186839217552,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,0.0001249798806384,289.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,9.230971772922204e-05,290.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634948730469,0.0,0.0,0.0001249798806384,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,0.0005928507307544,288.60064697265625,294.1499938964844,258.971923828125,258.4690246582031,262.2389831542969,259.00750732421875,287.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.39130210876465,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651733398437,0.0,0.0,0.0001185908840852,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,0.0001248819025931,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597717285156,0.0,0.0,9.223735105479136e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84967041015625,0.0,0.0,0.0001248819171451,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,0.000592385942582,288.5868225097656,294.1499938964844,258.91412353515625,258.41314697265625,262.1654663085937,258.9489440917969,287.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.406646728515625,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
