time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651733398437,0.0,0.0,0.0001185908840852,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8593139648437,0.0,0.0,0.0001248819025931,289.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597717285156,0.0,0.0,9.223735105479136e-05,290.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84967041015625,0.0,0.0,0.0001248819171451,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8237609863281,0.0,0.0,0.000592385942582,288.5868225097656,294.1499938964844,258.91412353515625,258.41314697265625,262.1654663085937,258.9489440917969,287.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.406646728515625,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581237792969,0.0,0.0,0.0001185496294056,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8523254394531,0.0,0.0,0.0001248384651262,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,9.22052640817128e-05,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8427429199219,0.0,0.0,0.0001248384651262,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,0.0005921798874624,288.5799255371094,294.1499938964844,258.88580322265625,258.3857421875,262.1288452148437,258.92022705078125,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.414840698242188,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8511047363281,0.0,0.0,0.0001185125656775,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,0.0001247994368895,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,9.217644401360305e-05,290.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8358459472656,0.0,0.0,0.0001247994514415,291.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,0.0005919947871007,288.572998046875,294.1499938964844,258.8578796386719,258.3586730957031,262.09234619140625,258.89190673828125,287.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.423471450805664,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,0.0001184504944831,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,0.0001247340696863,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.212816075887532e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.0001247340696863,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969055175781,0.0,0.0,0.000591684714891,288.5591735839844,294.1499938964844,258.8031616210937,258.3056335449219,262.01971435546875,258.8363647460937,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.44205665588379,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,0.0001184504944831,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,0.0001247340696863,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.831787109375,0.0,0.0,9.212816075887532e-05,290.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.0001247340696863,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969055175781,0.0,0.0,0.000591684714891,288.5591735839844,294.1499938964844,258.8031616210937,258.3056335449219,262.01971435546875,258.8363647460937,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.44205665588379,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.050000000745058,0.0001184060674859,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.050000000745058,0.0001246872998308,289.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8177795410156,0.0,0.050000000745058,9.209361451212315e-05,290.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80816650390625,0.0,0.050000000745058,0.0001246872998308,291.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.783447265625,0.0,0.050000000745058,0.0005914627690799,288.5453186035156,291.1499938964844,258.75,258.2539978027344,261.947509765625,258.7823486328125,287.1443786621094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.462718963623047,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.82293701171875,0.0,0.050000000745058,0.0001184060674859,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.050000000745058,0.0001246872998308,289.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8177795410156,0.0,0.050000000745058,9.209361451212315e-05,290.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80816650390625,0.0,0.050000000745058,0.0001246872998308,291.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.783447265625,0.0,0.050000000745058,0.0005914627690799,288.5453186035156,291.1499938964844,258.75,258.2539978027344,261.947509765625,258.7823486328125,287.1443786621094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749438643455,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.462718963623047,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65203857421875,0.6319116950035095,0.050000000745058,0.0408468842506408,290.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65087890625,0.6319116950035095,0.050000000745058,0.0430137366056442,290.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6509704589844,0.6319116950035095,0.050000000745058,0.0317698009312152,290.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6489562988281,0.6319116950035095,0.050000000745058,0.0430137366056442,291.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.6319116950035095,0.050000000745058,0.2040386497974395,287.4415588378906,291.1499938964844,258.7240600585937,258.2286682128906,276.6771240234375,281.6549377441406,286.7794189453125,1.0,0.1097093001008033,0.0,0.0,1.0,1.0,-0.4350873231887817,2.386401263265725e-07,0.4350870847702026,-0.150342121720314,0.0,0.0,0.0,10.181964874267578,60.0,-1310.2376708984375,-0.0,12.279592514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.6301220059394836,0.050000000745058,0.0452406518161296,290.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.6301220059394836,0.050000000745058,0.0476405881345272,290.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.6301220059394836,0.050000000745058,0.0351871736347675,290.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.6301220059394836,0.050000000745058,0.0476405881345272,291.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.6301220059394836,0.050000000745058,0.225986436009407,286.24285888671875,291.1499938964844,258.6986694335937,258.2035522460937,280.6234130859375,290.6548767089844,285.7214660644531,1.0,0.1210854575037956,0.3173267543315887,0.3173267543315887,0.9883377552032472,1.0,-0.4820278584957123,0.0571882724761962,0.424839586019516,-0.0985099077224731,0.0,0.0,0.0,12.517230987548828,60.0,-1696.4434814453125,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.0456854067742824,290.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.0481089316308498,290.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.0355330929160118,290.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.0481089316308498,291.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.2282080650329589,284.8794250488281,291.1499938964844,258.6494140625,258.1540832519531,280.76043701171875,291.21630859375,284.6504211425781,1.0,0.1405766308307647,0.4899183809757232,0.4899183809757232,0.9766754508018494,1.0,-0.4867866337299347,0.1420046687126159,0.3447819650173187,-0.0144238919019699,0.0,0.0,0.0,20.052217483520508,60.0,-1429.8175048828125,-0.0,23.18437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.0456854067742824,290.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.0481089316308498,290.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.0355330929160118,290.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.0481089316308498,291.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.5701600909233093,0.050000000745058,0.2282080650329589,284.8794250488281,291.1499938964844,258.6494140625,258.1540832519531,280.76043701171875,291.21630859375,284.6504211425781,1.0,0.1405766308307647,0.4899183809757232,0.4899183809757232,0.9766754508018494,1.0,-0.4867866337299347,0.1420046687126159,0.3447819650173187,-0.0144238919019699,0.0,0.0,0.0,20.052217483520508,60.0,-1429.8175048828125,-0.0,23.18437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.75164794921875,301.3204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.4330396904673167e-21,-3.716091534332788e-21,1.2830517428912745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744323730469,0.5485911965370178,0.050000000745058,0.0458225645124912,290.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744323730469,0.5485911965370178,0.050000000745058,0.0482533685863018,290.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744323730469,0.5485911965370178,0.050000000745058,0.0356397740542888,290.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744323730469,0.5485911965370178,0.050000000745058,0.0482533685863018,291.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779113769531,0.5485911965370178,0.050000000745058,0.2288932055234909,284.5531616210937,291.1499938964844,258.6255798339844,258.1297607421875,280.443115234375,291.2113647460937,284.67303466796875,1.0,0.1489743739366531,0.5339982509613037,0.5339982509613037,0.9708443284034728,1.0,-0.4882480800151825,0.1631600260734558,0.3250880539417267,0.0065264808945357,0.0,0.0,1.0,23.72171401977539,60.0,492.3145751953125,-5294.6611328125,26.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9913635253906,301.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,3571.988525390625,18000.0,0.0,0.0,0.0088557098060846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5475415587425232,0.5475442409515381,-2.6284985779057024e-06,0.0,8.987419278128073e-06,0.0,0.0,19.153627395629883,0.0,0.0,0.0,0.3379137516021728,4.0,0.0,1.0
367560,290.4943542480469,297.1499938964844,293.1499938964844,0.0008695230353623,-80.11856079101562,286.2159729003906,0.5319679379463196,0.050000000745058,0.0459535494446754,290.41552734375,297.1499938964844,293.1499938964844,0.0009466943447478,-91.8565444946289,286.3332824707031,0.5319679379463196,0.050000000745058,0.0483913011848926,290.1086730957031,297.1499938964844,293.1499938964844,0.0008318073232658,-59.61154174804688,286.14227294921875,0.5319679379463196,0.050000000745058,0.0357416495680809,290.3437805175781,297.1499938964844,293.1499938964844,0.0009651450673118,-93.64678955078124,286.3558349609375,0.5319679379463196,0.050000000745058,0.0483913011848926,291.20947265625,297.1499938964844,293.1499938964844,0.0007342688622884,-337.9564208984375,286.0869445800781,0.5319679379463196,0.050000000745058,0.2295475006103515,285.19256591796875,291.1499938964844,258.60223388671875,258.105712890625,280.0445861816406,291.2088928222656,285.68756103515625,1.0,0.1565366685390472,0.548180878162384,0.548180878162384,0.9766754508018494,1.0,-0.4896438419818878,0.168939009308815,0.3207048177719116,0.0121410991996526,0.0,0.0,1.0,27.226747512817383,60.0,1605.895263671875,-5618.46484375,29.36487579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9371643066406,301.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,8328.0458984375,18000.0,0.0,0.0,0.0228012893348932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256480932235718,0.9256551861763,-7.086442110448843e-06,0.0,2.314041012141388e-05,0.0,0.0,88.29232788085938,0.0,0.0,0.0,0.5240904688835144,4.0,0.0,1.0
367620,290.5264587402344,297.1499938964844,293.1499938964844,0.0019344520987942,-170.95703125,289.4076538085937,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4388427734375,297.1499938964844,293.1499938964844,0.0020641954615712,-192.0956268310547,289.599853515625,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1368408203125,297.1499938964844,293.1499938964844,0.0021004581358283,-144.3722686767578,289.625732421875,0.5093175768852234,0.050000000745058,0.035927377641201,290.3681945800781,297.1499938964844,293.1499938964844,0.0021101699676364,-196.37159729003903,289.6661376953125,0.5093175768852234,0.050000000745058,0.0486427620053291,291.23004150390625,297.1499938964844,293.1499938964844,0.0015360743273049,-678.1160278320312,288.8418884277344,0.5093175768852234,0.050000000745058,0.2307403236627578,286.64727783203125,291.1499938964844,258.55718994140625,258.0584716796875,279.5893249511719,291.22564697265625,286.866455078125,1.0,0.1693704575300216,0.5665042996406555,0.5665042996406555,0.9883377552032472,1.0,-0.4921883940696716,0.1760491877794265,0.3161392211914062,0.0189634971320629,0.0,0.0,1.0,33.616416931152344,60.0,1497.7069091796875,-5531.2763671875,34.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2962341308594,300.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,14819.970703125,18000.0,0.0,0.0,0.0515463687479496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2381887435913086,1.238201379776001,-1.2661333130381536e-05,0.0,5.231301111052744e-05,0.0,0.0,211.0646514892578,0.0,0.0,0.0,0.6813969016075134,4.0,0.0,1.0
367680,290.5264587402344,297.1499938964844,293.1499938964844,0.0019344520987942,-170.95703125,289.4076538085937,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4388427734375,297.1499938964844,293.1499938964844,0.0020641954615712,-192.0956268310547,289.599853515625,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1368408203125,297.1499938964844,293.1499938964844,0.0021004581358283,-144.3722686767578,289.625732421875,0.5093175768852234,0.050000000745058,0.035927377641201,290.3681945800781,297.1499938964844,293.1499938964844,0.0021101699676364,-196.37159729003903,289.6661376953125,0.5093175768852234,0.050000000745058,0.0486427620053291,291.23004150390625,297.1499938964844,293.1499938964844,0.0015360743273049,-678.1160278320312,288.8418884277344,0.5093175768852234,0.050000000745058,0.2307403236627578,286.64727783203125,291.1499938964844,258.55718994140625,258.0584716796875,279.5893249511719,291.22564697265625,286.866455078125,1.0,0.1693704575300216,0.5665042996406555,0.5665042996406555,0.9883377552032472,1.0,-0.4921883940696716,0.1760491877794265,0.3161392211914062,0.0189634971320629,0.0,0.0,1.0,33.616416931152344,60.0,1497.7069091796875,-5531.2763671875,34.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2962341308594,300.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,14819.970703125,18000.0,0.0,0.0,0.0515463687479496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2381887435913086,1.238201379776001,-1.2661333130381536e-05,0.0,5.231301111052744e-05,0.0,0.0,211.0646514892578,0.0,0.0,0.0,0.6813969016075134,4.0,0.0,1.0
367740,290.571044921875,297.1499938964844,293.1499938964844,0.0028793823439627,-248.7340850830078,291.55718994140625,0.4952700436115265,0.050000000745058,0.0463962368667125,290.4732360839844,297.1499938964844,293.1499938964844,0.0030654163565486,-278.6862487792969,291.828369140625,0.4952700436115265,0.050000000745058,0.0488574728369712,290.17547607421875,297.1499938964844,293.1499938964844,0.003217177465558,-215.88766479492188,292.03228759765625,0.4952700436115265,0.050000000745058,0.0360859632492065,290.4042053222656,297.1499938964844,293.1499938964844,0.0031357679981738,-285.0022888183594,291.93017578125,0.4952700436115265,0.050000000745058,0.0488574728369712,291.2621765136719,297.1499938964844,293.1499938964844,0.0022365134209394,-965.9328002929688,290.6248779296875,0.4952700436115265,0.050000000745058,0.2317588180303573,287.3623962402344,291.1499938964844,258.5142517089844,258.0124816894531,279.3727111816406,291.25653076171875,287.5060729980469,1.0,0.1795394569635391,0.576641857624054,0.576641857624054,1.0,1.0,-0.4943610727787018,0.1799052953720092,0.3144557774066925,0.0225854832679033,0.0,0.0,1.0,39.07195281982422,60.0,1063.3575439453125,-5376.93798828125,39.73461532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2590637207031,299.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17066.072265625,19080.0,0.0,0.0,0.0796035677194595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328709363937378,1.3287239074707031,-1.4580274182662832e-05,0.0,8.078750397544354e-05,0.0,0.0,260.8227233886719,0.0,0.0,0.0,0.7419155836105347,4.0,0.0,1.0
367800,290.571044921875,297.1499938964844,293.1499938964844,0.0028793823439627,-248.7340850830078,291.55718994140625,0.4952700436115265,0.050000000745058,0.0463962368667125,290.4732360839844,297.1499938964844,293.1499938964844,0.0030654163565486,-278.6862487792969,291.828369140625,0.4952700436115265,0.050000000745058,0.0488574728369712,290.17547607421875,297.1499938964844,293.1499938964844,0.003217177465558,-215.88766479492188,292.03228759765625,0.4952700436115265,0.050000000745058,0.0360859632492065,290.4042053222656,297.1499938964844,293.1499938964844,0.0031357679981738,-285.0022888183594,291.93017578125,0.4952700436115265,0.050000000745058,0.0488574728369712,291.2621765136719,297.1499938964844,293.1499938964844,0.0022365134209394,-965.9328002929688,290.6248779296875,0.4952700436115265,0.050000000745058,0.2317588180303573,287.3623962402344,291.1499938964844,258.5142517089844,258.0124816894531,279.3727111816406,291.25653076171875,287.5060729980469,1.0,0.1795394569635391,0.576641857624054,0.576641857624054,1.0,1.0,-0.4943610727787018,0.1799052953720092,0.3144557774066925,0.0225854832679033,0.0,0.0,1.0,39.07195281982422,60.0,1063.3575439453125,-5376.93798828125,39.73461532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2590637207031,299.29119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17066.072265625,19080.0,0.0,0.0,0.0796035677194595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328709363937378,1.3287239074707031,-1.4580274182662832e-05,0.0,8.078750397544354e-05,0.0,0.0,260.8227233886719,0.0,0.0,0.0,0.7419155836105347,4.0,0.0,1.0
367860,290.6186218261719,297.1499938964844,293.1499938964844,0.0037199794314801,-314.6368103027344,293.2685241699219,0.4856111109256744,0.050000000745058,0.0465650409460067,290.5111694335937,297.1499938964844,293.1499938964844,0.0039684642106294,-352.5759582519531,293.614990234375,0.4856111109256744,0.050000000745058,0.0490352287888526,290.216796875,297.1499938964844,293.1499938964844,0.0042355712503194,-277.0055236816406,293.97100830078125,0.4856111109256744,0.050000000745058,0.0362172536551952,290.4442138671875,297.1499938964844,293.1499938964844,0.0040624197572469,-360.5257873535156,293.7449951171875,0.4856111109256744,0.050000000745058,0.0490352287888526,291.2980651855469,297.1499938964844,293.1499938964844,0.002846072660759,-1208.1248779296875,292.0229797363281,0.4856111109256744,0.050000000745058,0.2326020151376724,287.8798828125,291.1499938964844,258.4734191894531,257.9678039550781,279.2646789550781,291.29205322265625,287.9919738769531,1.0,0.1875078082084655,0.5820870995521545,0.5820870995521545,1.0,1.0,-0.4961598217487335,0.1821886748075485,0.3139711618423462,0.0246844980865716,0.0,0.0,1.0,43.58853530883789,48.0,752.4817504882812,-5315.0927734375,43.74029922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.76568603515625,298.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18632.115234375,19080.0,0.0,0.0,0.1052544564008712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883349895477295,1.3883509635925293,-1.5918210920062847e-05,0.0,0.0001068198907887,0.0,0.0,297.535400390625,0.0,0.0,0.0,0.758639931678772,4.0,0.0,1.0
367920,290.6186218261719,297.1499938964844,293.1499938964844,0.0037199794314801,-314.6368103027344,293.2685241699219,0.4856111109256744,0.050000000745058,0.0465650409460067,290.5111694335937,297.1499938964844,293.1499938964844,0.0039684642106294,-352.5759582519531,293.614990234375,0.4856111109256744,0.050000000745058,0.0490352287888526,290.216796875,297.1499938964844,293.1499938964844,0.0042355712503194,-277.0055236816406,293.97100830078125,0.4856111109256744,0.050000000745058,0.0362172536551952,290.4442138671875,297.1499938964844,293.1499938964844,0.0040624197572469,-360.5257873535156,293.7449951171875,0.4856111109256744,0.050000000745058,0.0490352287888526,291.2980651855469,297.1499938964844,293.1499938964844,0.002846072660759,-1208.1248779296875,292.0229797363281,0.4856111109256744,0.050000000745058,0.2326020151376724,287.8798828125,291.1499938964844,258.4734191894531,257.9678039550781,279.2646789550781,291.29205322265625,287.9919738769531,1.0,0.1875078082084655,0.5820870995521545,0.5820870995521545,1.0,1.0,-0.4961598217487335,0.1821886748075485,0.3139711618423462,0.0246844980865716,0.0,0.0,1.0,43.58853530883789,48.0,752.4817504882812,-5315.0927734375,43.74029922485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.76568603515625,298.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18632.115234375,19080.0,0.0,0.0,0.1052544564008712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883349895477295,1.3883509635925293,-1.5918210920062847e-05,0.0,0.0001068198907887,0.0,0.0,297.535400390625,0.0,0.0,0.0,0.758639931678772,4.0,0.0,1.0
367980,290.6662902832031,297.1499938964844,293.1499938964844,0.0044912598095834,-371.1793823242188,294.7055053710937,0.4833230376243591,0.050000000745058,0.0466072484850883,290.54949951171875,297.1499938964844,293.1499938964844,0.004813686478883,-416.4857482910156,295.1254272460937,0.4833230376243591,0.050000000745058,0.0490796752274036,290.2577819824219,297.1499938964844,293.1499938964844,0.0052085788920521,-330.0105285644531,295.6158447265625,0.4833230376243591,0.050000000745058,0.0362500809133052,290.4850769042969,297.1499938964844,293.1499938964844,0.0049323076382279,-425.7197265625,295.27783203125,0.4833230376243591,0.050000000745058,0.0490796752274036,291.3344116210937,297.1499938964844,293.1499938964844,0.0033850704785436,-1414.6510009765625,293.1860046386719,0.4833230376243591,0.050000000745058,0.2328128516674041,288.2919921875,291.1499938964844,258.4347229003906,257.924560546875,279.2103271484375,291.32843017578125,288.383544921875,1.0,0.1889584213495254,0.585098922252655,0.585098922252655,1.0,1.0,-0.4966099262237549,0.1832456588745117,0.3133642673492431,0.0257377233356237,0.0,0.0,1.0,44.71841812133789,36.0,559.5642700195312,-5327.23876953125,44.74660873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7261047363281,298.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18955.6953125,19080.0,0.0,0.0,0.1274013221263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003385305404663,1.4003547430038452,-1.6194660929613747e-05,0.0,0.0001292961533181,0.0,0.0,305.31988525390625,0.0,0.0,0.0,0.7646621465682983,4.0,0.0,1.0
368040,290.6662902832031,297.1499938964844,293.1499938964844,0.0044912598095834,-371.1793823242188,294.7055053710937,0.4833230376243591,0.050000000745058,0.0466072484850883,290.54949951171875,297.1499938964844,293.1499938964844,0.004813686478883,-416.4857482910156,295.1254272460937,0.4833230376243591,0.050000000745058,0.0490796752274036,290.2577819824219,297.1499938964844,293.1499938964844,0.0052085788920521,-330.0105285644531,295.6158447265625,0.4833230376243591,0.050000000745058,0.0362500809133052,290.4850769042969,297.1499938964844,293.1499938964844,0.0049323076382279,-425.7197265625,295.27783203125,0.4833230376243591,0.050000000745058,0.0490796752274036,291.3344116210937,297.1499938964844,293.1499938964844,0.0033850704785436,-1414.6510009765625,293.1860046386719,0.4833230376243591,0.050000000745058,0.2328128516674041,288.2919921875,291.1499938964844,258.4347229003906,257.924560546875,279.2103271484375,291.32843017578125,288.383544921875,1.0,0.1889584213495254,0.585098922252655,0.585098922252655,1.0,1.0,-0.4966099262237549,0.1832456588745117,0.3133642673492431,0.0257377233356237,0.0,0.0,1.0,44.71841812133789,36.0,559.5642700195312,-5327.23876953125,44.74660873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.7261047363281,298.8169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18955.6953125,19080.0,0.0,0.0,0.1274013221263885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003385305404663,1.4003547430038452,-1.6194660929613747e-05,0.0,0.0001292961533181,0.0,0.0,305.31988525390625,0.0,0.0,0.0,0.7646621465682983,4.0,0.0,1.0
368100,290.6899108886719,297.1499938964844,293.1499938964844,0.0048597077839076,-396.5470886230469,295.34967041015625,0.4845318496227264,0.050000000745058,0.0465848892927169,290.568359375,297.1499938964844,293.1499938964844,0.0052252477034926,-445.39459228515625,295.8066101074219,0.4845318496227264,0.050000000745058,0.0490561313927173,290.2777099609375,297.1499938964844,293.1499938964844,0.0056919404305517,-354.0516967773437,296.3594665527344,0.4845318496227264,0.050000000745058,0.036232691258192,290.50537109375,297.1499938964844,293.1499938964844,0.0053567821159958,-455.1457824707031,295.9682312011719,0.4845318496227264,0.050000000745058,0.0490561313927173,291.3522644042969,297.1499938964844,293.1499938964844,0.0036341676022857,-1507.094482421875,293.7052307128906,0.4845318496227264,0.050000000745058,0.2327011674642563,288.4716796875,291.1499938964844,258.4161682128906,257.90350341796875,279.1940612792969,291.34637451171875,288.55712890625,1.0,0.1877691596746444,0.5860626101493835,0.5860626101493835,1.0,1.0,-0.4963717758655548,0.1834513992071151,0.3129203915596008,0.0260005835443735,0.0,0.0,1.0,44.120635986328125,36.0,500.6383666992188,-5361.14013671875,44.213714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.8443908691406,298.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,19014.759765625,20160.0,0.0,0.0,0.1369602233171463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025185108184814,1.40253484249115,-1.6245121514657512e-05,0.0,0.0001389972167089,0.0,0.0,306.748046875,0.0,0.0,0.0,0.7807557582855225,4.0,0.0,1.0
368160,290.712890625,297.1499938964844,293.1499938964844,0.005222680978477,-420.3662109375,295.95733642578125,0.4870279133319855,0.050000000745058,0.0465391799807548,290.5868530273437,297.1499938964844,293.1499938964844,0.0056344647891819,-472.556884765625,296.4503479003906,0.4870279133319855,0.050000000745058,0.0490080006420612,290.297119140625,297.1499938964844,293.1499938964844,0.0061795813962817,-376.6714477539063,297.0630187988281,0.4870279133319855,0.050000000745058,0.0361971408128738,290.5255432128906,297.1499938964844,293.1499938964844,0.0057790265418589,-482.7222595214844,296.61968994140625,0.4870279133319855,0.050000000745058,0.0490080006420612,291.3697814941406,297.1499938964844,293.1499938964844,0.0038729677908122,-1593.511474609375,294.1937866210937,0.4870279133319855,0.050000000745058,0.2324728518724441,288.6409606933594,291.1499938964844,258.3981628417969,257.8828430175781,279.182373046875,291.364013671875,288.72320556640625,1.0,0.1854920387268066,0.5867865681648254,0.5867865681648254,1.0,1.0,-0.4958848059177398,0.1835008263587951,0.3123839795589447,0.0261390283703804,0.0,0.0,1.0,42.89812088012695,25.0,465.3077087402344,-5420.2978515625,43.12557220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.0361022949219,299.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19788.041015625,20160.0,0.0,0.0,0.1454734355211258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307527542114258,1.430769681930542,-1.690576937107835e-05,0.0,0.0001476370525779,0.0,0.0,325.64910888671875,0.0,0.0,0.0,0.781662106513977,4.0,0.0,1.0
368220,290.7562255859375,297.1499938964844,293.1499938964844,0.0059375511482357,-463.5351867675781,297.09088134765625,0.4951327443122864,0.050000000745058,0.0463984832167625,290.6227722167969,297.1499938964844,293.1499938964844,0.0064522577449679,-521.8217163085938,297.6510009765625,0.4951327443122864,0.050000000745058,0.0488598383963108,290.3344116210937,297.1499938964844,293.1499938964844,0.0071785734035074,-417.8260192871094,298.3762512207031,0.4951327443122864,0.050000000745058,0.0360877104103565,290.5653686523437,297.1499938964844,293.1499938964844,0.0066243698820471,-532.6041259765625,297.8316650390625,0.4951327443122864,0.050000000745058,0.0488598383963108,291.4036560058594,297.1499938964844,293.1499938964844,0.0043224920518696,-1748.81201171875,295.10357666015625,0.4951327443122864,0.050000000745058,0.2317700386047363,288.9673156738281,291.1499938964844,258.3637390136719,257.8427124023437,279.167724609375,291.39813232421875,289.0474548339844,1.0,0.1785322576761245,0.5877509713172913,0.5877509713172913,1.0,1.0,-0.494385689496994,0.1832781434059143,0.3111075460910797,0.0261603482067585,0.0,0.0,1.0,39.134761810302734,25.0,435.4069519042969,-5559.0712890625,39.78896331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.591064453125,299.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,20058.984375,20160.0,0.0,0.0,0.1593348681926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405145645141602,1.4405317306518557,-1.713724668661598e-05,0.0,0.0001617046218598,0.0,0.0,332.3602905273437,0.0,0.0,0.0,0.7865526676177979,4.0,0.0,1.0
368280,290.7562255859375,297.1499938964844,293.1499938964844,0.0059375511482357,-463.5351867675781,297.09088134765625,0.4951327443122864,0.050000000745058,0.0463984832167625,290.6227722167969,297.1499938964844,293.1499938964844,0.0064522577449679,-521.8217163085938,297.6510009765625,0.4951327443122864,0.050000000745058,0.0488598383963108,290.3344116210937,297.1499938964844,293.1499938964844,0.0071785734035074,-417.8260192871094,298.3762512207031,0.4951327443122864,0.050000000745058,0.0360877104103565,290.5653686523437,297.1499938964844,293.1499938964844,0.0066243698820471,-532.6041259765625,297.8316650390625,0.4951327443122864,0.050000000745058,0.0488598383963108,291.4036560058594,297.1499938964844,293.1499938964844,0.0043224920518696,-1748.81201171875,295.10357666015625,0.4951327443122864,0.050000000745058,0.2317700386047363,288.9673156738281,291.1499938964844,258.3637390136719,257.8427124023437,279.167724609375,291.39813232421875,289.0474548339844,1.0,0.1785322576761245,0.5877509713172913,0.5877509713172913,1.0,1.0,-0.494385689496994,0.1832781434059143,0.3111075460910797,0.0261603482067585,0.0,0.0,1.0,39.134761810302734,25.0,435.4069519042969,-5559.0712890625,39.78896331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.591064453125,299.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,20058.984375,20160.0,0.0,0.0,0.1593348681926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405145645141602,1.4405317306518557,-1.713724668661598e-05,0.0,0.0001617046218598,0.0,0.0,332.3602905273437,0.0,0.0,0.0,0.7865526676177979,4.0,0.0,1.0
368340,290.7962951660156,297.1499938964844,293.1499938964844,0.0066648130305111,-502.3893127441406,298.1396484375,0.5024088621139526,0.050000000745058,0.0462861321866512,290.6573181152344,297.1499938964844,293.1499938964844,0.0073002805002033,-566.1304321289062,298.7597961425781,0.5024088621139526,0.050000000745058,0.0487415269017219,290.369873046875,297.1499938964844,293.1499938964844,0.0082515757530927,-454.9583740234375,299.5893249511719,0.5024088621139526,0.050000000745058,0.0360003262758255,290.602783203125,297.1499938964844,293.1499938964844,0.0075078858062624,-577.5720825195312,298.951904296875,0.5024088621139526,0.050000000745058,0.0487415269017219,291.43585205078125,297.1499938964844,293.1499938964844,0.004752242937684,-1887.2529296875,295.9458923339844,0.5024088621139526,0.050000000745058,0.2312088161706924,289.29071044921875,291.1499938964844,258.3314514160156,257.8042297363281,279.16046142578125,291.4306030273437,289.3724365234375,1.0,0.1731503456830978,0.5883898735046387,0.5883898735046387,1.0,1.0,-0.4931883811950683,0.1830572336912155,0.310131162405014,0.0261363126337528,0.0,0.0,1.0,36.12954330444336,25.0,440.2915344238281,-5734.64453125,37.13858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.298095703125,300.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.646484375,21240.0,0.0,0.0,0.1691221296787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443157196044922,1.4431743621826172,-1.720018008199986e-05,0.0,0.0001716374536044,0.0,0.0,334.1927795410156,0.0,0.0,0.0,0.8028764128684998,4.0,0.0,1.0
368400,290.7962951660156,297.1499938964844,293.1499938964844,0.0066648130305111,-502.3893127441406,298.1396484375,0.5024088621139526,0.050000000745058,0.0462861321866512,290.6573181152344,297.1499938964844,293.1499938964844,0.0073002805002033,-566.1304321289062,298.7597961425781,0.5024088621139526,0.050000000745058,0.0487415269017219,290.369873046875,297.1499938964844,293.1499938964844,0.0082515757530927,-454.9583740234375,299.5893249511719,0.5024088621139526,0.050000000745058,0.0360003262758255,290.602783203125,297.1499938964844,293.1499938964844,0.0075078858062624,-577.5720825195312,298.951904296875,0.5024088621139526,0.050000000745058,0.0487415269017219,291.43585205078125,297.1499938964844,293.1499938964844,0.004752242937684,-1887.2529296875,295.9458923339844,0.5024088621139526,0.050000000745058,0.2312088161706924,289.29071044921875,291.1499938964844,258.3314514160156,257.8042297363281,279.16046142578125,291.4306030273437,289.3724365234375,1.0,0.1731503456830978,0.5883898735046387,0.5883898735046387,1.0,1.0,-0.4931883811950683,0.1830572336912155,0.310131162405014,0.0261363126337528,0.0,0.0,1.0,36.12954330444336,25.0,440.2915344238281,-5734.64453125,37.13858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.298095703125,300.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.646484375,21240.0,0.0,0.0,0.1691221296787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443157196044922,1.4431743621826172,-1.720018008199986e-05,0.0,0.0001716374536044,0.0,0.0,334.1927795410156,0.0,0.0,0.0,0.8028764128684998,4.0,0.0,1.0
368460,290.8335876464844,297.1499938964844,293.1499938964844,0.0074118981137871,-537.0211181640625,299.1224975585937,0.5086172223091125,0.050000000745058,0.0462013110518455,290.6907653808594,297.1499938964844,293.1499938964844,0.0081888958811759,-605.5665893554688,299.7954406738281,0.5086172223091125,0.050000000745058,0.0486522056162357,290.40386962890625,297.1499938964844,293.1499938964844,0.0094217872247099,-488.155517578125,300.7213439941406,0.5086172223091125,0.050000000745058,0.0359343513846397,290.6375732421875,297.1499938964844,293.1499938964844,0.0084443381056189,-617.8224487304688,300.0013122558594,0.5086172223091125,0.050000000745058,0.0486522056162357,291.4665222167969,297.1499938964844,293.1499938964844,0.0051655624993145,-2009.40673828125,296.7397155761719,0.5086172223091125,0.050000000745058,0.2307851165533065,289.6258239746094,291.1499938964844,258.3013610839844,257.7675170898437,279.1568298339844,291.46148681640625,289.712158203125,1.0,0.1688512563705444,0.5888689756393433,0.5888689756393433,0.9995565414428712,1.0,-0.4922845065593719,0.1828919798135757,0.3093925416469574,0.0261273141950368,0.0,0.0,1.0,33.86082458496094,25.0,466.28033447265625,-5939.62353515625,35.146018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0708312988281,301.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.408203125,21240.0,0.0,0.0,0.1752662509679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761048555374146,1.4761228561401367,-1.79945145646343e-05,0.0,0.0001778729638317,0.0,0.0,357.6086120605469,0.0,0.0,0.0,0.8060993552207947,4.0,0.0,1.0
368520,290.8335876464844,297.1499938964844,293.1499938964844,0.0074118981137871,-537.0211181640625,299.1224975585937,0.5086172223091125,0.050000000745058,0.0462013110518455,290.6907653808594,297.1499938964844,293.1499938964844,0.0081888958811759,-605.5665893554688,299.7954406738281,0.5086172223091125,0.050000000745058,0.0486522056162357,290.40386962890625,297.1499938964844,293.1499938964844,0.0094217872247099,-488.155517578125,300.7213439941406,0.5086172223091125,0.050000000745058,0.0359343513846397,290.6375732421875,297.1499938964844,293.1499938964844,0.0084443381056189,-617.8224487304688,300.0013122558594,0.5086172223091125,0.050000000745058,0.0486522056162357,291.4665222167969,297.1499938964844,293.1499938964844,0.0051655624993145,-2009.40673828125,296.7397155761719,0.5086172223091125,0.050000000745058,0.2307851165533065,289.6258239746094,291.1499938964844,258.3013610839844,257.7675170898437,279.1568298339844,291.46148681640625,289.712158203125,1.0,0.1688512563705444,0.5888689756393433,0.5888689756393433,0.9995565414428712,1.0,-0.4922845065593719,0.1828919798135757,0.3093925416469574,0.0261273141950368,0.0,0.0,1.0,33.86082458496094,25.0,466.28033447265625,-5939.62353515625,35.146018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.0708312988281,301.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.408203125,21240.0,0.0,0.0,0.1752662509679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761048555374146,1.4761228561401367,-1.79945145646343e-05,0.0,0.0001778729638317,0.0,0.0,357.6086120605469,0.0,0.0,0.0,0.8060993552207947,4.0,0.0,1.0
368580,290.8685913085937,297.1499938964844,293.1499938964844,0.0081860125064849,-567.7185668945312,300.0474548339844,0.5140103101730347,0.050000000745058,0.0461350940167903,290.7236633300781,297.1499938964844,293.1499938964844,0.0091275507584214,-640.3948974609375,300.7651672363281,0.5140103101730347,0.050000000745058,0.0485824756324291,290.4367980957031,297.1499938964844,293.1499938964844,0.0107153253629803,-517.6635131835938,301.7807312011719,0.5140103101730347,0.050000000745058,0.0358828529715538,290.6700134277344,297.1499938964844,293.1499938964844,0.0094483261927962,-653.67919921875,300.9883117675781,0.5140103101730347,0.050000000745058,0.0485824756324291,291.4958190917969,297.1499938964844,293.1499938964844,0.0055652940645813,-2116.533447265625,297.49273681640625,0.5140103101730347,0.050000000745058,0.2304543554782867,289.97607421875,291.1499938964844,258.2734069824219,257.73260498046875,279.15509033203125,291.4909973144531,290.0652160644531,1.0,0.1654104739427566,0.5892782807350159,0.5892782807350159,0.9991130232810974,1.0,-0.4915789067745209,0.1827724426984787,0.308806449174881,0.0261339135468006,0.0,0.0,1.0,32.08979034423828,25.0,488.3064575195313,-6135.3701171875,33.59549331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8448181152344,301.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,21192.98828125,21240.0,0.0,0.0,0.1782853454351425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806734323501587,1.4806915521621704,-1.810607500374317e-05,0.0,0.0001809369568945,0.0,0.0,360.93939208984375,0.0,0.0,0.0,0.8083857893943787,4.0,0.0,1.0
368640,290.8685913085937,297.1499938964844,293.1499938964844,0.0081860125064849,-567.7185668945312,300.0474548339844,0.5140103101730347,0.050000000745058,0.0461350940167903,290.7236633300781,297.1499938964844,293.1499938964844,0.0091275507584214,-640.3948974609375,300.7651672363281,0.5140103101730347,0.050000000745058,0.0485824756324291,290.4367980957031,297.1499938964844,293.1499938964844,0.0107153253629803,-517.6635131835938,301.7807312011719,0.5140103101730347,0.050000000745058,0.0358828529715538,290.6700134277344,297.1499938964844,293.1499938964844,0.0094483261927962,-653.67919921875,300.9883117675781,0.5140103101730347,0.050000000745058,0.0485824756324291,291.4958190917969,297.1499938964844,293.1499938964844,0.0055652940645813,-2116.533447265625,297.49273681640625,0.5140103101730347,0.050000000745058,0.2304543554782867,289.97607421875,291.1499938964844,258.2734069824219,257.73260498046875,279.15509033203125,291.4909973144531,290.0652160644531,1.0,0.1654104739427566,0.5892782807350159,0.5892782807350159,0.9991130232810974,1.0,-0.4915789067745209,0.1827724426984787,0.308806449174881,0.0261339135468006,0.0,0.0,1.0,32.08979034423828,25.0,488.3064575195313,-6135.3701171875,33.59549331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8448181152344,301.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,21192.98828125,21240.0,0.0,0.0,0.1782853454351425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806734323501587,1.4806915521621704,-1.810607500374317e-05,0.0,0.0001809369568945,0.0,0.0,360.93939208984375,0.0,0.0,0.0,0.8083857893943787,4.0,0.0,1.0
