time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.8853759765625,297.1499938964844,293.1499938964844,0.0085861226543784,-581.7583618164062,300.4889221191406,0.5164210200309753,0.050000000745058,0.0461075007915496,290.73974609375,297.1499938964844,293.1499938964844,0.0096211731433868,-656.3233032226562,301.22686767578125,0.5164210200309753,0.050000000745058,0.0485534183681011,290.4530029296875,297.1499938964844,293.1499938964844,0.0114181749522686,-531.1669311523438,302.28399658203125,0.5164210200309753,0.050000000745058,0.035861387848854,290.6854553222656,297.1499938964844,293.1499938964844,0.0099814515560865,-670.1448974609375,301.45928955078125,0.5164210200309753,0.050000000745058,0.0485534183681011,291.510009765625,297.1499938964844,293.1499938964844,0.0057611973024904,-2165.135986328125,297.8540954589844,0.5164210200309753,0.050000000745058,0.2303165048360824,290.1547546386719,291.1499938964844,258.26025390625,257.71588134765625,279.15460205078125,291.5052795410156,290.24481201171875,1.0,0.1639532297849655,0.5894715785980225,0.5894715785980225,0.998891294002533,1.0,-0.4912848472595215,0.182729110121727,0.3085557222366333,0.0261442326009273,0.0,0.0,1.0,31.351713180541992,25.0,496.0539245605469,-6229.04638671875,32.95058822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2165832519531,302.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.849609375,22320.0,0.0,0.0,0.1788025498390197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814718961715698,1.4814900159835815,-1.8125607311958447e-05,0.0,0.0001814618590287,0.0,0.0,361.5235900878906,0.0,0.0,0.0,0.8237851858139038,4.0,0.0,1.0
368760,290.9017333984375,297.1499938964844,293.1499938964844,0.0089958775788545,-594.9705810546875,300.91680908203125,0.518652081489563,0.050000000745058,0.046082966029644,290.75537109375,297.1499938964844,293.1499938964844,0.0101338298991322,-671.349853515625,301.67431640625,0.518652081489563,0.050000000745058,0.0485275797545909,290.4689025878906,297.1499938964844,293.1499938964844,0.0121656702831387,-543.9216918945312,302.7708435058594,0.518652081489563,0.050000000745058,0.0358423069119453,290.700439453125,297.1499938964844,293.1499938964844,0.0105379046872258,-685.6848754882812,301.9157409667969,0.518652081489563,0.050000000745058,0.0485275797545909,291.52392578125,297.1499938964844,293.1499938964844,0.0059546856209635,-2210.62841796875,298.2056579589844,0.518652081489563,0.050000000745058,0.230193942785263,290.33514404296875,291.1499938964844,258.24761962890625,257.6996459960937,279.1542663574219,291.519287109375,290.4263916015625,1.0,0.1626456677913665,0.58966064453125,0.58966064453125,0.998641312122345,1.0,-0.4910233914852142,0.1826959550380706,0.3083274662494659,0.0261592324823141,0.0,0.0,1.0,30.69552421569824,25.0,504.4603576660156,-6328.193359375,32.37786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.570556640625,302.5678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,21984.658203125,22320.0,0.0,0.0,0.1787720024585724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080753564834597,1.5080941915512085,-1.8782433471642435e-05,0.0,0.0001814308634493,0.0,0.0,381.3517456054688,0.0,0.0,0.0,0.8237972855567932,4.0,0.0,1.0
368820,290.93328857421875,297.1499938964844,293.1499938964844,0.0098476242274045,-619.0843505859375,301.73309326171875,0.5226090550422668,0.050000000745058,0.0460416413843631,290.78515625,297.1499938964844,293.1499938964844,0.0112238377332687,-698.9003295898438,302.5283203125,0.5226090550422668,0.050000000745058,0.0484840646386146,290.4992370605469,297.1499938964844,293.1499938964844,0.0138162970542907,-567.3585815429688,303.6982116699219,0.5226090550422668,0.050000000745058,0.0358101651072502,290.72918701171875,297.1499938964844,293.1499938964844,0.011729734018445,-714.1751098632812,302.7863464355469,0.5226090550422668,0.050000000745058,0.0484840646386146,291.5508728027344,297.1499938964844,293.1499938964844,0.0063353809528052,-2293.043701171875,298.8804931640625,0.5226090550422668,0.050000000745058,0.2299875319004058,290.7001647949219,291.1499938964844,258.2240295410156,257.66864013671875,279.1539306640625,291.5464172363281,290.7911071777344,1.0,0.1604169309139251,0.5900339484214783,0.5900339484214783,0.9981412887573242,1.0,-0.490583062171936,0.1826564222574234,0.3079266250133514,0.0262013096362352,0.0,0.0,1.0,29.590330123901367,25.0,506.39788818359375,-6493.0234375,31.414596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.21240234375,303.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,22233.078125,22320.0,0.0,0.0,0.1773552298545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516571879386902,1.5165908336639404,-1.8994667698279954e-05,0.0,0.0001799930032575,0.0,0.0,387.833740234375,0.0,0.0,0.0,0.8280432820320129,4.0,0.0,1.0
368880,290.93328857421875,297.1499938964844,293.1499938964844,0.0098476242274045,-619.0843505859375,301.73309326171875,0.5226090550422668,0.050000000745058,0.0460416413843631,290.78515625,297.1499938964844,293.1499938964844,0.0112238377332687,-698.9003295898438,302.5283203125,0.5226090550422668,0.050000000745058,0.0484840646386146,290.4992370605469,297.1499938964844,293.1499938964844,0.0138162970542907,-567.3585815429688,303.6982116699219,0.5226090550422668,0.050000000745058,0.0358101651072502,290.72918701171875,297.1499938964844,293.1499938964844,0.011729734018445,-714.1751098632812,302.7863464355469,0.5226090550422668,0.050000000745058,0.0484840646386146,291.5508728027344,297.1499938964844,293.1499938964844,0.0063353809528052,-2293.043701171875,298.8804931640625,0.5226090550422668,0.050000000745058,0.2299875319004058,290.7001647949219,291.1499938964844,258.2240295410156,257.66864013671875,279.1539306640625,291.5464172363281,290.7911071777344,1.0,0.1604169309139251,0.5900339484214783,0.5900339484214783,0.9981412887573242,1.0,-0.490583062171936,0.1826564222574234,0.3079266250133514,0.0262013096362352,0.0,0.0,1.0,29.590330123901367,25.0,506.39788818359375,-6493.0234375,31.414596557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.21240234375,303.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,22233.078125,22320.0,0.0,0.0,0.1773552298545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516571879386902,1.5165908336639404,-1.8994667698279954e-05,0.0,0.0001799930032575,0.0,0.0,387.833740234375,0.0,0.0,0.0,0.8280432820320129,4.0,0.0,1.0
368940,290.96356201171875,297.1499938964844,293.1499938964844,0.0107450252398848,-640.43505859375,302.4968566894531,0.5284950733184814,0.050000000745058,0.0459847673773765,290.8130798339844,297.1499938964844,293.1499938964844,0.012410775758326,-723.4860229492188,303.3290710449219,0.5284950733184814,0.050000000745058,0.0484241731464862,290.5345153808594,297.1499938964844,293.1499938964844,0.0245637036859989,-752.904052734375,304.0998840332031,0.5950853824615479,0.0813469663262367,0.047919001430273,290.7564697265625,297.1499938964844,293.1499938964844,0.0130400564521551,-739.5735473632812,303.6016540527344,0.5284950733184814,0.050000000745058,0.0484241731464862,291.57672119140625,297.1499938964844,293.1499938964844,0.0067073004320263,-2365.366455078125,299.5151672363281,0.5284950733184814,0.050000000745058,0.2297034263610839,291.0592956542969,291.1499938964844,258.20263671875,257.63970947265625,279.1640014648437,291.5724792480469,291.1473999023437,1.0,0.158790111541748,0.5916026830673218,0.5916026830673218,0.9976413249969482,1.0,-0.5045536756515503,0.1877781748771667,0.3167755305767059,0.0293618142604827,0.0,0.0,1.0,28.190614700317383,28.0,488.9327392578125,-6774.45849609375,31.50669479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7435607910156,303.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41796875,23400.0,0.0,0.0,0.1746796518564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187647342681885,1.518783688545227,-1.904963755805511e-05,0.0,0.0001772776449797,0.0,0.0,389.51849365234375,0.0,0.0,0.0,0.8441388607025146,4.0,0.0,1.0
369000,290.96356201171875,297.1499938964844,293.1499938964844,0.0107450252398848,-640.43505859375,302.4968566894531,0.5284950733184814,0.050000000745058,0.0459847673773765,290.8130798339844,297.1499938964844,293.1499938964844,0.012410775758326,-723.4860229492188,303.3290710449219,0.5284950733184814,0.050000000745058,0.0484241731464862,290.5345153808594,297.1499938964844,293.1499938964844,0.0245637036859989,-752.904052734375,304.0998840332031,0.5950853824615479,0.0813469663262367,0.047919001430273,290.7564697265625,297.1499938964844,293.1499938964844,0.0130400564521551,-739.5735473632812,303.6016540527344,0.5284950733184814,0.050000000745058,0.0484241731464862,291.57672119140625,297.1499938964844,293.1499938964844,0.0067073004320263,-2365.366455078125,299.5151672363281,0.5284950733184814,0.050000000745058,0.2297034263610839,291.0592956542969,291.1499938964844,258.20263671875,257.63970947265625,279.1640014648437,291.5724792480469,291.1473999023437,1.0,0.158790111541748,0.5916026830673218,0.5916026830673218,0.9976413249969482,1.0,-0.5045536756515503,0.1877781748771667,0.3167755305767059,0.0293618142604827,0.0,0.0,1.0,28.190614700317383,28.0,488.9327392578125,-6774.45849609375,31.50669479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7435607910156,303.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41796875,23400.0,0.0,0.0,0.1746796518564224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187647342681885,1.518783688545227,-1.904963755805511e-05,0.0,0.0001772776449797,0.0,0.0,389.51849365234375,0.0,0.0,0.0,0.8441388607025146,4.0,0.0,1.0
369060,290.9931945800781,297.1499938964844,293.1499938964844,0.0116998096928,-659.7711181640625,303.2095031738281,0.5377201437950134,0.050000000745058,0.0459048151969909,290.8399658203125,297.1499938964844,293.1499938964844,0.0137183871120214,-745.91943359375,304.0783386230469,0.5377201437950134,0.050000000745058,0.048339981585741,290.6366271972656,297.1499938964844,293.1499938964844,0.0624115988612175,-1250.80322265625,304.0546264648437,0.724929928779602,0.1270219087600708,0.0819818004965782,290.7839050292969,297.1499938964844,293.1499938964844,0.0163232311606407,-825.1417846679688,304.1246643066406,0.5633953213691711,0.0674228072166442,0.0540981441736221,291.6050109863281,297.1499938964844,293.1499938964844,0.0070615988224744,-2427.46728515625,300.1003723144531,0.5377201437950134,0.050000000745058,0.2293040603399276,291.4035949707031,291.1499938964844,258.1834411621094,257.6129455566406,279.1853942871094,291.6005554199219,291.4713134765625,1.0,0.1595418602228164,0.5962943434715271,0.5962943434715271,0.9971969127655028,1.0,-0.5515580773353577,0.2050990611314773,0.3464590013027191,0.0403005555272102,0.0,0.0,0.9486154317855836,26.464506149291992,31.0,410.99163818359375,-7340.99169921875,34.376956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04248046875,303.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,23671.7890625,23400.0,0.0,0.0,0.1726331561803817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5268700122833252,1.5268895626068115,-1.951035665115341e-05,0.0,0.0001752007083268,0.0,0.0,399.3431396484375,0.0,0.0,0.0,0.834537923336029,4.0,0.0,1.0
369120,290.9931945800781,297.1499938964844,293.1499938964844,0.0116998096928,-659.7711181640625,303.2095031738281,0.5377201437950134,0.050000000745058,0.0459048151969909,290.8399658203125,297.1499938964844,293.1499938964844,0.0137183871120214,-745.91943359375,304.0783386230469,0.5377201437950134,0.050000000745058,0.048339981585741,290.6366271972656,297.1499938964844,293.1499938964844,0.0624115988612175,-1250.80322265625,304.0546264648437,0.724929928779602,0.1270219087600708,0.0819818004965782,290.7839050292969,297.1499938964844,293.1499938964844,0.0163232311606407,-825.1417846679688,304.1246643066406,0.5633953213691711,0.0674228072166442,0.0540981441736221,291.6050109863281,297.1499938964844,293.1499938964844,0.0070615988224744,-2427.46728515625,300.1003723144531,0.5377201437950134,0.050000000745058,0.2293040603399276,291.4035949707031,291.1499938964844,258.1834411621094,257.6129455566406,279.1853942871094,291.6005554199219,291.4713134765625,1.0,0.1595418602228164,0.5962943434715271,0.5962943434715271,0.9971969127655028,1.0,-0.5515580773353577,0.2050990611314773,0.3464590013027191,0.0403005555272102,0.0,0.0,0.9486154317855836,26.464506149291992,31.0,410.99163818359375,-7340.99169921875,34.376956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04248046875,303.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,23671.7890625,23400.0,0.0,0.0,0.1726331561803817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5268700122833252,1.5268895626068115,-1.951035665115341e-05,0.0,0.0001752007083268,0.0,0.0,399.3431396484375,0.0,0.0,0.0,0.834537923336029,4.0,0.0,1.0
369180,291.02410888671875,297.1499938964844,293.1499938964844,0.0127942021936178,-681.3619384765625,303.86822509765625,0.5638574957847595,0.050000000745058,0.0457219369709491,290.8903503417969,297.1499938964844,293.1499938964844,0.0350666642189025,-1204.272705078125,304.0981140136719,0.6741605401039124,0.0946948826313018,0.0798584520816803,290.7711181640625,297.1499938964844,293.1499938964844,0.0891562774777412,-1629.2528076171875,304.0423583984375,0.8263227343559265,0.1634803116321563,0.1087125018239021,290.861328125,297.1499938964844,293.1499938964844,0.0526415780186653,-1489.2891845703125,304.0717468261719,0.7210750579833984,0.1118160411715507,0.096918836236,291.6405334472656,297.1499938964844,293.1499938964844,0.0074076168239116,-2491.825439453125,300.5998840332031,0.5638574957847595,0.050000000745058,0.2283905297517776,291.6393127441406,291.1499938964844,258.1664428710937,257.58837890625,279.2107849121094,291.6358947753906,291.65478515625,1.0,0.1635546684265136,0.6039212942123413,0.6039212942123413,0.9967525601387024,1.0,-0.6715234518051147,0.2495807856321334,0.42194265127182,0.067878745496273,0.0,0.0,0.8654259443283081,22.689584732055664,34.0,168.28005981445312,-8441.4853515625,43.13436126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9911499023437,303.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,24614.189453125,23400.0,0.0,0.0,0.1735278367996215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434515357017517,1.4345333576202393,-1.806266482162755e-05,0.0,0.0001761086896294,0.0,0.0,342.1107482910156,0.0,0.0,0.0,0.7901859283447266,4.0,0.0,1.0
369240,291.02410888671875,297.1499938964844,293.1499938964844,0.0127942021936178,-681.3619384765625,303.86822509765625,0.5638574957847595,0.050000000745058,0.0457219369709491,290.8903503417969,297.1499938964844,293.1499938964844,0.0350666642189025,-1204.272705078125,304.0981140136719,0.6741605401039124,0.0946948826313018,0.0798584520816803,290.7711181640625,297.1499938964844,293.1499938964844,0.0891562774777412,-1629.2528076171875,304.0423583984375,0.8263227343559265,0.1634803116321563,0.1087125018239021,290.861328125,297.1499938964844,293.1499938964844,0.0526415780186653,-1489.2891845703125,304.0717468261719,0.7210750579833984,0.1118160411715507,0.096918836236,291.6405334472656,297.1499938964844,293.1499938964844,0.0074076168239116,-2491.825439453125,300.5998840332031,0.5638574957847595,0.050000000745058,0.2283905297517776,291.6393127441406,291.1499938964844,258.1664428710937,257.58837890625,279.2107849121094,291.6358947753906,291.65478515625,1.0,0.1635546684265136,0.6039212942123413,0.6039212942123413,0.9967525601387024,1.0,-0.6715234518051147,0.2495807856321334,0.42194265127182,0.067878745496273,0.0,0.0,0.8654259443283081,22.689584732055664,34.0,168.28005981445312,-8441.4853515625,43.13436126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9911499023437,303.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,24614.189453125,23400.0,0.0,0.0,0.1735278367996215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434515357017517,1.4345333576202393,-1.806266482162755e-05,0.0,0.0001761086896294,0.0,0.0,342.1107482910156,0.0,0.0,0.0,0.7901859283447266,4.0,0.0,1.0
369300,291.0406188964844,297.1499938964844,293.1499938964844,0.0133600048720836,-694.8849487304688,304.13677978515625,0.5780493021011353,0.0534218996763229,0.0457920283079147,290.9397888183594,297.1499938964844,293.1499938964844,0.0514980517327785,-1492.525634765625,304.0777587890625,0.739833652973175,0.1136208921670913,0.0992068797349929,290.8439636230469,297.1499938964844,293.1499938964844,0.101106196641922,-1803.2509765625,304.04022216796875,0.8698858618736267,0.1793132722377777,0.1201996132731437,290.9174194335937,297.1499938964844,293.1499938964844,0.0644329860806465,-1727.1810302734375,304.0640563964844,0.7761972546577454,0.1298029273748397,0.1149203181266784,291.6624755859375,297.1499938964844,293.1499938964844,0.0076190866529941,-2542.516845703125,300.7965393066406,0.577305018901825,0.050000000745058,0.228006437420845,291.6401672363281,291.1499938964844,258.1587829589844,257.57696533203125,279.2068176269531,291.6576538085937,291.622314453125,1.0,0.166679710149765,0.606499195098877,0.606499195098877,0.9965303540229796,1.0,-0.7297576069831848,0.2715766429901123,0.4581809341907501,0.081314630806446,0.0,0.0,0.832135796546936,21.213573455810547,34.0,-24.23814582824707,-8863.4990234375,48.42156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.82061767578125,303.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24867.064453125,22320.0,0.0,0.0,0.1757106482982635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3657954931259155,1.3658124208450315,-1.695128230494447e-05,0.0,0.0001783239713404,0.0,0.0,302.4147033691406,0.0,0.0,0.0,0.7431761026382446,4.0,0.0,1.0
369360,291.0664367675781,297.1499938964844,293.1499938964844,0.021305514499545,-895.5670776367188,304.1243591308594,0.6487360000610352,0.0750981494784355,0.0588250234723091,290.99725341796875,297.1499938964844,293.1499938964844,0.0659830048680305,-1757.4146728515625,304.0646667480469,0.8008097410202026,0.1303371638059616,0.115948237478733,290.9184875488281,297.1499938964844,293.1499938964844,0.1132818982005119,-1978.1004638671875,304.0380249023437,0.9224224090576172,0.1938974410295486,0.130773514509201,290.9772644042969,297.1499938964844,293.1499938964844,0.0779322013258934,-1986.1417236328125,304.0552062988281,0.8331302404403687,0.1463349312543869,0.1311324089765548,291.6872863769531,297.1499938964844,293.1499938964844,0.0078630670905113,-2607.75048828125,300.95831298828125,0.5956730842590332,0.050000000745058,0.2275460511445999,291.5478820800781,291.1499938964844,258.15167236328125,257.5661315917969,279.1971435546875,291.682373046875,291.5031433105469,1.0,0.1706166863441467,0.6081489324569702,0.6081489324569702,0.9967911839485168,1.0,-0.7970762848854065,0.2971802949905395,0.4998959898948669,0.0963015854358673,0.0,0.0,0.8143244385719299,19.44927024841309,37.0,-238.04489135742188,-9284.3818359375,55.14530944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5924072265625,302.8666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,23906.560546875,22320.0,0.0,0.0,0.1788697093725204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28290593624115,1.282921314239502,-1.540085213491693e-05,0.0,0.0001815300201997,0.0,0.0,255.79910278320312,0.0,0.0,0.0,0.7176802754402161,4.0,0.0,1.0
369420,291.1753234863281,297.1499938964844,293.1499938964844,0.0503510534763336,-1404.5501708984375,304.0850524902344,0.777742326259613,0.1059112399816513,0.0893050134181976,291.1208190917969,297.1499938964844,293.1499938964844,0.0921181887388229,-2272.2451171875,304.0498046875,0.8969420194625854,0.1598419249057769,0.1448491960763931,291.0688781738281,297.1499938964844,293.1499938964844,0.1240088641643524,-2110.026611328125,304.060546875,0.9707915782928468,0.2198829352855682,0.1327697038650512,291.098876953125,297.1499938964844,293.1499938964844,0.1045428737998008,-2516.94482421875,304.0425109863281,0.931845724582672,0.1767287850379943,0.160537764430046,291.74517822265625,297.1499938964844,293.1499938964844,0.0084840441122651,-2787.07666015625,301.196533203125,0.621644139289856,0.050000000745058,0.2269795835018158,291.1081848144531,291.1499938964844,258.1391296386719,257.5462341308594,279.1708984375,291.7401123046875,291.0377197265625,1.0,0.1802914440631866,0.608833372592926,0.608833372592926,0.9973127245903016,1.0,-0.9083265066146852,0.3402577340602875,0.5680687427520752,0.1195102110505104,0.0,0.0,0.8463574051856995,17.640424728393555,40.0,-589.7716674804688,-9920.4248046875,69.5968246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9984741210937,302.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,22256.7734375,22320.0,0.0,0.0,0.1881920397281646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2560518980026243,1.2560665607452393,-1.4613723578804638e-05,0.0,0.000190991006093,0.0,0.0,238.37168884277344,0.0,0.0,0.0,0.7058982253074646,4.0,0.0,1.0
369480,291.1753234863281,297.1499938964844,293.1499938964844,0.0503510534763336,-1404.5501708984375,304.0850524902344,0.777742326259613,0.1059112399816513,0.0893050134181976,291.1208190917969,297.1499938964844,293.1499938964844,0.0921181887388229,-2272.2451171875,304.0498046875,0.8969420194625854,0.1598419249057769,0.1448491960763931,291.0688781738281,297.1499938964844,293.1499938964844,0.1240088641643524,-2110.026611328125,304.060546875,0.9707915782928468,0.2198829352855682,0.1327697038650512,291.098876953125,297.1499938964844,293.1499938964844,0.1045428737998008,-2516.94482421875,304.0425109863281,0.931845724582672,0.1767287850379943,0.160537764430046,291.74517822265625,297.1499938964844,293.1499938964844,0.0084840441122651,-2787.07666015625,301.196533203125,0.621644139289856,0.050000000745058,0.2269795835018158,291.1081848144531,291.1499938964844,258.1391296386719,257.5462341308594,279.1708984375,291.7401123046875,291.0377197265625,1.0,0.1802914440631866,0.608833372592926,0.608833372592926,0.9973127245903016,1.0,-0.9083265066146852,0.3402577340602875,0.5680687427520752,0.1195102110505104,0.0,0.0,0.8463574051856995,17.640424728393555,40.0,-589.7716674804688,-9920.4248046875,69.5968246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9984741210937,302.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,22256.7734375,22320.0,0.0,0.0,0.1881920397281646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2560518980026243,1.2560665607452393,-1.4613723578804638e-05,0.0,0.000190991006093,0.0,0.0,238.37168884277344,0.0,0.0,0.0,0.7058982253074646,4.0,0.0,1.0
369540,291.30157470703125,297.1499938964844,293.1499938964844,0.074114590883255,-1827.4554443359373,304.0675354003906,0.8456601500511169,0.1303423047065735,0.1121718510985374,291.2428894042969,297.1499938964844,293.1499938964844,0.1175370067358017,-2773.843505859375,304.0409240722656,0.9629142880439758,0.1864958852529525,0.170595034956932,291.1614685058594,297.1499938964844,293.1499938964844,0.1196159049868583,-2070.731201171875,304.0963439941406,0.965032398700714,0.2538082301616668,0.1268175989389419,291.2177124023437,297.1499938964844,293.1499938964844,0.1319715678691864,-3045.11572265625,304.03271484375,0.9908000826835632,0.2045910358428955,0.1873930841684341,291.8083801269531,297.1499938964844,293.1499938964844,0.0091779613867402,-2977.4609375,301.4114074707031,0.6270244717597961,0.050000000745058,0.226869136095047,290.61993408203125,291.1499938964844,258.1287841796875,257.52880859375,279.1505432128906,291.8036193847656,290.5622253417969,1.0,0.1910423934459686,0.607857346534729,0.607857346534729,0.997834324836731,1.0,-0.9886649250984192,0.3719386458396911,0.616726279258728,0.1344785243272781,0.0,0.0,0.9502195119857788,17.972476959228516,60.0,-645.731201171875,-10427.31640625,85.10894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.38824462890625,301.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20891.248046875,23400.0,0.0,0.0,0.2001233249902725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723220825195312,1.3723382949829102,-1.6160673112608492e-05,0.0,0.0002030997275141,0.0,0.0,294.9159240722656,0.0,0.0,0.0,0.7751348614692688,4.0,0.0,1.0
369600,291.30157470703125,297.1499938964844,293.1499938964844,0.074114590883255,-1827.4554443359373,304.0675354003906,0.8456601500511169,0.1303423047065735,0.1121718510985374,291.2428894042969,297.1499938964844,293.1499938964844,0.1175370067358017,-2773.843505859375,304.0409240722656,0.9629142880439758,0.1864958852529525,0.170595034956932,291.1614685058594,297.1499938964844,293.1499938964844,0.1196159049868583,-2070.731201171875,304.0963439941406,0.965032398700714,0.2538082301616668,0.1268175989389419,291.2177124023437,297.1499938964844,293.1499938964844,0.1319715678691864,-3045.11572265625,304.03271484375,0.9908000826835632,0.2045910358428955,0.1873930841684341,291.8083801269531,297.1499938964844,293.1499938964844,0.0091779613867402,-2977.4609375,301.4114074707031,0.6270244717597961,0.050000000745058,0.226869136095047,290.61993408203125,291.1499938964844,258.1287841796875,257.52880859375,279.1505432128906,291.8036193847656,290.5622253417969,1.0,0.1910423934459686,0.607857346534729,0.607857346534729,0.997834324836731,1.0,-0.9886649250984192,0.3719386458396911,0.616726279258728,0.1344785243272781,0.0,0.0,0.9502195119857788,17.972476959228516,60.0,-645.731201171875,-10427.31640625,85.10894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.38824462890625,301.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20891.248046875,23400.0,0.0,0.0,0.2001233249902725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723220825195312,1.3723382949829102,-1.6160673112608492e-05,0.0,0.0002030997275141,0.0,0.0,294.9159240722656,0.0,0.0,0.0,0.7751348614692688,4.0,0.0,1.0
369660,291.4236755371094,297.1499938964844,293.1499938964844,0.0953446477651596,-2230.41650390625,304.05975341796875,0.8649783730506897,0.1524135023355484,0.1325584053993225,291.3580627441406,297.1499938964844,293.1499938964844,0.1438575536012649,-3269.92919921875,304.0331420898437,0.973913311958313,0.2114580273628235,0.1947105228900909,291.2957763671875,297.1499938964844,293.1499938964844,0.1501117497682571,-2494.129638671875,304.0631408691406,0.9828124046325684,0.2771680355072021,0.1482093632221222,291.31787109375,297.1499938964844,293.1499938964844,0.1516877859830856,-3410.224853515625,304.03759765625,0.9860613346099854,0.2332078963518142,0.2030075937509536,291.8730163574219,297.1499938964844,293.1499938964844,0.0099169788882136,-3165.245849609375,301.6283264160156,0.6074267625808716,0.050000000745058,0.2272752374410629,290.1690673828125,291.1499938964844,258.1206970214844,257.5138854980469,279.1265563964844,291.8684997558594,290.1143493652344,1.0,0.2099808603525161,0.6044626235961914,0.6044626235961914,0.9987006187438964,1.0,-1.0869653224945068,0.4109054803848266,0.676059901714325,0.1500424593687057,0.0,0.0,1.0,21.312768936157227,80.0,-642.596923828125,-11056.6806640625,112.33717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7825012207031,301.0412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,22279.97265625,23400.0,0.0,0.0,0.2144418358802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173486471176147,1.517367601394653,-1.901958421512973e-05,0.0,0.0002176311973016,0.0,0.0,388.5049743652344,0.0,0.0,0.0,0.8302282094955444,4.0,0.0,1.0
369720,291.4236755371094,297.1499938964844,293.1499938964844,0.0953446477651596,-2230.41650390625,304.05975341796875,0.8649783730506897,0.1524135023355484,0.1325584053993225,291.3580627441406,297.1499938964844,293.1499938964844,0.1438575536012649,-3269.92919921875,304.0331420898437,0.973913311958313,0.2114580273628235,0.1947105228900909,291.2957763671875,297.1499938964844,293.1499938964844,0.1501117497682571,-2494.129638671875,304.0631408691406,0.9828124046325684,0.2771680355072021,0.1482093632221222,291.31787109375,297.1499938964844,293.1499938964844,0.1516877859830856,-3410.224853515625,304.03759765625,0.9860613346099854,0.2332078963518142,0.2030075937509536,291.8730163574219,297.1499938964844,293.1499938964844,0.0099169788882136,-3165.245849609375,301.6283264160156,0.6074267625808716,0.050000000745058,0.2272752374410629,290.1690673828125,291.1499938964844,258.1206970214844,257.5138854980469,279.1265563964844,291.8684997558594,290.1143493652344,1.0,0.2099808603525161,0.6044626235961914,0.6044626235961914,0.9987006187438964,1.0,-1.0869653224945068,0.4109054803848266,0.676059901714325,0.1500424593687057,0.0,0.0,1.0,21.312768936157227,80.0,-642.596923828125,-11056.6806640625,112.33717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7825012207031,301.0412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,22279.97265625,23400.0,0.0,0.0,0.2144418358802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5173486471176147,1.517367601394653,-1.901958421512973e-05,0.0,0.0002176311973016,0.0,0.0,388.5049743652344,0.0,0.0,0.0,0.8302282094955444,4.0,0.0,1.0
369780,291.54034423828125,297.1499938964844,293.1499938964844,0.1173193082213401,-2643.3564453125,304.0531921386719,0.8613795042037964,0.1724933534860611,0.1511697024106979,291.4686584472656,297.1499938964844,293.1499938964844,0.1722855120897293,-3785.92578125,304.024658203125,0.962479829788208,0.2344253957271576,0.2169396877288818,291.4910888671875,297.1499938964844,293.1499938964844,0.1998990774154663,-3149.479736328125,304.0077209472656,0.9971206784248352,0.2845402061939239,0.1807200908660888,291.4315795898437,297.1499938964844,293.1499938964844,0.193310260772705,-4151.8125,304.006591796875,0.990327775478363,0.2566292583942413,0.2381855249404907,291.9419860839844,297.1499938964844,293.1499938964844,0.0107724983245134,-3376.72119140625,301.810546875,0.5756155252456665,0.050000000745058,0.2280396521091461,289.6191711425781,291.1499938964844,258.1148681640625,257.5015869140625,279.1000061035156,291.93768310546875,289.5594177246094,1.0,0.23597352206707,0.5980067253112793,0.5980067253112793,0.9995668530464172,1.0,-1.2181299924850464,0.4628742635250091,0.7552556991577148,0.1684596687555313,0.0,0.0,1.0,27.07748985290528,98.0,-744.192138671875,-11712.099609375,158.7513885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1901550292969,300.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,23108.39453125,23400.0,0.0,0.0,0.2310292869806289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5461363792419434,1.5461561679840088,-1.9742470612982288e-05,0.0,0.0002344653476029,0.0,0.0,410.960693359375,0.0,0.0,0.0,0.8445003032684326,4.0,0.0,1.0
369840,291.54034423828125,297.1499938964844,293.1499938964844,0.1173193082213401,-2643.3564453125,304.0531921386719,0.8613795042037964,0.1724933534860611,0.1511697024106979,291.4686584472656,297.1499938964844,293.1499938964844,0.1722855120897293,-3785.92578125,304.024658203125,0.962479829788208,0.2344253957271576,0.2169396877288818,291.4910888671875,297.1499938964844,293.1499938964844,0.1998990774154663,-3149.479736328125,304.0077209472656,0.9971206784248352,0.2845402061939239,0.1807200908660888,291.4315795898437,297.1499938964844,293.1499938964844,0.193310260772705,-4151.8125,304.006591796875,0.990327775478363,0.2566292583942413,0.2381855249404907,291.9419860839844,297.1499938964844,293.1499938964844,0.0107724983245134,-3376.72119140625,301.810546875,0.5756155252456665,0.050000000745058,0.2280396521091461,289.6191711425781,291.1499938964844,258.1148681640625,257.5015869140625,279.1000061035156,291.93768310546875,289.5594177246094,1.0,0.23597352206707,0.5980067253112793,0.5980067253112793,0.9995668530464172,1.0,-1.2181299924850464,0.4628742635250091,0.7552556991577148,0.1684596687555313,0.0,0.0,1.0,27.07748985290528,98.0,-744.192138671875,-11712.099609375,158.7513885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.1901550292969,300.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,23108.39453125,23400.0,0.0,0.0,0.2310292869806289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5461363792419434,1.5461561679840088,-1.9742470612982288e-05,0.0,0.0002344653476029,0.0,0.0,410.960693359375,0.0,0.0,0.0,0.8445003032684326,4.0,0.0,1.0
369900,291.5965270996094,297.1499938964844,293.1499938964844,0.1288056224584579,-2852.941162109375,304.0499267578125,0.8464384078979492,0.181846484541893,0.1599175184965133,291.5215148925781,297.1499938964844,293.1499938964844,0.1873464733362198,-4051.809326171875,304.0200500488281,0.9409043788909912,0.2453416883945465,0.2275789529085159,291.5878295898437,297.1499938964844,293.1499938964844,0.231953427195549,-3551.01708984375,303.97589111328125,0.9949791431427002,0.2865599691867828,0.2000015825033188,291.4882202148437,297.1499938964844,293.1499938964844,0.2087401449680328,-4417.27880859375,304.0046081542969,0.9706011414527892,0.2672707736492157,0.2483646422624588,291.97772216796875,297.1499938964844,293.1499938964844,0.0112625239416956,-3492.14501953125,301.8919677734375,0.5508837103843689,0.050000000745058,0.228793978691101,289.32147216796875,291.1499938964844,258.11279296875,257.4964294433594,279.0965576171875,291.9735717773437,289.2654113769531,1.0,0.2504407167434692,0.5950238704681396,0.5950238704681396,1.0,1.0,-1.2777389287948608,0.4863885641098022,0.7913503050804138,0.1770949214696884,0.0,0.0,1.0,31.939353942871094,98.0,-770.001953125,-11963.677734375,187.87413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9171447753906,300.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23252.677734375,24480.0,0.0,0.0,0.2399563640356063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5509567260742188,1.5509765148162842,-1.986575443879701e-05,0.0,0.000243525209953,0.0,0.0,414.8163146972656,0.0,0.0,0.0,0.8619055151939392,4.0,0.0,1.0
369960,291.65118408203125,297.1499938964844,293.1499938964844,0.1402660459280014,-3057.6337890625,304.0473022460937,0.8230393528938293,0.1907908916473388,0.1683808267116546,291.57275390625,297.1499938964844,293.1499938964844,0.2024243324995041,-4312.56201171875,304.01629638671875,0.9068143963813782,0.2559069395065307,0.2379798740148544,291.6664428710937,297.1499938964844,293.1499938964844,0.2408380806446075,-3657.69970703125,303.99127197265625,0.9561992883682252,0.2908819019794464,0.2021684795618057,291.5411071777344,297.1499938964844,293.1499938964844,0.2245289385318756,-4683.48876953125,304.0023498535156,0.9362417459487916,0.2779325246810913,0.2586881518363952,292.0133361816406,297.1499938964844,293.1499938964844,0.0117932809516787,-3608.9091796875,301.9755249023437,0.5211886763572693,0.050000000745058,0.2300396859645843,289.05035400390625,291.1499938964844,258.1112976074219,257.4919738769531,279.102783203125,292.00933837890625,289.00506591796875,1.0,0.2650182545185089,0.5931402444839478,0.5931402444839478,1.0,1.0,-1.316828727722168,0.5018993020057678,0.8149294853210449,0.1829991787672042,0.0,0.0,1.0,39.162696838378906,116.0,-729.1026611328125,-12122.66015625,217.3983764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6833190917969,299.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24095.365234375,24480.0,0.0,0.0,0.2490029633045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5788103342056274,1.5788309574127195,-2.058569953078404e-05,0.0,0.0002527063479647,0.0,0.0,437.5693054199219,0.0,0.0,0.0,0.8624747395515442,4.0,0.0,1.0
370020,291.7560729980469,297.1499938964844,293.1499938964844,0.1625989824533462,-3445.06591796875,304.0443725585937,0.7889012098312378,0.2074925750494003,0.1842571645975113,291.6710205078125,297.1499938964844,293.1499938964844,0.2320006191730499,-4809.673828125,304.0116577148437,0.8651713132858276,0.2759371399879455,0.2577882707118988,291.7779235839844,297.1499938964844,293.1499938964844,0.2654547691345215,-3950.13134765625,304.0026550292969,0.8971114158630371,0.3058010041713714,0.2118387520313263,291.6402282714844,297.1499938964844,293.1499938964844,0.2560471296310425,-5200.48193359375,303.9990539550781,0.8886049389839172,0.2985880672931671,0.2789616286754608,292.08233642578125,297.1499938964844,293.1499938964844,0.0128883989527821,-3828.41015625,302.1526794433594,0.4831683337688446,0.050000000745058,0.2328037321567535,288.5982971191406,291.1499938964844,258.1099548339844,257.485107421875,279.1114501953125,292.0787658691406,288.5624084472656,1.0,0.2947589159011841,0.5897418260574341,0.5897418260574341,1.0,1.0,-1.3989242315292358,0.5345723628997803,0.8643518090248108,0.1970835030078888,0.0,0.0,1.0,55.21476745605469,134.0,-627.4677734375,-12456.8935546875,286.8805847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3644104003906,299.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,24383.677734375,24480.0,0.0,0.0,0.2667580246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5882278680801392,1.5882487297058103,-2.0832017980865203e-05,0.0,0.0002707254898268,0.0,0.0,445.4463806152344,0.0,0.0,0.0,0.8671690225601196,4.0,0.0,1.0
370080,291.7560729980469,297.1499938964844,293.1499938964844,0.1625989824533462,-3445.06591796875,304.0443725585937,0.7889012098312378,0.2074925750494003,0.1842571645975113,291.6710205078125,297.1499938964844,293.1499938964844,0.2320006191730499,-4809.673828125,304.0116577148437,0.8651713132858276,0.2759371399879455,0.2577882707118988,291.7779235839844,297.1499938964844,293.1499938964844,0.2654547691345215,-3950.13134765625,304.0026550292969,0.8971114158630371,0.3058010041713714,0.2118387520313263,291.6402282714844,297.1499938964844,293.1499938964844,0.2560471296310425,-5200.48193359375,303.9990539550781,0.8886049389839172,0.2985880672931671,0.2789616286754608,292.08233642578125,297.1499938964844,293.1499938964844,0.0128883989527821,-3828.41015625,302.1526794433594,0.4831683337688446,0.050000000745058,0.2328037321567535,288.5982971191406,291.1499938964844,258.1099548339844,257.485107421875,279.1114501953125,292.0787658691406,288.5624084472656,1.0,0.2947589159011841,0.5897418260574341,0.5897418260574341,1.0,1.0,-1.3989242315292358,0.5345723628997803,0.8643518090248108,0.1970835030078888,0.0,0.0,1.0,55.21476745605469,134.0,-627.4677734375,-12456.8935546875,286.8805847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3644104003906,299.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,24383.677734375,24480.0,0.0,0.0,0.2667580246925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5882278680801392,1.5882487297058103,-2.0832017980865203e-05,0.0,0.0002707254898268,0.0,0.0,445.4463806152344,0.0,0.0,0.0,0.8671690225601196,4.0,0.0,1.0
370140,291.854248046875,297.1499938964844,293.1499938964844,0.184276595711708,-3808.41015625,304.04351806640625,0.7647146582603455,0.2228897958993911,0.1989736258983612,291.76318359375,297.1499938964844,293.1499938964844,0.2609314322471618,-5279.673828125,304.0096130371094,0.8379631042480469,0.2947114109992981,0.2764332592487335,291.8690185546875,297.1499938964844,293.1499938964844,0.2929965257644653,-4269.810546875,304.0058288574219,0.8628913760185242,0.3220713138580322,0.2236110568046569,291.7323913574219,297.1499938964844,293.1499938964844,0.2871068120002746,-5693.24169921875,303.9976806640625,0.8586956858634949,0.3181394934654236,0.298312097787857,292.1476745605469,297.1499938964844,293.1499938964844,0.0140627454966306,-4037.264404296875,302.33599853515625,0.4471111595630646,0.050000000745058,0.2359473556280136,288.2268981933594,291.1499938964844,258.11090087890625,257.4810791015625,279.1180419921875,292.1445007324219,288.2000427246094,1.0,0.3243963718414306,0.5868985056877136,0.5868985056877136,1.0,1.0,-1.4801075458526611,0.5670822858810425,0.9130252599716188,0.2127048820257187,0.0,0.0,1.0,73.40058135986328,137.0,-517.2427978515625,-12844.3017578125,368.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2123107910156,299.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24456.0,25560.0,0.0,0.0,0.2837742269039154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905814170837402,1.5906022787094116,-2.089380541292485e-05,0.0,0.0002879947423934,0.0,0.0,447.4296569824219,0.0,0.0,0.0,0.8833420872688293,4.0,0.0,1.0
370200,291.854248046875,297.1499938964844,293.1499938964844,0.184276595711708,-3808.41015625,304.04351806640625,0.7647146582603455,0.2228897958993911,0.1989736258983612,291.76318359375,297.1499938964844,293.1499938964844,0.2609314322471618,-5279.673828125,304.0096130371094,0.8379631042480469,0.2947114109992981,0.2764332592487335,291.8690185546875,297.1499938964844,293.1499938964844,0.2929965257644653,-4269.810546875,304.0058288574219,0.8628913760185242,0.3220713138580322,0.2236110568046569,291.7323913574219,297.1499938964844,293.1499938964844,0.2871068120002746,-5693.24169921875,303.9976806640625,0.8586956858634949,0.3181394934654236,0.298312097787857,292.1476745605469,297.1499938964844,293.1499938964844,0.0140627454966306,-4037.264404296875,302.33599853515625,0.4471111595630646,0.050000000745058,0.2359473556280136,288.2268981933594,291.1499938964844,258.11090087890625,257.4810791015625,279.1180419921875,292.1445007324219,288.2000427246094,1.0,0.3243963718414306,0.5868985056877136,0.5868985056877136,1.0,1.0,-1.4801075458526611,0.5670822858810425,0.9130252599716188,0.2127048820257187,0.0,0.0,1.0,73.40058135986328,137.0,-517.2427978515625,-12844.3017578125,368.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2123107910156,299.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,24456.0,25560.0,0.0,0.0,0.2837742269039154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5905814170837402,1.5906022787094116,-2.089380541292485e-05,0.0,0.0002879947423934,0.0,0.0,447.4296569824219,0.0,0.0,0.0,0.8833420872688293,4.0,0.0,1.0
370260,291.9458923339844,297.1499938964844,293.1499938964844,0.2044893950223922,-4136.52099609375,304.0453796386719,0.7548218965530396,0.2371287047863006,0.2125035971403122,291.8493957519531,297.1499938964844,293.1499938964844,0.2881596386432647,-5708.0419921875,304.0111083984375,0.8264866471290588,0.3123581111431122,0.2938625812530517,291.95220947265625,297.1499938964844,293.1499938964844,0.3191168904304504,-4564.48876953125,304.0104064941406,0.8473640084266663,0.3376526534557342,0.2349993586540222,291.8186340332031,297.1499938964844,293.1499938964844,0.316363513469696,-6142.826171875,303.999755859375,0.845913827419281,0.336563766002655,0.3164694905281067,292.21014404296875,297.1499938964844,293.1499938964844,0.0151781570166349,-4211.9775390625,302.5221252441406,0.425509363412857,0.050000000745058,0.2385227233171463,287.955810546875,291.1499938964844,258.1141357421875,257.4799499511719,279.1231384277344,292.20721435546875,287.93768310546875,1.0,0.3478721678256988,0.5844732522964478,0.5844732522964478,1.0,1.0,-1.555837631225586,0.5976784825325012,0.95815908908844,0.2276948392391204,0.0,0.0,1.0,88.54800415039062,125.0,-389.3784790039063,-13302.392578125,448.3113098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1806335449219,299.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,25402.857421875,25560.0,0.0,0.0,0.2999423742294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210801601409912,1.6211018562316897,-2.170274638046976e-05,0.0,0.0003044033946935,0.0,0.0,473.6643371582031,0.0,0.0,0.0,0.8851942420005798,4.0,0.0,1.0
370320,291.9458923339844,297.1499938964844,293.1499938964844,0.2044893950223922,-4136.52099609375,304.0453796386719,0.7548218965530396,0.2371287047863006,0.2125035971403122,291.8493957519531,297.1499938964844,293.1499938964844,0.2881596386432647,-5708.0419921875,304.0111083984375,0.8264866471290588,0.3123581111431122,0.2938625812530517,291.95220947265625,297.1499938964844,293.1499938964844,0.3191168904304504,-4564.48876953125,304.0104064941406,0.8473640084266663,0.3376526534557342,0.2349993586540222,291.8186340332031,297.1499938964844,293.1499938964844,0.316363513469696,-6142.826171875,303.999755859375,0.845913827419281,0.336563766002655,0.3164694905281067,292.21014404296875,297.1499938964844,293.1499938964844,0.0151781570166349,-4211.9775390625,302.5221252441406,0.425509363412857,0.050000000745058,0.2385227233171463,287.955810546875,291.1499938964844,258.1141357421875,257.4799499511719,279.1231384277344,292.20721435546875,287.93768310546875,1.0,0.3478721678256988,0.5844732522964478,0.5844732522964478,1.0,1.0,-1.555837631225586,0.5976784825325012,0.95815908908844,0.2276948392391204,0.0,0.0,1.0,88.54800415039062,125.0,-389.3784790039063,-13302.392578125,448.3113098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.1806335449219,299.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,25402.857421875,25560.0,0.0,0.0,0.2999423742294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6210801601409912,1.6211018562316897,-2.170274638046976e-05,0.0,0.0003044033946935,0.0,0.0,473.6643371582031,0.0,0.0,0.0,0.8851942420005798,4.0,0.0,1.0
370380,292.0311889648437,297.1499938964844,293.1499938964844,0.2230700552463531,-4429.93115234375,304.0493469238281,0.7588980197906494,0.2503347396850586,0.2247833758592605,291.929931640625,297.1499938964844,293.1499938964844,0.313534140586853,-6096.2451171875,304.01519775390625,0.8300211429595947,0.3289754986763,0.3099855184555053,292.0296630859375,297.1499938964844,293.1499938964844,0.3431597948074341,-4828.85205078125,304.01690673828125,0.8484769463539124,0.3522862792015075,0.2455134391784668,291.8993225097656,297.1499938964844,293.1499938964844,0.3436313271522522,-6550.326171875,304.00445556640625,0.8492052555084229,0.353926420211792,0.3332943618297577,292.2704467773437,297.1499938964844,293.1499938964844,0.0160982105880975,-4340.2529296875,302.7023620605469,0.4185106754302978,0.050000000745058,0.2396401762962341,287.7570495605469,291.1499938964844,258.1196594238281,257.4818420410156,279.1279602050781,292.2677307128906,287.7449645996094,1.0,0.3617752492427826,0.5825145244598389,0.5825145244598389,1.0,1.0,-1.624103307723999,0.6255357265472412,0.9985676407814026,0.2414635121822357,0.0,0.0,1.0,95.84773254394533,113.0,-286.685791015625,-13729.435546875,508.20159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2537536621094,299.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.205078125,25560.0,0.0,0.0,0.3149742484092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624851942062378,1.6248737573623655,-2.1803856725455265e-05,0.0,0.0003196588077116,0.0,0.0,476.9783020019531,0.0,0.0,0.0,0.8870711922645569,4.0,0.0,1.0
