time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0311889648437,297.1499938964844,293.1499938964844,0.2230700552463531,-4429.93115234375,304.0493469238281,0.7588980197906494,0.2503347396850586,0.2247833758592605,291.929931640625,297.1499938964844,293.1499938964844,0.313534140586853,-6096.2451171875,304.01519775390625,0.8300211429595947,0.3289754986763,0.3099855184555053,292.0296630859375,297.1499938964844,293.1499938964844,0.3431597948074341,-4828.85205078125,304.01690673828125,0.8484769463539124,0.3522862792015075,0.2455134391784668,291.8993225097656,297.1499938964844,293.1499938964844,0.3436313271522522,-6550.326171875,304.00445556640625,0.8492052555084229,0.353926420211792,0.3332943618297577,292.2704467773437,297.1499938964844,293.1499938964844,0.0160982105880975,-4340.2529296875,302.7023620605469,0.4185106754302978,0.050000000745058,0.2396401762962341,287.7570495605469,291.1499938964844,258.1196594238281,257.4818420410156,279.1279602050781,292.2677307128906,287.7449645996094,1.0,0.3617752492427826,0.5825145244598389,0.5825145244598389,1.0,1.0,-1.624103307723999,0.6255357265472412,0.9985676407814026,0.2414635121822357,0.0,0.0,1.0,95.84773254394533,113.0,-286.685791015625,-13729.435546875,508.20159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2537536621094,299.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.205078125,25560.0,0.0,0.0,0.3149742484092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624851942062378,1.6248737573623655,-2.1803856725455265e-05,0.0,0.0003196588077116,0.0,0.0,476.9783020019531,0.0,0.0,0.0,0.8870711922645569,4.0,0.0,1.0
370500,292.0715637207031,297.1499938964844,293.1499938964844,0.2317040115594864,-4563.70068359375,304.05194091796875,0.7642831206321716,0.2565720379352569,0.2305016815662384,291.9681701660156,297.1499938964844,293.1499938964844,0.3254553079605102,-6275.12646484375,304.0180358886719,0.8353538513183594,0.3369149565696716,0.3176001906394958,292.0664978027344,297.1499938964844,293.1499938964844,0.3543098568916321,-4949.25439453125,304.0208435058594,0.8529242277145386,0.3592436015605926,0.2504505515098572,291.937744140625,297.1499938964844,293.1499938964844,0.3564391732215881,-6738.05859375,304.0076599121094,0.8546837568283081,0.3622243702411651,0.341247022151947,292.3001708984375,297.1499938964844,293.1499938964844,0.0164745971560478,-4387.93408203125,302.7879943847656,0.4178849756717682,0.050000000745058,0.2397481054067611,287.68292236328125,291.1499938964844,258.1232604980469,257.4839172363281,279.1303100585937,292.29754638671875,287.6733703613281,1.0,0.3662164509296417,0.5817059278488159,0.5817059278488159,1.0,1.0,-1.655716896057129,0.6385499835014343,1.0171669721603394,0.2479286044836044,0.0,0.0,1.0,97.06517028808594,113.0,-240.10958862304688,-13945.1025390625,531.2847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3228454589844,299.27301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,25540.79296875,26640.0,0.0,0.0,0.3220091164112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625475287437439,1.6254971027374268,-2.182058960897848e-05,0.0,0.0003267983265686,0.0,0.0,477.5274963378906,0.0,0.0,0.0,0.9023814797401428,4.0,0.0,1.0
370560,292.110595703125,297.1499938964844,293.1499938964844,0.2397443205118179,-4686.6279296875,304.05517578125,0.7713549137115479,0.2625719010829925,0.2359569817781448,292.0052185058594,297.1499938964844,293.1499938964844,0.3366449177265167,-6440.77099609375,304.0216979980469,0.8424661159515381,0.3446125984191894,0.3249352276325226,292.1021728515625,297.1499938964844,293.1499938964844,0.3646455407142639,-5059.39697265625,304.0255432128906,0.8593165278434753,0.3659636974334717,0.2551846206188202,291.9749450683594,297.1499938964844,293.1499938964844,0.3684552013874054,-6911.80029296875,304.0116882324219,0.8621070384979248,0.3702711164951324,0.3489111363887787,292.3292541503906,297.1499938964844,293.1499938964844,0.0167904924601316,-4424.1181640625,302.8719482421875,0.4185806512832641,0.050000000745058,0.2396250516176223,287.6321105957031,291.1499938964844,258.1274719238281,257.4867858886719,279.1324768066406,292.3267517089844,287.6263732910156,1.0,0.3693600594997406,0.5809947848320007,0.5809947848320007,1.0,1.0,-1.68581223487854,0.6510080695152283,1.034804105758667,0.2541360259056091,0.0,0.0,1.0,97.03250122070312,101.0,-182.6799468994141,-14204.2998046875,550.4864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.4028625488281,299.3464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,26332.111328125,26640.0,0.0,0.0,0.3287847638130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504639387130735,1.6504863500595093,-2.2496646124636754e-05,0.0,0.0003336747467983,0.0,0.0,499.8912048339844,0.0,0.0,0.0,0.9014596343040466,4.0,0.0,1.0
370620,292.1844482421875,297.1499938964844,293.1499938964844,0.2546835243701935,-4911.720703125,304.0618896484375,0.7899238467216492,0.2739209830760956,0.2461519390344619,292.0756530761719,297.1499938964844,293.1499938964844,0.3576895892620086,-6747.69970703125,304.0293884277344,0.8615970015525818,0.3593292832374573,0.3388299942016601,292.16998291015625,297.1499938964844,293.1499938964844,0.3838389217853546,-5261.1806640625,304.0350341796875,0.8772788643836975,0.378749132156372,0.2640947103500366,292.0458374023437,297.1499938964844,293.1499938964844,0.3910514116287231,-7233.71240234375,304.0201416015625,0.8821561336517334,0.3856601417064667,0.3634387254714966,292.3847045898437,297.1499938964844,293.1499938964844,0.0173015743494033,-4475.970703125,303.033935546875,0.423374742269516,0.050000000745058,0.2388365268707275,287.5619201660156,291.1499938964844,258.1375732421875,257.4949035644531,279.13623046875,292.3824462890625,287.558349609375,1.0,0.3726210594177246,0.5798128843307495,0.5798128843307495,1.0,1.0,-1.7419315576553345,0.674414336681366,1.0675171613693235,0.2658374011516571,0.0,0.0,1.0,94.02301025390624,89.0,-112.45518493652344,-14645.912109375,578.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5985717773437,299.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,26565.443359375,26640.0,0.0,0.0,0.3414385020732879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577602624893188,1.657783031463623,-2.2695992811350152e-05,0.0,0.0003465166664682,0.0,0.0,506.5503845214844,0.0,0.0,0.0,0.9050881266593932,4.0,0.0,1.0
370680,292.1844482421875,297.1499938964844,293.1499938964844,0.2546835243701935,-4911.720703125,304.0618896484375,0.7899238467216492,0.2739209830760956,0.2461519390344619,292.0756530761719,297.1499938964844,293.1499938964844,0.3576895892620086,-6747.69970703125,304.0293884277344,0.8615970015525818,0.3593292832374573,0.3388299942016601,292.16998291015625,297.1499938964844,293.1499938964844,0.3838389217853546,-5261.1806640625,304.0350341796875,0.8772788643836975,0.378749132156372,0.2640947103500366,292.0458374023437,297.1499938964844,293.1499938964844,0.3910514116287231,-7233.71240234375,304.0201416015625,0.8821561336517334,0.3856601417064667,0.3634387254714966,292.3847045898437,297.1499938964844,293.1499938964844,0.0173015743494033,-4475.970703125,303.033935546875,0.423374742269516,0.050000000745058,0.2388365268707275,287.5619201660156,291.1499938964844,258.1375732421875,257.4949035644531,279.13623046875,292.3824462890625,287.558349609375,1.0,0.3726210594177246,0.5798128843307495,0.5798128843307495,1.0,1.0,-1.7419315576553345,0.674414336681366,1.0675171613693235,0.2658374011516571,0.0,0.0,1.0,94.02301025390624,89.0,-112.45518493652344,-14645.912109375,578.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5985717773437,299.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,26565.443359375,26640.0,0.0,0.0,0.3414385020732879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577602624893188,1.657783031463623,-2.2695992811350152e-05,0.0,0.0003465166664682,0.0,0.0,506.5503845214844,0.0,0.0,0.0,0.9050881266593932,4.0,0.0,1.0
370740,292.25299072265625,297.1499938964844,293.1499938964844,0.268228143453598,-5112.234375,304.06866455078125,0.8135135173797607,0.2844780683517456,0.2555126249790191,292.1413879394531,297.1499938964844,293.1499938964844,0.3770830929279327,-7025.49755859375,304.0372619628906,0.887302815914154,0.3732112348079681,0.3518069088459015,292.2332763671875,297.1499938964844,293.1499938964844,0.4012439846992492,-5441.2060546875,304.0443420410156,0.9017457365989684,0.3907420635223388,0.2723554670810699,292.11212158203125,297.1499938964844,293.1499938964844,0.4118741452693939,-7525.08740234375,304.0287170410156,0.908854365348816,0.4001847803592682,0.3770193755626678,292.4362487792969,297.1499938964844,293.1499938964844,0.0176788326352834,-4506.3046875,303.1883239746094,0.4327408075332641,0.050000000745058,0.2375238984823227,287.5233154296875,291.1499938964844,258.1499938964844,257.5062255859375,279.13922119140625,292.4342346191406,287.5218200683594,1.0,0.3729366064071655,0.5788928270339966,0.5788928270339966,1.0,1.0,-1.793402910232544,0.6960845589637756,1.0973182916641235,0.2767110466957092,0.0,0.0,1.0,88.15752410888672,77.0,-62.542781829833984,-15076.6103515625,596.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8304748535156,299.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.111328125,27720.0,0.0,0.0,0.3528679311275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595501899719238,-2.2744405214325525e-05,0.0,0.0003581160854082,0.0,0.0,508.1720581054688,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
370800,292.25299072265625,297.1499938964844,293.1499938964844,0.268228143453598,-5112.234375,304.06866455078125,0.8135135173797607,0.2844780683517456,0.2555126249790191,292.1413879394531,297.1499938964844,293.1499938964844,0.3770830929279327,-7025.49755859375,304.0372619628906,0.887302815914154,0.3732112348079681,0.3518069088459015,292.2332763671875,297.1499938964844,293.1499938964844,0.4012439846992492,-5441.2060546875,304.0443420410156,0.9017457365989684,0.3907420635223388,0.2723554670810699,292.11212158203125,297.1499938964844,293.1499938964844,0.4118741452693939,-7525.08740234375,304.0287170410156,0.908854365348816,0.4001847803592682,0.3770193755626678,292.4362487792969,297.1499938964844,293.1499938964844,0.0176788326352834,-4506.3046875,303.1883239746094,0.4327408075332641,0.050000000745058,0.2375238984823227,287.5233154296875,291.1499938964844,258.1499938964844,257.5062255859375,279.13922119140625,292.4342346191406,287.5218200683594,1.0,0.3729366064071655,0.5788928270339966,0.5788928270339966,1.0,1.0,-1.793402910232544,0.6960845589637756,1.0973182916641235,0.2767110466957092,0.0,0.0,1.0,88.15752410888672,77.0,-62.542781829833984,-15076.6103515625,596.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8304748535156,299.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.111328125,27720.0,0.0,0.0,0.3528679311275482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595274209976196,1.6595501899719238,-2.2744405214325525e-05,0.0,0.0003581160854082,0.0,0.0,508.1720581054688,0.0,0.0,0.0,0.920966863632202,4.0,0.0,1.0
370860,292.3165588378906,297.1499938964844,293.1499938964844,0.2801752686500549,-5285.98193359375,304.0758361816406,0.8404228687286377,0.2943066656589508,0.2641356289386749,292.2027282714844,297.1499938964844,293.1499938964844,0.394504189491272,-7270.59521484375,304.0457763671875,0.9211598634719848,0.3863219320774078,0.3639664947986603,292.29217529296875,297.1499938964844,293.1499938964844,0.4165673851966858,-5597.037109375,304.0539855957031,0.9359264969825744,0.4020187854766845,0.2800488471984863,292.174072265625,297.1499938964844,293.1499938964844,0.4305783212184906,-7782.16162109375,304.0379333496094,0.9458152651786804,0.41391721367836,0.3897605240345001,292.48291015625,297.1499938964844,293.1499938964844,0.0179356411099433,-4516.97412109375,303.3397521972656,0.4478039443492889,0.050000000745058,0.2358630150556564,287.5257263183594,291.1499938964844,258.1656188964844,257.5220947265625,279.1415710449219,292.4811706542969,287.5262145996094,1.0,0.3712250590324402,0.5781711339950562,0.5781711339950562,1.0,1.0,-1.8409013748168943,0.7162466049194336,1.124654769897461,0.2868489921092987,0.0,0.0,1.0,80.37965393066406,65.0,-11.66709041595459,-15547.193359375,606.1904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.065185546875,299.865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.32421875,27720.0,0.0,0.0,0.3633299171924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888842582702637,1.6889077425003052,-2.3556212909170423e-05,0.0,0.0003687336866278,0.0,0.0,535.62060546875,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
370920,292.3165588378906,297.1499938964844,293.1499938964844,0.2801752686500549,-5285.98193359375,304.0758361816406,0.8404228687286377,0.2943066656589508,0.2641356289386749,292.2027282714844,297.1499938964844,293.1499938964844,0.394504189491272,-7270.59521484375,304.0457763671875,0.9211598634719848,0.3863219320774078,0.3639664947986603,292.29217529296875,297.1499938964844,293.1499938964844,0.4165673851966858,-5597.037109375,304.0539855957031,0.9359264969825744,0.4020187854766845,0.2800488471984863,292.174072265625,297.1499938964844,293.1499938964844,0.4305783212184906,-7782.16162109375,304.0379333496094,0.9458152651786804,0.41391721367836,0.3897605240345001,292.48291015625,297.1499938964844,293.1499938964844,0.0179356411099433,-4516.97412109375,303.3397521972656,0.4478039443492889,0.050000000745058,0.2358630150556564,287.5257263183594,291.1499938964844,258.1656188964844,257.5220947265625,279.1415710449219,292.4811706542969,287.5262145996094,1.0,0.3712250590324402,0.5781711339950562,0.5781711339950562,1.0,1.0,-1.8409013748168943,0.7162466049194336,1.124654769897461,0.2868489921092987,0.0,0.0,1.0,80.37965393066406,65.0,-11.66709041595459,-15547.193359375,606.1904907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.065185546875,299.865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.32421875,27720.0,0.0,0.0,0.3633299171924591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888842582702637,1.6889077425003052,-2.3556212909170423e-05,0.0,0.0003687336866278,0.0,0.0,535.62060546875,0.0,0.0,0.0,0.9221869707107544,4.0,0.0,1.0
370980,292.3755187988281,297.1499938964844,293.1499938964844,0.2912096083164215,-5444.72705078125,304.0821533203125,0.8754315972328186,0.3034614026546478,0.2720956802368164,292.2598876953125,297.1499938964844,293.1499938964844,0.4108851850032806,-7498.5390625,304.0531921386719,0.9654150009155272,0.3987210094928741,0.3753905296325683,292.34686279296875,297.1499938964844,293.1499938964844,0.4308394491672516,-5740.94140625,304.0621643066406,0.9764866828918456,0.4126530885696411,0.2872458398342132,292.2318115234375,297.1499938964844,293.1499938964844,0.4481879472732544,-8021.619140625,304.0459289550781,0.9858538508415222,0.426927387714386,0.4017538726329803,292.5246276855469,297.1499938964844,293.1499938964844,0.0181409269571304,-4520.42822265625,303.4881896972656,0.4700555503368377,0.050000000745058,0.2339716702699661,287.53350830078125,291.1499938964844,258.1850891113281,257.54351806640625,279.1434631347656,292.5231018066406,287.5343933105469,1.0,0.3680973649024963,0.5776134729385376,0.5776134729385376,1.0,1.0,-1.884951114654541,0.7350897789001465,1.1498613357543943,0.296335905790329,0.0,0.0,1.0,71.32202911376953,83.0,6.4873881340026855,-15952.0048828125,609.2182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3036193847656,300.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.017578125,27720.0,0.0,0.0,0.372806191444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692332148551941,1.692355751991272,-2.3652493837289512e-05,0.0,0.000378350901883,0.0,0.0,538.9077758789062,0.0,0.0,0.0,0.923898994922638,4.0,0.0,1.0
371040,292.3755187988281,297.1499938964844,293.1499938964844,0.2912096083164215,-5444.72705078125,304.0821533203125,0.8754315972328186,0.3034614026546478,0.2720956802368164,292.2598876953125,297.1499938964844,293.1499938964844,0.4108851850032806,-7498.5390625,304.0531921386719,0.9654150009155272,0.3987210094928741,0.3753905296325683,292.34686279296875,297.1499938964844,293.1499938964844,0.4308394491672516,-5740.94140625,304.0621643066406,0.9764866828918456,0.4126530885696411,0.2872458398342132,292.2318115234375,297.1499938964844,293.1499938964844,0.4481879472732544,-8021.619140625,304.0459289550781,0.9858538508415222,0.426927387714386,0.4017538726329803,292.5246276855469,297.1499938964844,293.1499938964844,0.0181409269571304,-4520.42822265625,303.4881896972656,0.4700555503368377,0.050000000745058,0.2339716702699661,287.53350830078125,291.1499938964844,258.1850891113281,257.54351806640625,279.1434631347656,292.5231018066406,287.5343933105469,1.0,0.3680973649024963,0.5776134729385376,0.5776134729385376,1.0,1.0,-1.884951114654541,0.7350897789001465,1.1498613357543943,0.296335905790329,0.0,0.0,1.0,71.32202911376953,83.0,6.4873881340026855,-15952.0048828125,609.2182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3036193847656,300.05126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.017578125,27720.0,0.0,0.0,0.372806191444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692332148551941,1.692355751991272,-2.3652493837289512e-05,0.0,0.000378350901883,0.0,0.0,538.9077758789062,0.0,0.0,0.0,0.923898994922638,4.0,0.0,1.0
371100,292.40350341796875,297.1499938964844,293.1499938964844,0.2965604960918426,-5521.26708984375,304.0847473144531,0.8851979970932007,0.3077754378318786,0.2759739458560943,292.287109375,297.1499938964844,293.1499938964844,0.4188739061355591,-7609.04638671875,304.0562744140625,0.9758447408676147,0.404651403427124,0.3809854686260223,292.3728332519531,297.1499938964844,293.1499938964844,0.4377781450748443,-5810.64599609375,304.0655212402344,0.9853471517562866,0.4177266955375671,0.2907764911651611,292.25927734375,297.1499938964844,293.1499938964844,0.4567761719226837,-8137.74609375,304.0492248535156,0.9945275783538818,0.4331617653369903,0.407631367444992,292.5438232421875,297.1499938964844,293.1499938964844,0.0183338094502687,-4532.90478515625,303.5610046386719,0.4737789928913116,0.050000000745058,0.2336434572935104,287.53924560546875,291.1499938964844,258.1962280273437,257.5561828613281,279.1438293457031,292.5423889160156,287.5401306152344,1.0,0.3703658878803253,0.5773329138755798,0.5773329138755798,1.0,1.0,-1.907228112220764,0.7446457743644714,1.162582278251648,0.3011099994182586,0.0,0.0,1.0,70.1053237915039,83.0,11.092118263244627,-16153.6875,621.6302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4219665527344,300.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9296875,28800.0,0.0,0.0,0.3771968185901642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692879557609558,1.6929031610488892,-2.366779517615214e-05,0.0,0.0003828068147413,0.0,0.0,539.4308471679688,0.0,0.0,0.0,0.9391708970069884,4.0,0.0,1.0
371160,292.4307556152344,297.1499938964844,293.1499938964844,0.3015756011009216,-5592.4091796875,304.0874938964844,0.887891948223114,0.3118813931941986,0.2797568440437317,292.3135986328125,297.1499938964844,293.1499938964844,0.4264377355575561,-7712.8349609375,304.0595703125,0.9787077307701112,0.4103801548480987,0.386483371257782,292.3980712890625,297.1499938964844,293.1499938964844,0.444284051656723,-5875.4892578125,304.0690612792969,0.9873037338256836,0.4226130247116089,0.2942463159561157,292.2860107421875,297.1499938964844,293.1499938964844,0.4649084806442261,-8246.828125,304.0527648925781,0.996832013130188,0.4391945600509643,0.4134115874767303,292.5621643066406,297.1499938964844,293.1499938964844,0.0185752771794796,-4550.06396484375,303.6326904296875,0.4728491604328155,0.050000000745058,0.2337251156568527,287.5548095703125,291.1499938964844,258.2082214355469,257.5700988769531,279.14410400390625,292.5608215332031,287.5570068359375,1.0,0.3742846250534057,0.5770584344863892,0.5770584344863892,1.0,1.0,-1.929578423500061,0.7542433142662048,1.1753350496292114,0.3059183061122894,0.0,0.0,1.0,71.0866928100586,101.0,28.67862892150879,-16401.212890625,641.5501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5296936035156,300.24725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28503.728515625,28800.0,0.0,0.0,0.3814661204814911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171729803085327,1.717197299003601,-2.4351951651624404e-05,0.0,0.0003871396183967,0.0,0.0,562.989013671875,0.0,0.0,0.0,0.9378480911254884,4.0,0.0,1.0
371220,292.4831237792969,297.1499938964844,293.1499938964844,0.311387300491333,-5731.20654296875,304.0919494628906,0.8791593909263611,0.3194796741008758,0.2869363129138946,292.36456298828125,297.1499938964844,293.1499938964844,0.4414461851119995,-7918.177734375,304.06463623046875,0.9704060554504396,0.4212345480918884,0.3970850706100464,292.4465637207031,297.1499938964844,293.1499938964844,0.4572108685970306,-6004.28271484375,304.0744323730469,0.9782614707946776,0.4318310618400574,0.3009273409843445,292.33740234375,297.1499938964844,293.1499938964844,0.4810746610164642,-8463.1259765625,304.05816650390625,0.9898203015327454,0.4506607353687286,0.4245799481868744,292.5967102050781,297.1499938964844,293.1499938964844,0.0192200429737567,-4603.259765625,303.7705078125,0.4606386125087738,0.050000000745058,0.234730526804924,287.5734558105469,291.1499938964844,258.23468017578125,257.6015014648437,279.14471435546875,292.595458984375,287.5743408203125,1.0,0.3859401047229767,0.5765591859817505,0.5765591859817505,1.0,1.0,-1.9735732078552248,0.7731977105140686,1.2003755569458008,0.3154174089431762,0.0,0.0,1.0,77.5499267578125,119.0,23.54350471496582,-16791.51171875,697.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7284545898437,300.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.705078125,28800.0,0.0,0.0,0.3895556330680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239962816238403,1.7240208387374878,-2.4545866835978813e-05,0.0,0.0003953494597226,0.0,0.0,569.72705078125,0.0,0.0,0.0,0.94123375415802,4.0,0.0,1.0
371280,292.4831237792969,297.1499938964844,293.1499938964844,0.311387300491333,-5731.20654296875,304.0919494628906,0.8791593909263611,0.3194796741008758,0.2869363129138946,292.36456298828125,297.1499938964844,293.1499938964844,0.4414461851119995,-7918.177734375,304.06463623046875,0.9704060554504396,0.4212345480918884,0.3970850706100464,292.4465637207031,297.1499938964844,293.1499938964844,0.4572108685970306,-6004.28271484375,304.0744323730469,0.9782614707946776,0.4318310618400574,0.3009273409843445,292.33740234375,297.1499938964844,293.1499938964844,0.4810746610164642,-8463.1259765625,304.05816650390625,0.9898203015327454,0.4506607353687286,0.4245799481868744,292.5967102050781,297.1499938964844,293.1499938964844,0.0192200429737567,-4603.259765625,303.7705078125,0.4606386125087738,0.050000000745058,0.234730526804924,287.5734558105469,291.1499938964844,258.23468017578125,257.6015014648437,279.14471435546875,292.595458984375,287.5743408203125,1.0,0.3859401047229767,0.5765591859817505,0.5765591859817505,1.0,1.0,-1.9735732078552248,0.7731977105140686,1.2003755569458008,0.3154174089431762,0.0,0.0,1.0,77.5499267578125,119.0,23.54350471496582,-16791.51171875,697.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7284545898437,300.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.705078125,28800.0,0.0,0.0,0.3895556330680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239962816238403,1.7240208387374878,-2.4545866835978813e-05,0.0,0.0003953494597226,0.0,0.0,569.72705078125,0.0,0.0,0.0,0.94123375415802,4.0,0.0,1.0
371340,292.5328369140625,297.1499938964844,293.1499938964844,0.320714384317398,-5862.32958984375,304.0957336425781,0.8606263995170593,0.3262919485569,0.2935722172260284,292.4129943847656,297.1499938964844,293.1499938964844,0.4560406506061554,-8116.52587890625,304.0687561035156,0.9499043226242064,0.4313098192214966,0.4071229994297027,292.4924621582031,297.1499938964844,293.1499938964844,0.4697748124599457,-6128.92822265625,304.07867431640625,0.9573325514793396,0.4403413236141205,0.3072409927845001,292.3861389160156,297.1499938964844,293.1499938964844,0.4968490600585937,-8672.8486328125,304.0624694824219,0.9720465540885924,0.4613591730594635,0.4351938664913177,292.6288757324219,297.1499938964844,293.1499938964844,0.020014327019453,-4675.98876953125,303.90087890625,0.4407372772693634,0.050000000745058,0.2365754097700119,287.5814514160156,291.1499938964844,258.2642822265625,257.6373596191406,279.14556884765625,292.62774658203125,287.5818786621094,1.0,0.4009724259376526,0.5761571526527405,0.5761571526527405,1.0,1.0,-2.016141414642334,0.7916419506072998,1.2244995832443235,0.3246823251247406,0.0,0.0,1.0,88.48756408691406,137.0,13.440665245056152,-17151.8125,769.2449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.910888671875,300.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.958984375,29880.0,0.0,0.0,0.3970459699630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725593328475952,1.7256178855895996,-2.4591365217929703e-05,0.0,0.0004029511765111,0.0,0.0,571.3118286132812,0.0,0.0,0.0,0.9570263028144836,4.0,0.0,1.0
371400,292.5328369140625,297.1499938964844,293.1499938964844,0.320714384317398,-5862.32958984375,304.0957336425781,0.8606263995170593,0.3262919485569,0.2935722172260284,292.4129943847656,297.1499938964844,293.1499938964844,0.4560406506061554,-8116.52587890625,304.0687561035156,0.9499043226242064,0.4313098192214966,0.4071229994297027,292.4924621582031,297.1499938964844,293.1499938964844,0.4697748124599457,-6128.92822265625,304.07867431640625,0.9573325514793396,0.4403413236141205,0.3072409927845001,292.3861389160156,297.1499938964844,293.1499938964844,0.4968490600585937,-8672.8486328125,304.0624694824219,0.9720465540885924,0.4613591730594635,0.4351938664913177,292.6288757324219,297.1499938964844,293.1499938964844,0.020014327019453,-4675.98876953125,303.90087890625,0.4407372772693634,0.050000000745058,0.2365754097700119,287.5814514160156,291.1499938964844,258.2642822265625,257.6373596191406,279.14556884765625,292.62774658203125,287.5818786621094,1.0,0.4009724259376526,0.5761571526527405,0.5761571526527405,1.0,1.0,-2.016141414642334,0.7916419506072998,1.2244995832443235,0.3246823251247406,0.0,0.0,1.0,88.48756408691406,137.0,13.440665245056152,-17151.8125,769.2449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.910888671875,300.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.958984375,29880.0,0.0,0.0,0.3970459699630737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725593328475952,1.7256178855895996,-2.4591365217929703e-05,0.0,0.0004029511765111,0.0,0.0,571.3118286132812,0.0,0.0,0.0,0.9570263028144836,4.0,0.0,1.0
371460,292.580078125,297.1499938964844,293.1499938964844,0.3290388584136963,-5978.03759765625,304.09991455078125,0.840194046497345,0.3323443233966827,0.2996405363082886,292.4591369628906,297.1499938964844,293.1499938964844,0.469501256942749,-8297.38671875,304.0733642578125,0.9240258932113647,0.4406256675720215,0.4165656566619873,292.5360107421875,297.1499938964844,293.1499938964844,0.4812484383583069,-6241.57373046875,304.0832824707031,0.9304173588752748,0.4481661021709442,0.3131663501262665,292.4324951171875,297.1499938964844,293.1499938964844,0.5114637017250061,-8864.978515625,304.0672607421875,0.9479609727859496,0.4713142216205597,0.4452266693115234,292.6590576171875,297.1499938964844,293.1499938964844,0.0215799678117036,-4792.08154296875,304.0226135253906,0.4221642613410949,0.050000000745058,0.2390089184045791,287.6006774902344,291.1499938964844,258.29669189453125,257.6773376464844,279.1466979980469,292.65802001953125,287.60125732421875,1.0,0.4178835153579712,0.5758809447288513,0.5758809447288513,1.0,1.0,-2.056857347488404,0.8094106316566467,1.2474466562271118,0.3336511254310608,0.0,0.0,1.0,102.54647827148438,155.0,19.72608757019043,-17542.5625,853.4360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.060302734375,300.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84765625,29880.0,0.0,0.0,0.4042012095451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.5408020519535057e-05,0.0,0.0004102128441445,0.0,0.0,600.0061645507812,0.0,0.0,0.0,0.9577218890190125,4.0,0.0,1.0
371520,292.580078125,297.1499938964844,293.1499938964844,0.3290388584136963,-5978.03759765625,304.09991455078125,0.840194046497345,0.3323443233966827,0.2996405363082886,292.4591369628906,297.1499938964844,293.1499938964844,0.469501256942749,-8297.38671875,304.0733642578125,0.9240258932113647,0.4406256675720215,0.4165656566619873,292.5360107421875,297.1499938964844,293.1499938964844,0.4812484383583069,-6241.57373046875,304.0832824707031,0.9304173588752748,0.4481661021709442,0.3131663501262665,292.4324951171875,297.1499938964844,293.1499938964844,0.5114637017250061,-8864.978515625,304.0672607421875,0.9479609727859496,0.4713142216205597,0.4452266693115234,292.6590576171875,297.1499938964844,293.1499938964844,0.0215799678117036,-4792.08154296875,304.0226135253906,0.4221642613410949,0.050000000745058,0.2390089184045791,287.6006774902344,291.1499938964844,258.29669189453125,257.6773376464844,279.1466979980469,292.65802001953125,287.60125732421875,1.0,0.4178835153579712,0.5758809447288513,0.5758809447288513,1.0,1.0,-2.056857347488404,0.8094106316566467,1.2474466562271118,0.3336511254310608,0.0,0.0,1.0,102.54647827148438,155.0,19.72608757019043,-17542.5625,853.4360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.060302734375,300.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.84765625,29880.0,0.0,0.0,0.4042012095451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.5408020519535057e-05,0.0,0.0004102128441445,0.0,0.0,600.0061645507812,0.0,0.0,0.0,0.9577218890190125,4.0,0.0,1.0
371580,292.625,297.1499938964844,293.1499938964844,0.3369811475276947,-6088.08935546875,304.1033630371094,0.8210957050323486,0.337672472000122,0.3051318228244781,292.5030517578125,297.1499938964844,293.1499938964844,0.4827067852020263,-8474.080078125,304.0768737792969,0.9001209735870361,0.4492157697677612,0.4253997504711151,292.5773010253906,297.1499938964844,293.1499938964844,0.4925465583801269,-6352.306640625,304.086669921875,0.9045485258102416,0.4553457796573639,0.3186972737312317,292.4765014648437,297.1499938964844,293.1499938964844,0.5258834362030029,-9053.8125,304.0707702636719,0.9224608540534972,0.4805667400360107,0.4546709060668945,292.68756103515625,297.1499938964844,293.1499938964844,0.0220502242445945,-4842.689453125,304.1392517089844,0.4072501361370086,0.050000000745058,0.2418482154607772,287.60302734375,291.1499938964844,258.3316955566406,257.7210693359375,279.14801025390625,292.68658447265625,287.6030578613281,1.0,0.4356432259082794,0.5757481455802917,0.5757481455802917,1.0,1.0,-2.0954577922821045,0.8264021873474121,1.2690554857254028,0.3422868549823761,0.0,0.0,1.0,118.73233795166016,173.0,6.398691177368164,-17853.609375,946.3325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.195556640625,300.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,29847.857421875,29880.0,0.0,0.0,0.4109331965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571942806243896,1.7572197914123535,-2.5500299670966345e-05,0.0,0.0004170449392404,0.0,0.0,603.27783203125,0.0,0.0,0.0,0.9592995047569276,4.0,0.0,1.0
371640,292.625,297.1499938964844,293.1499938964844,0.3369811475276947,-6088.08935546875,304.1033630371094,0.8210957050323486,0.337672472000122,0.3051318228244781,292.5030517578125,297.1499938964844,293.1499938964844,0.4827067852020263,-8474.080078125,304.0768737792969,0.9001209735870361,0.4492157697677612,0.4253997504711151,292.5773010253906,297.1499938964844,293.1499938964844,0.4925465583801269,-6352.306640625,304.086669921875,0.9045485258102416,0.4553457796573639,0.3186972737312317,292.4765014648437,297.1499938964844,293.1499938964844,0.5258834362030029,-9053.8125,304.0707702636719,0.9224608540534972,0.4805667400360107,0.4546709060668945,292.68756103515625,297.1499938964844,293.1499938964844,0.0220502242445945,-4842.689453125,304.1392517089844,0.4072501361370086,0.050000000745058,0.2418482154607772,287.60302734375,291.1499938964844,258.3316955566406,257.7210693359375,279.14801025390625,292.68658447265625,287.6030578613281,1.0,0.4356432259082794,0.5757481455802917,0.5757481455802917,1.0,1.0,-2.0954577922821045,0.8264021873474121,1.2690554857254028,0.3422868549823761,0.0,0.0,1.0,118.73233795166016,173.0,6.398691177368164,-17853.609375,946.3325805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.195556640625,300.7675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,29847.857421875,29880.0,0.0,0.0,0.4109331965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571942806243896,1.7572197914123535,-2.5500299670966345e-05,0.0,0.0004170449392404,0.0,0.0,603.27783203125,0.0,0.0,0.0,0.9592995047569276,4.0,0.0,1.0
371700,292.646728515625,297.1499938964844,293.1499938964844,0.3407247066497803,-6139.74560546875,304.10504150390625,0.8132233619689941,0.3400544822216034,0.3076221048831939,292.5243835449219,297.1499938964844,293.1499938964844,0.4891168773174286,-8559.427734375,304.0785217285156,0.8912476301193237,0.4532263576984405,0.4295471012592315,292.5972595214844,297.1499938964844,293.1499938964844,0.4980343282222748,-6405.89794921875,304.08819580078125,0.8951123952865601,0.4586834013462066,0.3212854862213135,292.4977722167969,297.1499938964844,293.1499938964844,0.5329232215881348,-9145.5634765625,304.0723876953125,0.9123466610908508,0.4849193692207336,0.4591329991817474,292.7015380859375,297.1499938964844,293.1499938964844,0.0234336629509925,-4982.10791015625,304.1439514160156,0.4056324064731598,0.0527330748736858,0.2490517795085907,287.5998229980469,291.1499938964844,258.3500671386719,257.7442321777344,279.1466369628906,292.7005615234375,287.5990295410156,1.0,0.4448615312576294,0.5754950046539307,0.5754950046539307,1.0,1.0,-2.1205291748046875,0.8373506665229797,1.2831785678863523,0.3475655317306518,0.0,0.0,1.0,126.63865661621094,173.0,-3.8244144916534415,-18034.759765625,998.9797973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2581481933594,300.8063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.5078125,30960.0,0.0,0.0,0.4141514897346496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757684350013733,1.7577098608016968,-2.5514522349112667e-05,0.0,0.0004203111166134,0.0,0.0,603.78271484375,0.0,0.0,0.0,0.9745423793792723,4.0,0.0,1.0
371760,292.66796875,297.1499938964844,293.1499938964844,0.3442309200763702,-6187.89306640625,304.1068420410156,0.8062209486961365,0.3422571718692779,0.3099208474159241,292.5452880859375,297.1499938964844,293.1499938964844,0.4952805936336517,-8641.064453125,304.080322265625,0.8837987184524536,0.4570420980453491,0.4334850013256073,292.6167907714844,297.1499938964844,293.1499938964844,0.5032979249954224,-6457.05029296875,304.0898742675781,0.8871509432792664,0.4618491530418396,0.323734849691391,292.51861572265625,297.1499938964844,293.1499938964844,0.5397263765335083,-9233.7705078125,304.0741271972656,0.9042787551879884,0.4890843331813812,0.4633925855159759,292.71728515625,297.1499938964844,293.1499938964844,0.0263436771929264,-5252.54443359375,304.1397705078125,0.4090240001678467,0.0553281977772712,0.2625689804553985,287.5956726074219,291.1499938964844,258.3690185546875,257.7681884765625,279.1448059082031,292.7161560058594,287.5947570800781,1.0,0.4544771015644073,0.5750880241394043,0.5750880241394043,1.0,1.0,-2.1523125171661377,0.8510706424713135,1.3012419939041138,0.3543889820575714,0.0,0.0,1.0,134.29989624023438,191.0,-8.873411178588867,-18292.783203125,1058.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2999267578125,300.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.060546875,30960.0,0.0,0.0,0.4174724221229553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813482284545898,1.781374454498291,-2.6206158509012312e-05,0.0,0.0004236814565956,0.0,0.0,628.4991455078125,0.0,0.0,0.0,0.9728564620018004,4.0,0.0,1.0
371820,292.708740234375,297.1499938964844,293.1499938964844,0.3514841198921203,-6287.962890625,304.109130859375,0.7907723188400269,0.3462015390396118,0.3141725361347198,292.5858459472656,297.1499938964844,293.1499938964844,0.5080673098564148,-8810.6953125,304.08221435546875,0.8680800199508667,0.4641410410404205,0.4409359693527221,292.65447998046875,297.1499938964844,293.1499938964844,0.5143629908561707,-6565.01318359375,304.0914611816406,0.8704797029495239,0.4677144289016723,0.3283661305904388,292.5589294433594,297.1499938964844,293.1499938964844,0.5539032220840454,-9417.884765625,304.0757751464844,0.8880435824394226,0.4969037771224975,0.4715071320533752,292.75213623046875,297.1499938964844,293.1499938964844,0.0316330753266811,-5708.83740234375,304.1344909667969,0.4110333621501922,0.0592305958271026,0.2848097383975982,287.5587158203125,291.1499938964844,258.40838623046875,257.8183288574219,279.1454467773437,292.7509460449219,287.5564270019531,1.0,0.4737958610057831,0.5746330618858337,0.5746330618858337,1.0,1.0,-2.208397388458252,0.8755425810813904,1.3328547477722168,0.366727203130722,0.0,0.0,1.0,151.57603454589844,209.0,-42.41083908081055,-18640.275390625,1182.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3512268066406,300.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.30859375,30960.0,0.0,0.0,0.4242492318153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787761092185974,1.7877874374389648,-2.6395180611871183e-05,0.0,0.0004305590118747,0.0,0.0,635.3113403320312,0.0,0.0,0.0,0.97603178024292,4.0,0.0,1.0
371880,292.708740234375,297.1499938964844,293.1499938964844,0.3514841198921203,-6287.962890625,304.109130859375,0.7907723188400269,0.3462015390396118,0.3141725361347198,292.5858459472656,297.1499938964844,293.1499938964844,0.5080673098564148,-8810.6953125,304.08221435546875,0.8680800199508667,0.4641410410404205,0.4409359693527221,292.65447998046875,297.1499938964844,293.1499938964844,0.5143629908561707,-6565.01318359375,304.0914611816406,0.8704797029495239,0.4677144289016723,0.3283661305904388,292.5589294433594,297.1499938964844,293.1499938964844,0.5539032220840454,-9417.884765625,304.0757751464844,0.8880435824394226,0.4969037771224975,0.4715071320533752,292.75213623046875,297.1499938964844,293.1499938964844,0.0316330753266811,-5708.83740234375,304.1344909667969,0.4110333621501922,0.0592305958271026,0.2848097383975982,287.5587158203125,291.1499938964844,258.40838623046875,257.8183288574219,279.1454467773437,292.7509460449219,287.5564270019531,1.0,0.4737958610057831,0.5746330618858337,0.5746330618858337,1.0,1.0,-2.208397388458252,0.8755425810813904,1.3328547477722168,0.366727203130722,0.0,0.0,1.0,151.57603454589844,209.0,-42.41083908081055,-18640.275390625,1182.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3512268066406,300.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.30859375,30960.0,0.0,0.0,0.4242492318153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787761092185974,1.7877874374389648,-2.6395180611871183e-05,0.0,0.0004305590118747,0.0,0.0,635.3113403320312,0.0,0.0,0.0,0.97603178024292,4.0,0.0,1.0
371940,292.7474975585937,297.1499938964844,293.1499938964844,0.3582930564880371,-6381.40234375,304.11138916015625,0.7757389545440674,0.3495140969753265,0.3179267942905426,292.6248474121094,297.1499938964844,293.1499938964844,0.5204053521156311,-8973.0859375,304.0842590332031,0.8531354665756226,0.4705195426940918,0.4477793872356415,292.69049072265625,297.1499938964844,293.1499938964844,0.525081992149353,-6668.89697265625,304.0931091308594,0.8547160625457764,0.4729615449905395,0.3326169848442077,292.5975646972656,297.1499938964844,293.1499938964844,0.5677115321159363,-9595.7919921875,304.0775146484375,0.87241530418396,0.5040425658226013,0.4790491759777069,292.7876892089844,297.1499938964844,293.1499938964844,0.0360127575695514,-6067.84716796875,304.1324157714844,0.4092966020107269,0.0620945766568183,0.3019267618656158,287.5134582519531,291.1499938964844,258.4495849609375,257.8711242675781,279.1483154296875,292.7865600585937,287.5111999511719,1.0,0.4926365613937378,0.5746020674705505,0.5746020674705505,1.0,1.0,-2.255856513977051,0.8966391086578369,1.3592172861099243,0.377490758895874,0.0,0.0,1.0,170.45556640625,227.0,-56.84740829467773,-18919.9609375,1307.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3941650390625,300.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.212890625,32040.0,0.0,0.0,0.430928885936737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892043590545654,1.7892307043075562,-2.643781590450089e-05,0.0,0.0004373380506876,0.0,0.0,636.8512573242188,0.0,0.0,0.0,0.9917466640472412,4.0,0.0,1.0
372000,292.7474975585937,297.1499938964844,293.1499938964844,0.3582930564880371,-6381.40234375,304.11138916015625,0.7757389545440674,0.3495140969753265,0.3179267942905426,292.6248474121094,297.1499938964844,293.1499938964844,0.5204053521156311,-8973.0859375,304.0842590332031,0.8531354665756226,0.4705195426940918,0.4477793872356415,292.69049072265625,297.1499938964844,293.1499938964844,0.525081992149353,-6668.89697265625,304.0931091308594,0.8547160625457764,0.4729615449905395,0.3326169848442077,292.5975646972656,297.1499938964844,293.1499938964844,0.5677115321159363,-9595.7919921875,304.0775146484375,0.87241530418396,0.5040425658226013,0.4790491759777069,292.7876892089844,297.1499938964844,293.1499938964844,0.0360127575695514,-6067.84716796875,304.1324157714844,0.4092966020107269,0.0620945766568183,0.3019267618656158,287.5134582519531,291.1499938964844,258.4495849609375,257.8711242675781,279.1483154296875,292.7865600585937,287.5111999511719,1.0,0.4926365613937378,0.5746020674705505,0.5746020674705505,1.0,1.0,-2.255856513977051,0.8966391086578369,1.3592172861099243,0.377490758895874,0.0,0.0,1.0,170.45556640625,227.0,-56.84740829467773,-18919.9609375,1307.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3941650390625,300.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.212890625,32040.0,0.0,0.0,0.430928885936737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892043590545654,1.7892307043075562,-2.643781590450089e-05,0.0,0.0004373380506876,0.0,0.0,636.8512573242188,0.0,0.0,0.0,0.9917466640472412,4.0,0.0,1.0
372060,292.7842712402344,297.1499938964844,293.1499938964844,0.3639480769634247,-6457.83544921875,304.1148376464844,0.7622215151786804,0.3522531986236572,0.3211872279644012,292.6622619628906,297.1499938964844,293.1499938964844,0.5312687158584595,-9113.8515625,304.0880432128906,0.8399333953857422,0.4762333631515503,0.4540186822414398,292.7247314453125,297.1499938964844,293.1499938964844,0.5344401001930237,-6758.173828125,304.0964660644531,0.8408486843109131,0.4776543974876404,0.3364971280097961,292.6344299316406,297.1499938964844,293.1499938964844,0.580046534538269,-9752.2822265625,304.0810852050781,0.8585334420204163,0.5105593204498291,0.4860267341136932,292.82183837890625,297.1499938964844,293.1499938964844,0.0396833345293998,-6362.15478515625,304.1322021484375,0.406331866979599,0.064349815249443,0.3160995543003082,287.4883117675781,291.1499938964844,258.4923095703125,257.9262390136719,279.1513061523437,292.82080078125,287.4867248535156,1.0,0.5106825828552246,0.5748839378356934,0.5748839378356934,1.0,1.0,-2.297337293624878,0.9154254794120787,1.3819119930267334,0.3871873617172241,0.0,0.0,1.0,190.0408477783203,215.0,-43.085086822509766,-19227.083984375,1432.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4258117675781,300.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.349609375,32040.0,0.0,0.0,0.4375731945037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816777586936951,1.8168047666549685,-2.725895683397539e-05,0.0,0.00044408114627,0.0,0.0,666.7509765625,0.0,0.0,0.0,0.9919699430465698,4.0,0.0,1.0
372120,292.7842712402344,297.1499938964844,293.1499938964844,0.3639480769634247,-6457.83544921875,304.1148376464844,0.7622215151786804,0.3522531986236572,0.3211872279644012,292.6622619628906,297.1499938964844,293.1499938964844,0.5312687158584595,-9113.8515625,304.0880432128906,0.8399333953857422,0.4762333631515503,0.4540186822414398,292.7247314453125,297.1499938964844,293.1499938964844,0.5344401001930237,-6758.173828125,304.0964660644531,0.8408486843109131,0.4776543974876404,0.3364971280097961,292.6344299316406,297.1499938964844,293.1499938964844,0.580046534538269,-9752.2822265625,304.0810852050781,0.8585334420204163,0.5105593204498291,0.4860267341136932,292.82183837890625,297.1499938964844,293.1499938964844,0.0396833345293998,-6362.15478515625,304.1322021484375,0.406331866979599,0.064349815249443,0.3160995543003082,287.4883117675781,291.1499938964844,258.4923095703125,257.9262390136719,279.1513061523437,292.82080078125,287.4867248535156,1.0,0.5106825828552246,0.5748839378356934,0.5748839378356934,1.0,1.0,-2.297337293624878,0.9154254794120787,1.3819119930267334,0.3871873617172241,0.0,0.0,1.0,190.0408477783203,215.0,-43.085086822509766,-19227.083984375,1432.6097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4258117675781,300.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.349609375,32040.0,0.0,0.0,0.4375731945037842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816777586936951,1.8168047666549685,-2.725895683397539e-05,0.0,0.00044408114627,0.0,0.0,666.7509765625,0.0,0.0,0.0,0.9919699430465698,4.0,0.0,1.0
372180,292.8184509277344,297.1499938964844,293.1499938964844,0.3685387969017029,-6519.10595703125,304.1189270019531,0.758802056312561,0.3545886576175689,0.3235968649387359,292.6975402832031,297.1499938964844,293.1499938964844,0.5409424901008606,-9237.6689453125,304.0926208496094,0.837395191192627,0.4814328551292419,0.4592673480510711,292.7566223144531,297.1499938964844,293.1499938964844,0.5427544713020325,-6836.568359375,304.1004638671875,0.8377963304519653,0.4819637537002563,0.3397317826747894,292.6689758300781,297.1499938964844,293.1499938964844,0.5912654399871826,-9892.9560546875,304.0853881835937,0.8560653924942017,0.5166131854057312,0.4920597076416015,292.8533020019531,297.1499938964844,293.1499938964844,0.0423930548131465,-6579.14208984375,304.1336364746094,0.408200591802597,0.0662817135453224,0.3262868225574493,287.4595031738281,291.1499938964844,258.5362854003906,257.9833374023437,279.1547241210937,292.85235595703125,287.4583435058594,1.0,0.5186197757720947,0.5755343437194824,0.5755343437194824,1.0,1.0,-2.329914093017578,0.9306329488754272,1.3992811441421509,0.3952858448028564,0.0,0.0,1.0,197.7521209716797,203.0,-39.182350158691406,-19436.634765625,1503.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.47393798828125,300.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,32009.7890625,32040.0,0.0,0.0,0.4439010322093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197201490402224,1.8197474479675293,-2.734732879616785e-05,0.0,0.0004505031392909,0.0,0.0,669.9959716796875,0.0,0.0,0.0,0.9934262037277222,4.0,0.0,1.0
